time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277920,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780517578125,0.0,0.0,9.292685717809944e-05,298.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780822753906,0.0,0.0,9.785648580873384e-05,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87799072265625,0.0,0.0,7.227648893604055e-05,298.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780822753906,0.0,0.0,9.7856463980861e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778381347656,0.0,0.0,0.0004641886625904,284.906005859375,294.1499938964844,286.45001220703125,282.84100341796875,287.3939208984375,286.45001220703125,285.0936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100149936974,4.820998267263121e-09,0.0011001450475305,-0.0115735791623592,0.0,0.0,0.0,-0.0077554578892886,60.0,1.0235215425491333,-0.0,-8.252074934489428e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788146972656,0.0,0.0,9.29166781133972e-05,298.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788757324219,0.0,0.0,9.784576104721054e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8787841796875,0.0,0.0,7.22685654181987e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788452148437,0.0,0.0,9.784574649529532e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87860107421875,0.0,0.0,0.0004641378181986,284.9069519042969,294.1499938964844,286.45001220703125,282.8370056152344,287.3846740722656,286.45001220703125,285.09405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000293307006,4.8082964276829915e-09,0.0011000245576724,-0.0115403123199939,0.0,0.0,0.0,-0.007749100215733,60.0,1.0231215953826904,-0.0,-8.25026660322692e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87957763671875,0.0,0.0,9.290637535741551e-05,298.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.879638671875,0.0,0.0,9.78349125944078e-05,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8795471191406,0.0,0.0,7.226055458886549e-05,298.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8796081542969,0.0,0.0,9.783489076653495e-05,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793640136719,0.0,0.0,0.0004640863335225,284.9078674316406,294.1499938964844,286.45001220703125,282.8329162597656,287.37554931640625,286.45001220703125,285.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099907211028,4.795437380522571e-09,0.0010999024379998,-0.0115066347643733,0.0,0.0,0.0,-0.0077426643110811,60.0,1.0227205753326416,-0.0,-8.248435534596865e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8803405761719,0.0,0.0,9.28959416341968e-05,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804016113281,0.0,0.0,9.782392589841038e-05,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8803100585937,0.0,0.0,7.225243462016806e-05,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88037109375,0.0,0.0,9.782390407053754e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.880126953125,0.0,0.0,0.0004640342085622,284.9088134765625,294.1499938964844,286.45001220703125,282.8287658691406,287.36651611328125,286.45001220703125,285.0948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997836943715,4.782419349425027e-09,0.0010997789213433,-0.0114725409075617,0.0,0.0,0.0,-0.0077361487783491,60.0,1.0223183631896973,-0.0,-8.246581728599267e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.881103515625,0.0,0.0,9.288539149565622e-05,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.88116455078125,0.0,0.0,9.781281551113352e-05,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8810729980469,0.0,0.0,7.224422733997926e-05,298.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8811340332031,0.0,0.0,9.781279368326068e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8808898925781,0.0,0.0,0.0004639815015252,284.90972900390625,294.1499938964844,286.45001220703125,282.82452392578125,287.3575744628906,286.45001220703125,285.0951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996586643159,4.7692543247990216e-09,0.0010996538912877,-0.0114380605518817,0.0,0.0,0.0,-0.0077295592054724,60.0,1.0219151973724363,-0.0,-8.24470802740507e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818664550781,0.0,0.0,9.287472494179384e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819274902344,0.0,0.0,9.780158143257722e-05,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818359375,0.0,0.0,7.223593274829909e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88189697265625,0.0,0.0,9.780155960470438e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88165283203125,0.0,0.0,0.0004639282415155,284.9106750488281,294.1499938964844,286.45001220703125,282.8202209472656,287.34869384765625,286.45001220703125,285.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995323536917,4.755944971179815e-09,0.0010995275806635,-0.0114032039418816,0.0,0.0,0.0,-0.0077228979207575,60.0,1.0215109586715698,-0.0,-8.242813720471531e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.88262939453125,0.0,0.0,9.286394924856722e-05,298.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8826599121094,0.0,0.0,9.77902309386991e-05,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8825988769531,0.0,0.0,7.222755084512755e-05,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8826599121094,0.0,0.0,9.779021638678388e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824157714844,0.0,0.0,0.0004638743994291,284.9115905761719,294.1499938964844,286.45001220703125,282.8158569335937,287.33990478515625,286.45001220703125,285.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099404762499,4.7425001703516045e-09,0.0010993999894708,-0.0113679906353354,0.0,0.0,0.0,-0.0077161686494946,60.0,1.0211058855056765,-0.0,-8.240900228884129e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8833923339844,0.0,0.0,9.28530644159764e-05,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8834228515625,0.0,0.0,9.777877130545676e-05,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88336181640625,0.0,0.0,7.221908890642226e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8834228515625,0.0,0.0,9.777874947758391e-05,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8831787109375,0.0,0.0,0.0004638200334738,284.9125061035156,294.1499938964844,286.45001220703125,282.8114013671875,287.33123779296875,286.45001220703125,285.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992757743224,4.728919034135971e-09,0.0010992710012942,-0.0113324224948883,0.0,0.0,0.0,-0.0077093709260225,60.0,1.0206997394561768,-0.0,-8.238967552642863e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841552734375,0.0,0.0,9.28420849959366e-05,298.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841857910156,0.0,0.0,9.776720980880782e-05,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841247558594,0.0,0.0,7.22105469321832e-05,298.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841552734375,0.0,0.0,9.776718798093498e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8839416503906,0.0,0.0,0.0004637651727534,284.9134521484375,294.1499938964844,286.45001220703125,282.806884765625,287.3226318359375,286.45001220703125,285.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991457384079,4.715217105655256e-09,0.0010991409653797,-0.0112965367734432,0.0,0.0,0.0,-0.0077025131322443,60.0,1.0202927589416504,-0.0,-8.237017823375936e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8849182128906,0.0,0.0,9.28310037124902e-05,298.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88494873046875,0.0,0.0,9.775553917279468e-05,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8848876953125,0.0,0.0,7.22019249224104e-05,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8849182128906,0.0,0.0,9.775551734492184e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847045898437,0.0,0.0,0.0004637098172679,284.91436767578125,294.1499938964844,286.45001220703125,282.80230712890625,287.3141174316406,286.45001220703125,285.0970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990144219249,4.7013926085526245e-09,0.001099009765312,-0.0112603288143873,0.0,0.0,0.0,-0.0076955938711762,60.0,1.0198849439620972,-0.0,-8.235050330540616e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856811523437,0.0,0.0,9.281983511755244e-05,298.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857116699219,0.0,0.0,9.774378122529016e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856201171875,0.0,0.0,7.219323742901906e-05,298.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856811523437,0.0,0.0,9.774375939741732e-05,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8854675292969,0.0,0.0,0.0004636540543287,284.915283203125,294.1499938964844,286.45001220703125,282.79766845703125,287.3056640625,286.45001220703125,285.0974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988821741193,4.687459753682788e-09,0.0010988775175064,-0.0112238386645913,0.0,0.0,0.0,-0.0076886201277375,60.0,1.0194765329360962,-0.0,-8.233068626850581e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8864440917969,0.0,0.0,9.280857921112327e-05,298.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.886474609375,0.0,0.0,9.773192869033664e-05,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863830566406,0.0,0.0,7.21844844520092e-05,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8864440917969,0.0,0.0,9.77319068624638e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.88623046875,0.0,0.0,0.0004635978257283,284.91619873046875,294.1499938964844,286.45001220703125,282.79296875,287.2973022460937,286.45001220703125,285.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987488785758,4.673417208778119e-09,0.0010987442219629,-0.0111870616674423,0.0,0.0,0.0,-0.0076815919019281,60.0,1.0190671682357788,-0.0,-8.23107129122036e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88720703125,0.0,0.0,9.2797250545118e-05,298.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8872375488281,0.0,0.0,9.771999611984938e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871459960937,0.0,0.0,7.217567326733842e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88720703125,0.0,0.0,9.771997429197654e-05,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8869934082031,0.0,0.0,0.0004635412478819,284.9171142578125,294.1499938964844,286.45001220703125,282.7882080078125,287.2890319824219,286.45001220703125,285.09820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986147681251,4.6592814051393824e-09,0.0010986101115122,-0.011150037869811,0.0,0.0,0.0,-0.0076745166443288,60.0,1.0186573266983032,-0.0,-8.22906045527816e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8879699707031,0.0,0.0,9.278584184357896e-05,298.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88800048828125,0.0,0.0,9.770798351382835e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8879089355469,0.0,0.0,7.216680387500674e-05,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8879699707031,0.0,0.0,9.770796168595552e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88775634765625,0.0,0.0,0.0004634842625819,284.91802978515625,294.1499938964844,286.45001220703125,282.78338623046875,287.2808532714844,286.45001220703125,285.0985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984796099364,4.6450501223205265e-09,0.0010984749533236,-0.0111127663403749,0.0,0.0,0.0,-0.0076673938892781,60.0,1.0182467699050903,-0.0,-8.227036829566715e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88873291015625,0.0,0.0,9.2774374934379e-05,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887634277344,0.0,0.0,9.769590542418882e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.888671875,0.0,0.0,7.215788355097175e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88873291015625,0.0,0.0,9.769588359631598e-05,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885192871094,0.0,0.0,0.0004634269571397,284.9189453125,294.1499938964844,286.45001220703125,282.7785339355469,287.27276611328125,286.45001220703125,285.09893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983437532559,4.6307384593546885e-09,0.001098339096643,-0.0110752824693918,0.0,0.0,0.0,-0.0076602306216955,60.0,1.0178357362747192,-0.0,-8.225001835171497e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88946533203125,0.0,0.0,9.276284254156052e-05,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8895263671875,0.0,0.0,9.768376185093076e-05,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8894348144531,0.0,0.0,7.214891229523346e-05,298.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8894958496094,0.0,0.0,9.768374002305792e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8892822265625,0.0,0.0,0.0004633693606592,284.9198303222656,294.1499938964844,286.45001220703125,282.7735900878906,287.2647399902344,286.45001220703125,285.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982071980834,4.616350413044756e-09,0.0010982025414705,-0.0110375992953777,0.0,0.0,0.0,-0.0076530291698873,60.0,1.01742422580719,-0.0,-8.222956182635245e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8902282714844,0.0,0.0,9.275125194108114e-05,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8902893066406,0.0,0.0,9.767156007001176e-05,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.89019775390625,0.0,0.0,7.213989738374949e-05,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8902587890625,0.0,0.0,9.767153824213892e-05,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900451660156,0.0,0.0,0.0004633115022443,284.9207458496094,294.1499938964844,286.45001220703125,282.76861572265625,287.2567749023437,286.45001220703125,285.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980699444189,4.6018957533533475e-09,0.001098065287806,-0.0109997419640421,0.0,0.0,0.0,-0.0076457941904664,60.0,1.0170124769210815,-0.0,-8.220902003586161e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8909912109375,0.0,0.0,9.273961768485606e-05,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910522460937,0.0,0.0,9.765930735738948e-05,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8909606933594,0.0,0.0,7.213084609247744e-05,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910217285156,0.0,0.0,9.765928552951664e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89080810546875,0.0,0.0,0.000463253352791,284.9216613769531,294.1499938964844,286.45001220703125,282.7635803222656,287.2489318847656,286.45001220703125,285.1000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979321086779,4.587377588904928e-09,0.0010979275684803,-0.0109617188572883,0.0,0.0,0.0,-0.0076385280117392,60.0,1.016600251197815,-0.0,-8.218838587481515e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8917541503906,0.0,0.0,9.272793977288528e-05,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89178466796875,0.0,0.0,9.764701098902152e-05,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8917236328125,0.0,0.0,7.212176569737494e-05,298.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89178466796875,0.0,0.0,9.764698916114868e-05,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915710449219,0.0,0.0,0.0004631950287148,284.92254638671875,294.1499938964844,286.45001220703125,282.7585144042969,287.2411193847656,286.45001220703125,285.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977938072755,4.5728110187326365e-09,0.001097789267078,-0.0109235681593418,0.0,0.0,0.0,-0.0076312371529638,60.0,1.0161876678466797,-0.0,-8.216768065949509e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8925170898437,0.0,0.0,9.271623275708409e-05,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8925476074219,0.0,0.0,9.763467824086548e-05,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924865722656,0.0,0.0,7.211265619844198e-05,298.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8925170898437,0.0,0.0,9.763465641299264e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8923034667969,0.0,0.0,0.0004631365300156,284.9234619140625,294.1499938964844,286.45001220703125,282.7533874511719,287.2333984375,286.45001220703125,285.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010976551566272,4.55819826328252e-09,0.0010976506164297,-0.0108852954581379,0.0,0.0,0.0,-0.0076239230111241,60.0,1.0157749652862549,-0.0,-8.21469186007562e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932800292969,0.0,0.0,9.270448936149478e-05,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.893310546875,0.0,0.0,9.762231638887896e-05,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932189941406,0.0,0.0,7.210352487163618e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932800292969,0.0,0.0,9.762229456100612e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89306640625,0.0,0.0,0.0004630778857972,284.9243469238281,294.1499938964844,286.45001220703125,282.74822998046875,287.22576904296875,286.45001220703125,285.1011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975160403177,4.5435508688740364e-09,0.0010975115001201,-0.010846933349967,0.0,0.0,0.0,-0.007616592105478,60.0,1.0153621435165403,-0.0,-8.212610680402579e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89404296875,0.0,0.0,9.269272413803264e-05,298.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8940734863281,0.0,0.0,9.760992543306202e-05,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939819335937,0.0,0.0,7.209437899291515e-05,298.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89404296875,0.0,0.0,9.76099108811468e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8938293457031,0.0,0.0,0.0004630191251635,284.9252624511719,294.1499938964844,286.45001220703125,282.7430419921875,287.2182006835937,286.45001220703125,285.1015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973768075928,4.52887594093454e-09,0.0010973722673952,-0.0108084985986351,0.0,0.0,0.0,-0.0076092472299933,60.0,1.0149492025375366,-0.0,-8.210525948015859e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.894775390625,0.0,0.0,9.26809516386129e-05,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89483642578125,0.0,0.0,9.759752720128743e-05,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8947448730469,0.0,0.0,7.20852185622789e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948059082031,0.0,0.0,9.75975053734146e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89459228515625,0.0,0.0,0.0004629603063222,284.9261474609375,294.1499938964844,286.45001220703125,282.73779296875,287.2107238769531,286.45001220703125,285.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972372256219,4.514182805337441e-09,0.0010972328018397,-0.010770016349852,0.0,0.0,0.0,-0.0076018930412828,60.0,1.0145363807678225,-0.0,-8.208438373458193e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955383300781,0.0,0.0,9.266916458727792e-05,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89556884765625,0.0,0.0,9.758511441759764e-05,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955078125,0.0,0.0,7.207605085568503e-05,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89556884765625,0.0,0.0,9.75850925897248e-05,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8953552246094,0.0,0.0,0.0004629014292731,284.9270324707031,294.1499938964844,286.45001220703125,282.7325134277344,287.20330810546875,286.45001220703125,285.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970977600663,4.499479899777725e-09,0.0010970932198688,-0.0107315080240368,0.0,0.0,0.0,-0.0075945341959595,60.0,1.0141234397888184,-0.0,-8.206350088357794e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.89630126953125,0.0,0.0,9.265737753594294e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963317871094,0.0,0.0,9.757270163390784e-05,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8962707519531,0.0,0.0,7.206688314909115e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89630126953125,0.0,0.0,9.757268708199264e-05,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961181640625,0.0,0.0,0.000462842581328,284.92791748046875,294.1499938964844,286.45001220703125,282.7272033691406,287.19598388671875,286.45001220703125,285.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969580616801,4.4847756619503815e-09,0.0010969536378979,-0.0106929969042539,0.0,0.0,0.0,-0.0075871744193136,60.0,1.013710856437683,-0.0,-8.204262513800131e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970642089844,0.0,0.0,9.264559776056558e-05,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970947265625,0.0,0.0,9.756029612617569e-05,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970031738281,0.0,0.0,7.20577227184549e-05,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970642089844,0.0,0.0,9.756028157426044e-05,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968505859375,0.0,0.0,0.0004627837333828,284.9288024902344,294.1499938964844,286.45001220703125,282.72186279296875,287.188720703125,286.45001220703125,285.1030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968185961246,4.470078973639602e-09,0.0010968141723424,-0.0106545053422451,0.0,0.0,0.0,-0.0075798188336193,60.0,1.0132983922958374,-0.0,-8.202175649785205e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8977966308594,0.0,0.0,9.263383253710344e-05,298.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978576660156,0.0,0.0,9.754790517035872e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89776611328125,0.0,0.0,7.204856956377625e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978271484375,0.0,0.0,9.754789061844348e-05,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8976135253906,0.0,0.0,0.0004627249436452,284.9296875,294.1499938964844,286.45001220703125,282.7164611816406,287.1815185546875,286.45001220703125,285.1034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966792469844,4.455398716629588e-09,0.0010966748232021,-0.0106160556897521,0.0,0.0,0.0,-0.0075724706985056,60.0,1.0128862857818604,-0.0,-8.200090917398485e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985595703125,0.0,0.0,9.262208186555654e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985900878906,0.0,0.0,9.75355360424146e-05,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985290527344,0.0,0.0,7.203943096101284e-05,298.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985900878906,0.0,0.0,9.753552149049938e-05,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983764648437,0.0,0.0,0.000462666270323,284.9305725097656,294.1499938964844,286.45001220703125,282.7110595703125,287.17437744140625,286.45001220703125,285.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965401306748,4.440744216793746e-09,0.0010965357068926,-0.0105776749551296,0.0,0.0,0.0,-0.0075651360675692,60.0,1.012474536895752,-0.0,-8.198011158810915e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993225097656,0.0,0.0,9.261033846996725e-05,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,9.75231669144705e-05,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,7.203029963420704e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993225097656,0.0,0.0,9.752315236255528e-05,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8991394042969,0.0,0.0,0.0004626075970008,284.93145751953125,294.1499938964844,286.45001220703125,282.70562744140625,287.1673278808594,286.45001220703125,285.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964010143652,4.426090161047114e-09,0.001096396590583,-0.0105392942205071,0.0,0.0,0.0,-0.0075578014366328,60.0,1.012065291404724,-0.0,-8.195930689680608e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9000549316406,0.0,0.0,9.259724174626172e-05,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9001159667969,0.0,0.0,9.7509371698834e-05,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9000244140625,0.0,0.0,7.202010601758957e-05,298.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90008544921875,0.0,0.0,9.750935714691876e-05,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998718261719,0.0,0.0,0.00046254217159,284.9323425292969,294.1499938964844,286.450439453125,282.7000427246094,287.1603698730469,286.4500427246094,285.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962459491565,4.409748566303051e-09,0.0010962415253743,-0.0104964943602681,0.0,0.0,0.0,-0.0075496225617825,60.0,1.0118129253387451,-0.0,-8.193612188733823e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9008178710937,0.0,0.0,9.25822532735765e-05,298.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9008483886719,0.0,0.0,9.749359014676884e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007873535156,0.0,0.0,7.200844993349165e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9008483886719,0.0,0.0,9.74935755948536e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.900634765625,0.0,0.0,0.000462467316538,284.9332275390625,294.1499938964844,286.4516906738281,282.6942138671875,287.1534729003906,286.4501342773437,285.1049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960684157907,4.391051522389944e-09,0.0010960639920085,-0.0104475254192948,0.0,0.0,0.0,-0.0075402646325528,60.0,1.0118248462677002,-0.0,-8.190959022158496e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9015808105469,0.0,0.0,9.256480552721769e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.901611328125,0.0,0.0,9.747521835379304e-05,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.90155029296875,0.0,0.0,7.19948802725412e-05,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9015808105469,0.0,0.0,9.747519652592018e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013977050781,0.0,0.0,0.0004623801505658,284.93408203125,294.1499938964844,286.45379638671875,282.6881103515625,287.1466369628906,286.45037841796875,285.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958617785945,4.369287154304402e-09,0.0010958574712276,-0.0103905219584703,0.0,0.0,0.0,-0.0075293714180588,60.0,1.012320041656494,-0.0,-8.187871003428884e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9023132324219,0.0,0.0,9.254548785975204e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9023742675781,0.0,0.0,9.745487477630375e-05,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022827148437,0.0,0.0,7.19798554200679e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90234375,0.0,0.0,9.745485294843093e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021301269531,0.0,0.0,0.000462283642264,284.9349670410156,294.1499938964844,286.4566650390625,282.6817932128906,287.1399230957031,286.4507751464844,285.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956330224871,4.345188653331888e-09,0.0010956287151202,-0.010327405296266,0.0,0.0,0.0,-0.007517309859395,60.0,1.0133110284805298,-0.0,-8.18445258232714e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.903076171875,0.0,0.0,9.252421295968816e-05,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031066894531,0.0,0.0,9.74324721028097e-05,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9030456542969,0.0,0.0,7.196330989245325e-05,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.903076171875,0.0,0.0,9.743245755089448e-05,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.90289306640625,0.0,0.0,0.000462177384179,284.93585205078125,294.1499938964844,286.4602966308594,282.6752624511719,287.13330078125,286.4514465332031,285.10601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095381216146,4.318655655310977e-09,0.0010953767923638,-0.0102579109370708,0.0,0.0,0.0,-0.0075040296651422,60.0,1.0149400234222412,-0.0,-8.18069025854129e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9038391113281,0.0,0.0,9.250132279703394e-05,298.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90386962890625,0.0,0.0,9.740836685523392e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037780761719,0.0,0.0,7.194550562417135e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9038391113281,0.0,0.0,9.740835230331868e-05,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9036560058594,0.0,0.0,0.000462063064333,284.93670654296875,294.1499938964844,286.4646911621094,282.66851806640625,287.1268005371094,286.452392578125,285.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010951102012768,4.290105604098926e-09,0.0010951058939099,-0.0101831359788775,0.0,0.0,0.0,-0.0074897399172186,60.0,1.017145037651062,-0.0,-8.176642296575667e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9045715332031,0.0,0.0,9.247715206583962e-05,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.90460205078125,0.0,0.0,9.73829155554995e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.904541015625,0.0,0.0,7.19267045496963e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9045715332031,0.0,0.0,9.738289372762664e-05,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043884277344,0.0,0.0,0.0004619423125404,284.93756103515625,294.1499938964844,286.4697570800781,282.6615905761719,287.1203918457031,286.45361328125,285.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948239360004,4.259956387642205e-09,0.0010948197450488,-0.0101041719317436,0.0,0.0,0.0,-0.0074746501632034,60.0,1.019823431968689,-0.0,-8.17236838202007e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90533447265625,0.0,0.0,9.245178080163896e-05,298.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053649902344,0.0,0.0,9.73561982391402e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052734375,0.0,0.0,7.190697215264663e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90533447265625,0.0,0.0,9.735618368722498e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051513671875,0.0,0.0,0.0004618155944626,284.9384460449219,294.1499938964844,286.4755249023437,282.6545104980469,287.1141052246094,286.4551086425781,285.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945235844701,4.228312366905129e-09,0.0010945192771032,-0.0100212916731834,0.0,0.0,0.0,-0.0074588116258382,60.0,1.0229557752609253,-0.0,-8.167884857357421e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90606689453125,0.0,0.0,9.242540545528756e-05,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060974121094,0.0,0.0,9.732841863296926e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060363769531,0.0,0.0,7.188645395217463e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90606689453125,0.0,0.0,9.732840408105405e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9058837890625,0.0,0.0,0.0004616838414222,284.9393005371094,294.1499938964844,286.48193359375,282.6472473144531,287.1079406738281,286.4569702148437,285.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942112421616,4.195413794150227e-09,0.0010942070512101,-0.00993512570858,0.0,0.0,0.0,-0.0074423453770577,60.0,1.0266581773757937,-0.0,-8.163223697010835e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068298339844,0.0,0.0,9.239846258424222e-05,298.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068603515625,0.0,0.0,9.730004967423156e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067687988281,0.0,0.0,7.186549919424579e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068298339844,0.0,0.0,9.730003512231632e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066467285156,0.0,0.0,0.0004615492362063,284.9401550292969,294.1499938964844,286.4889831542969,282.6398620605469,287.1018981933594,286.45916748046875,285.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938921477645,4.161807787284033e-09,0.0010938880732282,-0.0098471064120531,0.0,0.0,0.0,-0.0074255252256989,60.0,1.0307879447937012,-0.0,-8.158464481766715e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
