time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12280260,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075622558594,0.0,0.0,9.237112681148574e-05,298.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075927734375,0.0,0.0,9.727125870995224e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90753173828125,0.0,0.0,7.184423884609714e-05,298.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075622558594,0.0,0.0,9.7271244158037e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073791503906,0.0,0.0,0.0004614126810338,284.9410095214844,294.1499938964844,286.49664306640625,282.6323547363281,287.09600830078125,286.4617614746094,285.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935685131698,4.127710617751745e-09,0.0010935644386336,-0.009757800027728,0.0,0.0,0.0,-0.0074084592051804,60.0,1.0354535579681396,-0.0,-8.153636343877224e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9082946777344,0.0,0.0,9.234377648681402e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083557128906,0.0,0.0,9.72424604697153e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.90826416015625,0.0,0.0,7.182296394603327e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083251953125,0.0,0.0,9.724244591780008e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081420898437,0.0,0.0,0.0004612760676536,284.9418640136719,294.1499938964844,286.5048522949219,282.6247253417969,287.0902404785156,286.46466064453125,285.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932446457445,4.093599237364742e-09,0.0010932405712082,-0.0096684573218226,0.0,0.0,0.0,-0.0073913861997425,60.0,1.0405038595199585,-0.0,-8.148808205987734e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090576171875,0.0,0.0,9.231669537257404e-05,298.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090881347656,0.0,0.0,9.721394599182533e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090270996094,0.0,0.0,7.180190732469782e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090576171875,0.0,0.0,9.721393143991008e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90887451171875,0.0,0.0,0.0004611408221535,284.9427185058594,294.1499938964844,286.5136413574219,282.61700439453125,287.0846252441406,286.468017578125,285.1089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929240379482,4.059827585223274e-09,0.0010929199634119,-0.0095800030976533,0.0,0.0,0.0,-0.0073744826950132,60.0,1.0460426807403564,-0.0,-8.14402980608975e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097900390625,0.0,0.0,9.229023271473125e-05,298.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9098205566406,0.0,0.0,9.718607179820538e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097595214844,0.0,0.0,7.178131636464968e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9098205566406,0.0,0.0,9.718605724629016e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096069335937,0.0,0.0,0.0004610086034517,284.9435729980469,294.1499938964844,286.5229187011719,282.60919189453125,287.0791320800781,286.4717102050781,285.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010926106479018,4.026813549273811e-09,0.0010926066897809,-0.0094935344532132,0.0,0.0,0.0,-0.0073579587042331,60.0,1.0519355535507202,-0.0,-8.139359408687596e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105224609375,0.0,0.0,9.226475231116638e-05,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105834960937,0.0,0.0,9.715924534248188e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9104919433594,0.0,0.0,7.176150393206626e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105529785156,0.0,0.0,9.715923079056664e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9103698730469,0.0,0.0,0.0004608813324011,284.9444274902344,294.1499938964844,286.53271484375,282.6013488769531,287.07379150390625,286.475830078125,285.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092309015803,3.99503585768457e-09,0.0010923049412667,-0.0094103030860424,0.0,0.0,0.0,-0.0073420535773038,60.0,1.058279037475586,-0.0,-8.134865225883915e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112854003906,0.0,0.0,9.224066889146344e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,9.713388135423884e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112548828125,0.0,0.0,7.174276834120974e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112854003906,0.0,0.0,9.71338668023236e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111022949219,0.0,0.0,0.000460761017166,284.9452514648437,294.1499938964844,286.5429382324219,282.5934143066406,287.0686340332031,286.4803466796875,285.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010920237982645,3.964993666727423e-09,0.0010920198401436,-0.0093316165730357,0.0,0.0,0.0,-0.0073270169086754,60.0,1.0650159120559692,-0.0,-8.130618311952278e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120178222656,0.0,0.0,9.22179824556224e-05,298.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120483398437,0.0,0.0,9.710999438539147e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9119873046875,0.0,0.0,7.172513141995296e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120178222656,0.0,0.0,9.710997983347625e-05,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9118347167969,0.0,0.0,0.0004606477450579,284.94610595703125,294.1499938964844,286.5536499023437,282.5854797363281,287.0636291503906,286.4852600097656,285.1104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917551117017,3.936704295881554e-09,0.0010917512699961,-0.0092575224116444,0.0,0.0,0.0,-0.0073128580115735,60.0,1.0720624923706057,-0.0,-8.126619377435419e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9127502441406,0.0,0.0,9.219739149557428e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91278076171875,0.0,0.0,9.70883120317012e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9127197265625,0.0,0.0,7.170911703724414e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91278076171875,0.0,0.0,9.708829747978598e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91259765625,0.0,0.0,0.0004605448921211,284.94696044921875,294.1499938964844,286.56475830078125,282.5775146484375,287.0587463378906,286.4904479980469,285.1108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915113380178,3.911020840519086e-09,0.0010915074963122,-0.0091902520507574,0.0,0.0,0.0,-0.0073000029660761,60.0,1.079421043395996,-0.0,-8.122989925141155e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134826660156,0.0,0.0,9.217920887749642e-05,298.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9135437011719,0.0,0.0,9.706916171126068e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134521484375,0.0,0.0,7.169496529968455e-05,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9135131835937,0.0,0.0,9.706914715934543e-05,298.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.913330078125,0.0,0.0,0.0004604540299624,284.9477844238281,294.1499938964844,286.57623291015625,282.5695495605469,287.05401611328125,286.4961242675781,285.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010912959696725,3.8883349873231055e-09,0.0010912921279668,-0.0091308327391743,0.0,0.0,0.0,-0.0072886482812464,60.0,1.087172269821167,-0.0,-8.119784666860141e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91424560546875,0.0,0.0,9.216347098117694e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142761230469,0.0,0.0,9.705259435577318e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142150878906,0.0,0.0,7.16827271389775e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91424560546875,0.0,0.0,9.705257980385797e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140625,0.0,0.0,0.0004603754496201,284.9486389160156,294.1499938964844,286.5881042480469,282.56158447265625,287.0494689941406,286.5020751953125,285.1115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911097051575,3.8687097969614115e-09,0.0010911057470366,-0.0090794311836361,0.0,0.0,0.0,-0.0072788256220519,60.0,1.0951958894729614,-0.0,-8.117012839647941e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149780273437,0.0,0.0,9.215081809088588e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150085449219,0.0,0.0,9.70392720773816e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149475097656,0.0,0.0,7.167289004428312e-05,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149780273437,0.0,0.0,9.703925752546638e-05,298.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.914794921875,0.0,0.0,0.0004603122361004,284.949462890625,294.1499938964844,286.60028076171875,282.5536804199219,287.0450744628906,286.5085144042969,285.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090959762223,3.852925534175711e-09,0.0010909559205174,-0.0090380888432264,0.0,0.0,0.0,-0.0072709252126514,60.0,1.1035641431808472,-0.0,-8.114783156543126e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91571044921875,0.0,0.0,9.214110468747094e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9157409667969,0.0,0.0,9.702904208097608e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156799316406,0.0,0.0,7.166533032432199e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91571044921875,0.0,0.0,9.702902752906084e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9155578613281,0.0,0.0,0.000460263720015,284.9502868652344,294.1499938964844,286.6127624511719,282.5457763671875,287.04083251953125,286.5152282714844,285.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090844743885,3.8408063396389025e-09,0.0010908409021794,-0.0090063456445932,0.0,0.0,0.0,-0.007264859508723,60.0,1.112173318862915,-0.0,-8.113072169635417e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164428710937,0.0,0.0,9.213500015903264e-05,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164733886719,0.0,0.0,9.702261013444512e-05,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164123535156,0.0,0.0,7.166058639995754e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164428710937,0.0,0.0,9.70225955825299e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9162902832031,0.0,0.0,0.0004602332192007,284.9511108398437,294.1499938964844,286.62554931640625,282.5379638671875,287.0367736816406,286.5224304199219,285.1126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907724499702,3.833189765600764e-09,0.0010907686082646,-0.0089863957837224,0.0,0.0,0.0,-0.0072610471397638,60.0,1.121088981628418,-0.0,-8.111996407933476e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91717529296875,0.0,0.0,9.213219163939355e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172058105469,0.0,0.0,9.701964881969616e-05,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171447753906,0.0,0.0,7.165839633671567e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172058105469,0.0,0.0,9.701963426778092e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170227050781,0.0,0.0,0.0004602191911544,284.95196533203125,294.1499938964844,286.6385803222656,282.5302429199219,287.0328674316406,286.5299072265625,285.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907390387728,3.82967613177243e-09,0.0010907351970672,-0.0089771933853626,0.0,0.0,0.0,-0.0072592883370816,60.0,1.1302165985107422,-0.0,-8.111500449103914e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179077148437,0.0,0.0,9.213337034452708e-05,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179382324219,0.0,0.0,9.702089300844818e-05,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178771972656,0.0,0.0,7.165932038333267e-05,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179382324219,0.0,0.0,9.702087845653296e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9177551269531,0.0,0.0,0.000460225099232,284.9527893066406,294.1499938964844,286.6518249511719,282.5226135253906,287.0291442871094,286.537841796875,285.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907530086115,3.831145178878614e-09,0.0010907491669058,-0.0089810406789183,0.0,0.0,0.0,-0.0072600236162543,60.0,1.139613151550293,-0.0,-8.111707927582756e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91864013671875,0.0,0.0,9.213812882080674e-05,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186706542969,0.0,0.0,9.702589886728674e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186096191406,0.0,0.0,7.166301656980067e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186706542969,0.0,0.0,9.702588431537151e-05,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184875488281,0.0,0.0,0.0004602488479577,284.95361328125,294.1499938964844,286.665283203125,282.5151062011719,287.0256042480469,286.5461730957031,285.11376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908091207966,3.837070661205644e-09,0.001090805279091,-0.0089965611696243,0.0,0.0,0.0,-0.0072629889473319,60.0,1.1492125988006592,-0.0,-8.112544946925483e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193725585937,0.0,0.0,9.214690362568943e-05,298.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194030761719,0.0,0.0,9.703514660941436e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,7.166984141804278e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194030761719,0.0,0.0,9.703513205749914e-05,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,0.0004602927074301,284.9544372558594,294.1499938964844,286.67889404296875,282.5077209472656,287.022216796875,286.55487060546875,285.1141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909129632636,3.848014351603979e-09,0.001090909121558,-0.0090252254158258,0.0,0.0,0.0,-0.0072684665210545,60.0,1.1590114831924438,-0.0,-8.11409037737576e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92010498046875,0.0,0.0,9.215925820171832e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201354980469,0.0,0.0,9.704815602162852e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200744628906,0.0,0.0,7.167945295805112e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201354980469,0.0,0.0,9.70481414697133e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9199523925781,0.0,0.0,0.0004603544075507,284.9552307128906,294.1499938964844,286.6926574707031,282.50048828125,287.0189514160156,286.5639038085937,285.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910591809079,3.863414921312369e-09,0.0010910553392022,-0.009065561927855,0.0,0.0,0.0,-0.0072761746123433,60.0,1.1689646244049072,-0.0,-8.116265348689924e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208374023437,0.0,0.0,9.217583283316344e-05,298.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208679199219,0.0,0.0,9.706561104394495e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208068847656,0.0,0.0,7.169234595494345e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208679199219,0.0,0.0,9.706559649202973e-05,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9206848144531,0.0,0.0,0.0004604372079484,284.9560546875,294.1499938964844,286.70654296875,282.4934387207031,287.0158996582031,286.5733642578125,285.1148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010912554571405,3.884080612692742e-09,0.0010912514990195,-0.009119689464569,0.0,0.0,0.0,-0.0072865178808569,60.0,1.1791077852249146,-0.0,-8.119184258248424e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92156982421875,0.0,0.0,9.219576168106868e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216003417969,0.0,0.0,9.708659490570426e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9215393066406,0.0,0.0,7.170784374466166e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216003417969,0.0,0.0,9.708658035378905e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214172363281,0.0,0.0,0.0004605367430485,284.9568786621094,294.1499938964844,286.7205505371094,282.4865417480469,287.01300048828125,286.5831604003906,285.1152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914911981672,3.908926515805433e-09,0.0010914873564615,-0.0091847665607929,0.0,0.0,0.0,-0.0072989533655345,60.0,1.1893712282180786,-0.0,-8.122694339363079e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223022460937,0.0,0.0,9.221969230566174e-05,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223327636719,0.0,0.0,9.711179154692218e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222717285156,0.0,0.0,7.172645564423874e-05,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223327636719,0.0,0.0,9.711177699500696e-05,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9221496582031,0.0,0.0,0.0004606562724802,284.95770263671875,294.1499938964844,286.7345886230469,282.4798889160156,287.01025390625,286.5933837890625,285.1156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917744366452,3.9387626493692104e-09,0.0010917705949395,-0.0092629129067063,0.0,0.0,0.0,-0.0073138866573572,60.0,1.199778437614441,-0.0,-8.12691069995708e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92303466796875,0.0,0.0,9.22467079362832e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230651855469,0.0,0.0,9.714024054119363e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230041503906,0.0,0.0,7.17474686098285e-05,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92303466796875,0.0,0.0,9.71402259892784e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228820800781,0.0,0.0,0.000460791226942,284.95849609375,294.1499938964844,286.7486572265625,282.47344970703125,287.0076599121094,286.6039123535156,285.11602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010920942295342,3.972449924560806e-09,0.0010920902714133,-0.0093511464074254,0.0,0.0,0.0,-0.0073307477869093,60.0,1.2102705240249634,-0.0,-8.131672757372146e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237670898437,0.0,0.0,9.227731061400846e-05,298.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237976074219,0.0,0.0,9.717247303342448e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237365722656,0.0,0.0,7.17712682671845e-05,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237670898437,0.0,0.0,9.717245848150924e-05,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236145019531,0.0,0.0,0.0004609441093634,284.9593200683594,294.1499938964844,286.76275634765625,282.4672546386719,287.0052490234375,286.6148681640625,285.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924565140157,4.010609178095592e-09,0.0010924525558948,-0.0094510931521654,0.0,0.0,0.0,-0.0073498468846082,60.0,1.220858454704285,-0.0,-8.137068618907507e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92449951171875,0.0,0.0,9.231061267200856e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9245300292969,0.0,0.0,9.720753587316722e-05,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244689941406,0.0,0.0,7.179716340033337e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92449951171875,0.0,0.0,9.7207521321252e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9243469238281,0.0,0.0,0.0004611104377545,284.9601135253906,294.1499938964844,286.77685546875,282.4613342285156,287.00299072265625,286.6261291503906,285.1167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928506962954,4.052127522413684e-09,0.0010928466217592,-0.0095598362386226,0.0,0.0,0.0,-0.0073706274852156,60.0,1.2314947843551636,-0.0,-8.142941254618563e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252319335937,0.0,0.0,9.234715980710462e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252624511719,0.0,0.0,9.724602568894623e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252014160156,0.0,0.0,7.18255978426896e-05,298.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252319335937,0.0,0.0,9.724601113703102e-05,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9250793457031,0.0,0.0,0.0004612930060829,284.9609375,294.1499938964844,286.7908935546875,282.4556884765625,287.0009155273437,286.6378479003906,285.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932832956314,4.097705286199016e-09,0.0010932792210951,-0.0096792122349143,0.0,0.0,0.0,-0.0073934393003582,60.0,1.2421756982803345,-0.0,-8.149390140488323e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92596435546875,0.0,0.0,9.238549682777376e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259948730469,0.0,0.0,9.728639270178974e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259338378906,0.0,0.0,7.185541471699253e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92596435546875,0.0,0.0,9.728637814987452e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9258117675781,0.0,0.0,0.0004614845092874,284.96173095703125,294.1499938964844,286.80487060546875,282.45037841796875,286.9989929199219,286.6498107910156,285.1175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010937370825558,4.145507048747277e-09,0.0010937328916043,-0.0098044127225875,0.0,0.0,0.0,-0.0074173645116388,60.0,1.252871036529541,-0.0,-8.156157349503702e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266662597656,0.0,0.0,9.242632222594692e-05,298.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266967773437,0.0,0.0,9.732938633533196e-05,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266357421875,0.0,0.0,7.188716699602082e-05,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266967773437,0.0,0.0,9.732937178341672e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.926513671875,0.0,0.0,0.0004616884398274,284.9625549316406,294.1499938964844,286.8187255859375,282.4453430175781,286.9972229003906,286.6621398925781,285.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942203225567,4.1964152153184395e-09,0.0010942161316052,-0.0099377483129501,0.0,0.0,0.0,-0.007442845031619,60.0,1.2635515928268433,-0.0,-8.163366516100724e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273986816406,0.0,0.0,9.246873378288e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92742919921875,0.0,0.0,9.73740461631678e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273681640625,0.0,0.0,7.192014891188592e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92742919921875,0.0,0.0,9.737403161125258e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92724609375,0.0,0.0,0.0004619002866093,284.9633483886719,294.1499938964844,286.8324890136719,282.4407043457031,286.9955749511719,286.6746826171875,285.1183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947224218398,4.249299578873433e-09,0.0010947181144729,-0.0100762601941823,0.0,0.0,0.0,-0.0074693141505122,60.0,1.2742063999176023,-0.0,-8.170859189249313e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281311035156,0.0,0.0,9.251276060240345e-05,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281616210937,0.0,0.0,9.742040856508538e-05,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281005859375,0.0,0.0,7.195439684437588e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281311035156,0.0,0.0,9.742039401317017e-05,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.927978515625,0.0,0.0,0.000462120224256,284.9641418457031,294.1499938964844,286.8460998535156,282.4364013671875,286.9940795898437,286.68756103515625,285.11871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952436132356,4.304201883797987e-09,0.0010952393058687,-0.010220056399703,0.0,0.0,0.0,-0.0074967937543988,60.0,1.2847994565963743,-0.0,-8.178641763834096e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288635253906,0.0,0.0,9.255776967620476e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92889404296875,0.0,0.0,9.74678114289418e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288330078125,0.0,0.0,7.198940147645772e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288635253906,0.0,0.0,9.746779687702656e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287109375,0.0,0.0,0.0004623450804501,284.9649353027344,294.1499938964844,286.8595275878906,282.4324951171875,286.99273681640625,286.7006225585937,285.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957764461636,4.3603289867633074e-09,0.0010957721387967,-0.010367059148848,0.0,0.0,0.0,-0.0075248857028782,60.0,1.2953218221664429,-0.0,-8.186601263560078e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295959472656,0.0,0.0,9.26036518649198e-05,298.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296264648437,0.0,0.0,9.751612378749996e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295654296875,0.0,0.0,7.202509004855528e-05,298.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295959472656,0.0,0.0,9.751610923558474e-05,298.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.929443359375,0.0,0.0,0.000462574273115,284.9657592773437,294.1499938964844,286.87274169921875,282.4289855957031,286.9915466308594,286.7139587402344,285.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963196400552,4.417541887846711e-09,0.001096315216273,-0.0105169061571359,0.0,0.0,0.0,-0.0075535215437412,60.0,1.3057091236114502,-0.0,-8.194719214316137e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302978515625,0.0,0.0,9.264985419576988e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303283691406,0.0,0.0,9.7564778116066e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302673339844,0.0,0.0,7.206102600321174e-05,298.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303283691406,0.0,0.0,9.756476356415078e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93017578125,0.0,0.0,0.0004628050664905,284.966552734375,294.1499938964844,286.8857421875,282.4259338378906,286.990478515625,286.7274780273437,285.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968665592372,4.475154469218978e-09,0.0010968620190396,-0.0106677981093525,0.0,0.0,0.0,-0.0075823576189577,60.0,1.3159809112548828,-0.0,-8.202897561204736e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,9.269610018236564e-05,298.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310607910156,0.0,0.0,9.761347610037774e-05,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309997558594,0.0,0.0,7.209699106169865e-05,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,9.761346154846252e-05,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308776855469,0.0,0.0,0.0004630360635928,284.96734619140625,294.1499938964844,286.89849853515625,282.42333984375,286.9895935058594,286.7411193847656,285.1202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974139440804,4.532820785385638e-09,0.0010974094038829,-0.0108188306912779,0.0,0.0,0.0,-0.0076112202368676,60.0,1.326083779335022,-0.0,-8.211087987319844e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317626953125,0.0,0.0,9.27420987864025e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317932128906,0.0,0.0,9.766191215021536e-05,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317321777344,0.0,0.0,7.213276694528759e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317626953125,0.0,0.0,9.766189759830012e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9316101074219,0.0,0.0,0.0004632658092305,284.9681396484375,294.1499938964844,286.91094970703125,282.42120361328125,286.9888000488281,286.7548522949219,285.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979584185406,4.590174018659354e-09,0.0010979538783431,-0.0109690427780151,0.0,0.0,0.0,-0.007639926392585,60.0,1.336013913154602,-0.0,-8.219237912499011e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324951171875,0.0,0.0,9.278774086851628e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325256347656,0.0,0.0,9.770997712621464e-05,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324645996094,0.0,0.0,7.216826634248719e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324951171875,0.0,0.0,9.770996257429942e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9323425292969,0.0,0.0,0.0004634938377421,284.96893310546875,294.1499938964844,286.923095703125,282.4195556640625,286.9881286621094,286.7686767578125,285.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984988184645,4.647095597221096e-09,0.001098494278267,-0.0111181233078241,0.0,0.0,0.0,-0.0076684164814651,60.0,1.3457822799682615,-0.0,-8.227330283716584e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331970214844,0.0,0.0,9.28323352127336e-05,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9332275390625,0.0,0.0,9.77569361566566e-05,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93316650390625,0.0,0.0,7.2202950832434e-05,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9332275390625,0.0,0.0,9.775692160474136e-05,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330749511719,0.0,0.0,0.0004637165984604,284.9696960449219,294.1499938964844,286.9349060058594,282.4184265136719,286.98760986328125,286.7825012207031,285.1214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099026761949,4.7027022276324715e-09,0.0010990219889208,-0.0112637598067522,0.0,0.0,0.0,-0.0076962485909461,60.0,1.3553005456924438,-0.0,-8.23523933490833e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339294433594,0.0,0.0,9.287585271522404e-05,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339599609375,0.0,0.0,9.780276013771072e-05,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93389892578125,0.0,0.0,7.223679858725518e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339294433594,0.0,0.0,9.780274558579548e-05,298.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0004639339458663,284.9704895019531,294.1499938964844,286.9463806152344,282.4178466796875,286.9871826171875,286.7963256835937,285.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995418997481,4.7569601591135324e-09,0.0010995371267199,-0.0114058628678321,0.0,0.0,0.0,-0.0077234054915606,60.0,1.364549994468689,-0.0,-8.242960802817836e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346618652344,0.0,0.0,9.291809692513198e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346923828125,0.0,0.0,9.784724534256384e-05,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,7.226965681184083e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346618652344,0.0,0.0,9.78472307906486e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345092773437,0.0,0.0,0.0004641449777409,284.9712829589844,294.1499938964844,286.9574279785156,282.4178161621094,286.9868469238281,286.8100891113281,285.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000420199707,4.8096415738996265e-09,0.0011000371305271,-0.0115438364446163,0.0,0.0,0.0,-0.0077497730962932,60.0,1.373557686805725,-0.0,-8.250461291936517e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93536376953125,0.0,0.0,9.295854397350922e-05,298.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353942871094,0.0,0.0,9.788983879843728e-05,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353332519531,0.0,0.0,7.230111805256456e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353942871094,0.0,0.0,9.788982424652204e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93524169921875,0.0,0.0,0.0004643470165319,284.9720764160156,294.1499938964844,286.96807861328125,282.4183959960937,286.98663330078125,286.8237609863281,285.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005208361893,4.860078117729927e-09,0.0011005159467458,-0.0116759287193417,0.0,0.0,0.0,-0.0077750170603394,60.0,1.382211208343506,-0.0,-8.257644878995053e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
