time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282600,298.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93609619140625,0.0,0.0,9.299738303525372e-05,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361267089844,0.0,0.0,9.79307369561866e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360656738281,0.0,0.0,7.233132055262104e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93609619140625,0.0,0.0,9.793072968022898e-05,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359436035156,0.0,0.0,0.0004645410226657,284.97283935546875,294.1499938964844,286.978271484375,282.4195556640625,286.98651123046875,286.8372802734375,285.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009805602952,4.908509154688545e-09,0.0011009756708517,-0.0118027701973915,0.0,0.0,0.0,-0.0077992575243115,60.0,1.3905832767486572,-0.0,-8.26454638058749e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367980957031,0.0,0.0,9.303374827140942e-05,298.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93682861328125,0.0,0.0,9.796903759706764e-05,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367980957031,0.0,0.0,7.235960947582498e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93682861328125,0.0,0.0,9.796902304515244e-05,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366760253906,0.0,0.0,0.0004647226887755,284.9736328125,294.1499938964844,286.9880065917969,282.4213562011719,286.9865417480469,286.8505859375,285.1235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011014110641553,4.953856880263174e-09,0.0011014061747118,-0.0119215352460742,0.0,0.0,0.0,-0.0078219547867774,60.0,1.3984931707382202,-0.0,-8.271010187854699e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375305175781,0.0,0.0,9.306811989517882e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93756103515625,0.0,0.0,9.8005220934283e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375,0.0,0.0,7.238633406814188e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375305175781,0.0,0.0,9.800521365832536e-05,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0004648943431675,284.9743957519531,294.1499938964844,286.9972229003906,282.4237976074219,286.98663330078125,286.8636169433594,285.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018179357051,4.996708824478446e-09,0.0011018129298463,-0.012033762410283,0.0,0.0,0.0,-0.0078434031456708,60.0,1.406047821044922,-0.0,-8.277121565924973e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382629394531,0.0,0.0,9.310086898040026e-05,298.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93829345703125,0.0,0.0,9.803971624933185e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.938232421875,0.0,0.0,7.241181447170675e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382629394531,0.0,0.0,9.80397016974166e-05,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381103515625,0.0,0.0,0.0004650579649023,284.9751892089844,294.1499938964844,287.0059509277344,282.4269104003906,286.9867858886719,286.87646484375,285.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022057151421,5.037552153197566e-09,0.001102200592868,-0.0121407294645905,0.0,0.0,0.0,-0.0078638456761837,60.0,1.4133212566375732,-0.0,-8.282948016358206e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93896484375,0.0,0.0,9.31302274693735e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389953613281,0.0,0.0,9.80706317932345e-05,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389343261719,0.0,0.0,7.243464642670006e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93896484375,0.0,0.0,9.807061724131928e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388427734375,0.0,0.0,0.000465204619104,284.9759521484375,294.1499938964844,287.0140991210937,282.43072509765625,286.987060546875,286.888916015625,285.124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025532148778,5.0741597590331375e-09,0.0011025480926036,-0.0122366026043891,0.0,0.0,0.0,-0.0078821685165166,60.0,1.4200698137283323,-0.0,-8.288171926551514e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.939697265625,0.0,0.0,9.315775241702796e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397277832031,0.0,0.0,9.80996119324118e-05,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396667480469,0.0,0.0,7.245605229400098e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.939697265625,0.0,0.0,9.809960465645418e-05,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395446777344,0.0,0.0,0.0004653421055991,284.97674560546875,294.1499938964844,287.0216979980469,282.4352722167969,286.98736572265625,286.901123046875,285.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028790613636,5.108477640902721e-09,0.0011028739390894,-0.0123264798894524,0.0,0.0,0.0,-0.0078993458300828,60.0,1.426464319229126,-0.0,-8.29307111871458e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403991699219,0.0,0.0,9.318174852523951e-05,298.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9404296875,0.0,0.0,9.812488860916346e-05,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403686523437,0.0,0.0,7.247471512528136e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403991699219,0.0,0.0,9.812487405724823e-05,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402770996094,0.0,0.0,0.0004654619842767,284.9775085449219,294.1499938964844,287.0286560058594,282.4405212402344,286.9877624511719,286.912841796875,285.1256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031631147488,5.138401260040837e-09,0.0011031579924747,-0.012404846958816,0.0,0.0,0.0,-0.0079143224284052,60.0,1.4322726726531982,-0.0,-8.297343612184704e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411315917969,0.0,0.0,9.32036928134039e-05,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.0,0.0,9.81479897745885e-05,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94110107421875,0.0,0.0,7.249178452184424e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411315917969,0.0,0.0,9.814797522267328e-05,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94097900390625,0.0,0.0,0.0004655715893022,284.978271484375,294.1499938964844,287.0350036621094,282.446533203125,286.9882202148437,286.9241943359375,285.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034228373318,5.16575759945681e-09,0.0011034175986424,-0.0124764908105134,0.0,0.0,0.0,-0.0079280147328972,60.0,1.437683343887329,-0.0,-8.301250886688649e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418334960937,0.0,0.0,9.322208643425256e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418640136719,0.0,0.0,9.816735837375744e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418029785156,0.0,0.0,7.250608905451372e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418334960937,0.0,0.0,9.816734382184222e-05,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94171142578125,0.0,0.0,0.000465663470095,284.97906494140625,294.1499938964844,287.04071044921875,282.4533386230469,286.9887390136719,286.9350280761719,285.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036405339837,5.188693030788727e-09,0.0011036354117095,-0.0125365573912858,0.0,0.0,0.0,-0.0079394942149519,60.0,1.442511796951294,-0.0,-8.30452719924324e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425354003906,0.0,0.0,9.323806443717332e-05,298.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94256591796875,0.0,0.0,9.818418766371906e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425354003906,0.0,0.0,7.251851639011875e-05,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94256591796875,0.0,0.0,9.818417311180384e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9424133300781,0.0,0.0,0.0004657433019019,284.9798278808594,294.1499938964844,287.04571533203125,282.4609375,286.9892578125,286.9454650878906,285.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038298252969,5.2086179813670705e-09,0.0011038245866075,-0.0125887393951416,0.0,0.0,0.0,-0.0079494668170809,60.0,1.4468806982040403,-0.0,-8.30737434398543e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432678222656,0.0,0.0,9.325060091214254e-05,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432983398437,0.0,0.0,9.81973862508312e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432373046875,0.0,0.0,7.252826617332175e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432678222656,0.0,0.0,9.819737169891596e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9431457519531,0.0,0.0,0.0004658059042412,284.9805908203125,294.1499938964844,287.04998779296875,282.4693298339844,286.9898376464844,286.9554443359375,285.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103978138417,5.2242450365724835e-09,0.0011039728997275,-0.0126296654343605,0.0,0.0,0.0,-0.0079572889953851,60.0,1.4507335424423218,-0.0,-8.309607579803925e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.0,0.0,9.325940482085572e-05,298.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.0,0.0,9.820665582083166e-05,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439392089844,0.0,0.0,7.25351128494367e-05,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.0,0.0,9.820664854487404e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.0,0.0,0.000465849880129,284.9813537597656,294.1499938964844,287.052978515625,282.4776306152344,286.9904479980469,286.9646301269531,285.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110408233013,5.235220257304718e-09,0.0011040770914405,-0.0126584079116582,0.0,0.0,0.0,-0.0079627819359302,60.0,1.453595519065857,-0.0,-8.311175747621746e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447021484375,0.0,0.0,9.32648908928968e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447021484375,0.0,0.0,9.821244020713492e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.0,0.0,7.253938383655623e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447021484375,0.0,0.0,9.82124256552197e-05,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.0,0.0,0.0004658772959373,284.98211669921875,294.1499938964844,287.0540466308594,282.4848327636719,286.9910888671875,286.9731750488281,285.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041472898796,5.2420605634040385e-09,0.0011041420511901,-0.012676321901381,0.0,0.0,0.0,-0.0079662054777145,60.0,1.4555243253707886,-0.0,-8.312153454426152e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.0,0.0,9.326665167463943e-05,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.0,0.0,9.821428830036892e-05,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.0,0.0,7.254075171658769e-05,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.0,0.0,9.821428102441132e-05,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.0,0.0,0.0004658860852941,284.9828796386719,294.1499938964844,287.0533142089844,282.49102783203125,286.99169921875,286.9808349609375,285.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041681282222,5.244250367297809e-09,0.0011041628895327,-0.0126820569857954,0.0,0.0,0.0,-0.0079673016443848,60.0,1.4561604261398315,-0.0,-8.312466803772622e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.0,0.0,9.326497092843056e-05,298.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.0,0.0,9.821252024266867e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.0,0.0,7.253944204421714e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.0,0.0,9.821250569075346e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.0,0.0,0.000465877703391,284.9836120605469,294.1499938964844,287.05078125,282.4962158203125,286.9922790527344,286.9877319335937,285.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041482212021,5.242150269424428e-09,0.0011041429825127,-0.0126765575259923,0.0,0.0,0.0,-0.0079662511125206,60.0,1.4556065797805786,-0.0,-8.312166244195397e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.0,0.0,9.32592956814915e-05,298.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.0,0.0,9.820654668146744e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.0,0.0,7.253503281390294e-05,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.0,0.0,9.820653212955222e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.0,0.0,0.0004658493562601,284.984375,294.1499938964844,287.04656982421875,282.5004577636719,286.9927978515625,286.9933166503906,285.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040810495615,5.235071043330208e-09,0.001104075810872,-0.0126580176874995,0.0,0.0,0.0,-0.0079627074301242,60.0,1.4533162117004397,-0.0,-8.311154431339673e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.0,0.0,9.325097926193848e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.0,0.0,9.819778642849995e-05,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.0,0.0,7.252856448758394e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.0,0.0,9.819777915254237e-05,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.0,0.0,0.000465807825094,284.9851379394531,294.1499938964844,287.04071044921875,282.5037536621094,286.9932861328125,286.998046875,285.1299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011039826786145,5.224696675298901e-09,0.001103977439925,-0.0126308472827076,0.0,0.0,0.0,-0.0079575153067708,60.0,1.449979305267334,-0.0,-8.309672239192879e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.0,0.0,9.32384209590964e-05,298.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.0,0.0,9.818455873755738e-05,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.0,0.0,7.251879287650809e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.0,0.0,9.818454418564217e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.0,0.0,0.0004657450772356,284.98590087890625,294.1499938964844,287.03326416015625,282.50616455078125,286.9936828613281,287.0014038085937,285.13043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038337834179,5.209024767083292e-09,0.0011038285447284,-0.0125898048281669,0.0,0.0,0.0,-0.0079496717080473,60.0,1.445127248764038,-0.0,-8.307432608489762e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9489440917969,0.0,0.0,9.322295954916626e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.948974609375,0.0,0.0,9.816827514441684e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.0,0.0,7.250676571857184e-05,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9489440917969,0.0,0.0,9.81682605925016e-05,298.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488220214844,0.0,0.0,0.0004656678356695,284.98663330078125,294.1499938964844,287.0242919921875,282.5076904296875,286.9940185546875,287.0037841796875,285.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036506621167,5.189737528610294e-09,0.0011036455398425,-0.0125392926856875,0.0,0.0,0.0,-0.0079400176182389,60.0,1.439181208610535,-0.0,-8.30467641321775e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496459960937,0.0,0.0,9.320409299107268e-05,298.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496765136719,0.0,0.0,9.814841178013012e-05,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496154785156,0.0,0.0,7.249209011206403e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496459960937,0.0,0.0,9.814839722821488e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94952392578125,0.0,0.0,0.0004655735974665,284.9873962402344,294.1499938964844,287.01385498046875,282.5084228515625,286.9942321777344,287.0050048828125,285.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034273775294,5.166207461826389e-09,0.0011034222552552,-0.0124776698648929,0.0,0.0,0.0,-0.0079282410442829,60.0,1.4320868253707886,-0.0,-8.301315546077603e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503479003906,0.0,0.0,9.318169759353624e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95037841796875,0.0,0.0,9.812483040150256e-05,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503173828125,0.0,0.0,7.247467874549329e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95037841796875,0.0,0.0,9.812482312554494e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9502258300781,0.0,0.0,0.0004654617514461,284.9881286621094,294.1499938964844,287.00201416015625,282.5083312988281,286.9943542480469,287.0052795410156,285.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031622998416,5.1382804677757585e-09,0.0011031571775674,-0.0124045303091406,0.0,0.0,0.0,-0.007914263755083,60.0,1.4239345788955688,-0.0,-8.297326559159046e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510498046875,0.0,0.0,9.315583884017542e-05,298.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510803222656,0.0,0.0,9.809759649215266e-05,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510192871094,0.0,0.0,7.245456072269008e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510803222656,0.0,0.0,9.809758921619503e-05,298.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.950927734375,0.0,0.0,0.0004653325595427,284.9888610839844,294.1499938964844,286.98883056640625,282.50750732421875,286.99432373046875,287.0039978027344,285.1322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028561275452,5.1060262684643484e-09,0.001102851005271,-0.012320059351623,0.0,0.0,0.0,-0.0078981202095747,60.0,1.4143249988555908,-0.0,-8.292721531688586e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517517089844,0.0,0.0,9.312701877206564e-05,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517822265625,0.0,0.0,9.80672484729439e-05,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517517089844,0.0,0.0,7.243214349728078e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517822265625,0.0,0.0,9.806723392102867e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516296386719,0.0,0.0,0.0004651885828934,284.9896240234375,294.1499938964844,286.974365234375,282.50592041015625,286.99420166015625,287.0017395019531,285.1327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025147978216,5.070078135105405e-09,0.0011025097919628,-0.0122259128838777,0.0,0.0,0.0,-0.0078801270574331,60.0,1.403844952583313,-0.0,-8.287589992050928e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.0,0.0,9.309461893280968e-05,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,9.8033131507691e-05,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524230957031,0.0,0.0,7.240694685606286e-05,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,9.803312423173338e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95233154296875,0.0,0.0,0.0004650267655961,284.9903564453125,294.1499938964844,286.95867919921875,282.503662109375,286.9938659667969,286.9980163574219,285.1331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021313257515,5.0296735665256165e-09,0.0011021263198927,-0.0121200960129499,0.0,0.0,0.0,-0.0078599043190479,60.0,1.3921515941619873,-0.0,-8.281824648292968e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9531555175781,0.0,0.0,9.305989078711718e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95318603515625,0.0,0.0,9.799656254472212e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.0,0.0,7.237993850139901e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95318603515625,0.0,0.0,9.799654799280688e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530334472656,0.0,0.0,0.0004648533067665,284.9910888671875,294.1499938964844,286.9418334960937,282.5007629394531,286.993408203125,286.99334716796875,285.1336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017201468348,4.98636110179973e-09,0.001101715140976,-0.0120066609233617,0.0,0.0,0.0,-0.0078382259234786,60.0,1.3796638250350952,-0.0,-8.275645768662798e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.953857421875,0.0,0.0,9.3022346845828e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.0,0.0,9.795702499104664e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538269042969,0.0,0.0,7.235073280753568e-05,298.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.953857421875,0.0,0.0,9.795701771508902e-05,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,0.0004646657616831,284.9918212890625,294.1499938964844,286.92388916015625,282.4971923828125,286.9927673339844,286.9874267578125,285.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012756731361,4.939538111869979e-09,0.0011012707836925,-0.0118840327486395,0.0,0.0,0.0,-0.0078147910535335,60.0,1.366179585456848,-0.0,-8.268969509117596e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9545593261719,0.0,0.0,9.298277291236444e-05,298.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95458984375,0.0,0.0,9.79153483058326e-05,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9545288085937,0.0,0.0,7.231995550682768e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9545593261719,0.0,0.0,9.791534102987498e-05,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544372558594,0.0,0.0,0.0004644680593628,284.9925537109375,294.1499938964844,286.9048767089844,282.4930725097656,286.991943359375,286.9804992675781,285.13458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008071014657,4.890179816641193e-09,0.0011008022120222,-0.0117547642439603,0.0,0.0,0.0,-0.007790086325258,60.0,1.3518729209899902,-0.0,-8.261934425490838e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95526123046875,0.0,0.0,9.294143092120066e-05,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552917480469,0.0,0.0,9.787180897546932e-05,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552307128906,0.0,0.0,7.228779577417299e-05,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95526123046875,0.0,0.0,9.787180169951172e-05,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95513916015625,0.0,0.0,0.0004642615385819,284.9932861328125,294.1499938964844,286.8848876953125,282.4883728027344,286.9909362792969,286.972412109375,285.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003175750374,4.838615286217873e-09,0.0011003128020092,-0.0116197178140282,0.0,0.0,0.0,-0.0077642779797315,60.0,1.3366987705230713,-0.0,-8.254588124145813e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.0,0.0,9.289907029597087e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.0,0.0,9.782720007933676e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559326171875,0.0,0.0,7.225485023809597e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.0,0.0,9.782719280337916e-05,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9558410644531,0.0,0.0,0.0004640499537345,284.9940185546875,294.1499938964844,286.8639831542969,282.483154296875,286.98974609375,286.9634704589844,285.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099816057831,4.78578510154648e-09,0.0010998112848028,-0.0114813549444079,0.0,0.0,0.0,-0.0077378354035317,60.0,1.320874571800232,-0.0,-8.247064897659585e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566345214844,0.0,0.0,9.285633132094516e-05,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566650390625,0.0,0.0,9.778219828149304e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566345214844,0.0,0.0,7.222161366371438e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566650390625,0.0,0.0,9.778219100553542e-05,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95654296875,0.0,0.0,0.0004638364771381,284.9947509765625,294.1499938964844,286.8422241210937,282.4774475097656,286.98834228515625,286.9533996582031,285.135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993101168423,4.732487290937115e-09,0.0010993053438141,-0.0113417664542794,0.0,0.0,0.0,-0.0077111590653657,60.0,1.3042287826538086,-0.0,-8.239478432869873e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.0,0.0,9.281380334869028e-05,298.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.0,0.0,9.773742203833537e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573059082031,0.0,0.0,7.21885371604003e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.0,0.0,9.773740748642012e-05,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95721435546875,0.0,0.0,0.0004636240482795,284.9954833984375,294.1499938964844,286.81964111328125,282.4712829589844,286.9867248535156,286.9425354003906,285.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988066205754,4.679450604783142e-09,0.0010988019639626,-0.0112028615549206,0.0,0.0,0.0,-0.0076846135780215,60.0,1.2870227098464966,-0.0,-8.231932469016101e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580383300781,0.0,0.0,9.277234494220464e-05,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580383300781,0.0,0.0,9.769375901669264e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580078125,0.0,0.0,7.215628284029663e-05,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580383300781,0.0,0.0,9.76937444647774e-05,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579162597656,0.0,0.0,0.0004634169163182,284.9962158203125,294.1499938964844,286.7963562011719,282.4646911621094,286.9849548339844,286.9307861328125,285.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098315580748,4.627739524920571e-09,0.0010983110405504,-0.0110674276947975,0.0,0.0,0.0,-0.0076587311923503,60.0,1.2692224979400637,-0.0,-8.22457906224372e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587097167969,0.0,0.0,9.27329165278934e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.958740234375,0.0,0.0,9.76522351265885e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587097167969,0.0,0.0,7.212562195491046e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.958740234375,0.0,0.0,9.765222785063088e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9586181640625,0.0,0.0,0.0004632199706975,284.9969177246094,294.1499938964844,286.7723388671875,282.4577331542969,286.98297119140625,286.9183044433594,285.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978488717228,4.578567747159923e-09,0.0010978443315252,-0.0109386453405022,0.0,0.0,0.0,-0.0076341205276548,60.0,1.250937819480896,-0.0,-8.217589453352049e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594116210937,0.0,0.0,9.269660949939862e-05,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594421386719,0.0,0.0,9.761400724528356e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593811035156,0.0,0.0,7.209738396340981e-05,298.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594116210937,0.0,0.0,9.761399996932596e-05,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.0,0.0,0.0004630386538337,284.9976501464844,294.1499938964844,286.74774169921875,282.4504089355469,286.980712890625,286.9048156738281,285.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974189499393,4.533291964037289e-09,0.001097414526157,-0.0108200637623667,0.0,0.0,0.0,-0.007611459121108,60.0,1.23205304145813,-0.0,-8.21115548887974e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600830078125,0.0,0.0,9.26636639633216e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601135253906,0.0,0.0,9.757931547937916e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600830078125,0.0,0.0,7.207175804069266e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601135253906,0.0,0.0,9.757930092746392e-05,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599914550781,0.0,0.0,0.0004628740716725,284.99835205078125,294.1499938964844,286.7225646972656,282.4427795410156,286.9783020019531,286.89068603515625,285.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970288421958,4.492199501271443e-09,0.0010970244184136,-0.0107124401256442,0.0,0.0,0.0,-0.0075908917933702,60.0,1.2128185033798218,-0.0,-8.205319090848209e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9607849121094,0.0,0.0,9.263597894459964e-05,298.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608154296875,0.0,0.0,9.755016071721911e-05,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96075439453125,0.0,0.0,7.205022120615467e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9607849121094,0.0,0.0,9.755014616530389e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606628417969,0.0,0.0,0.0004627357702702,284.99908447265625,294.1499938964844,286.6968688964844,282.4348449707031,286.9756164550781,286.8756103515625,285.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010967010166496,4.457670677027181e-09,0.0010966965928673,-0.0106220068410038,0.0,0.0,0.0,-0.0075736092403531,60.0,1.1931560039520264,-0.0,-8.200416345971463e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9614562988281,0.0,0.0,9.261316881747916e-05,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96148681640625,0.0,0.0,9.752613550517708e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9614562988281,0.0,0.0,7.20324824214913e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96148681640625,0.0,0.0,9.752612822921948e-05,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613647460937,0.0,0.0,0.0004626217996701,284.9997863769531,294.1499938964844,286.6707458496094,282.4266662597656,286.97271728515625,286.8598937988281,285.1392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964309331029,4.429217881352088e-09,0.0010964265093207,-0.0105474861338734,0.0,0.0,0.0,-0.0075593679212033,60.0,1.1732286214828491,-0.0,-8.196377621061401e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.962158203125,0.0,0.0,9.259703801944852e-05,298.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621887207031,0.0,0.0,9.750915342010558e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621276855469,0.0,0.0,7.201993867056444e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.962158203125,0.0,0.0,9.750913886819036e-05,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,0.0004625412402674,285.00048828125,294.1499938964844,286.6442565917969,282.4183044433594,286.9696044921875,286.8433532714844,285.1397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962398955598,4.4091015283242996e-09,0.0010962354717776,-0.0104947993531823,0.0,0.0,0.0,-0.0075492993928492,60.0,1.153018832206726,-0.0,-8.193522660349117e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9628295898437,0.0,0.0,9.258746285922824e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9628601074219,0.0,0.0,9.749906894285232e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9628295898437,0.0,0.0,7.201248808996752e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9628601074219,0.0,0.0,9.74990616668947e-05,298.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627380371094,0.0,0.0,0.000462493422674,285.001220703125,294.1499938964844,286.617431640625,282.40972900390625,286.9662780761719,286.8262023925781,285.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961265070363,4.3971595253822215e-09,0.0010961220832541,-0.0104635218158364,0.0,0.0,0.0,-0.0075433221645653,60.0,1.1326318979263306,-0.0,-8.19182801592433e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
