time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284940,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635314941406,0.0,0.0,9.25862113945186e-05,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635314941406,0.0,0.0,9.749775199452416e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635009765625,0.0,0.0,7.201151311164722e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635314941406,0.0,0.0,9.749773744260892e-05,298.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634094238281,0.0,0.0,0.0004624871653504,285.0019226074219,294.1499938964844,286.5903625488281,282.40106201171875,286.9626770019531,286.80810546875,285.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961116058751,4.395591446382241e-09,0.0010961071820929,-0.0104594156146049,0.0,0.0,0.0,-0.0075425370596349,60.0,1.1120476722717283,-0.0,-8.191605616048039e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642028808594,0.0,0.0,9.259147918783128e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642333984375,0.0,0.0,9.750330355018376e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96417236328125,0.0,0.0,7.201561675174162e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642028808594,0.0,0.0,9.750328899826854e-05,298.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.964111328125,0.0,0.0,0.000462513504317,285.00262451171875,294.1499938964844,286.5630798339844,282.3922424316406,286.9588623046875,286.7893981933594,285.14117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961738880723,4.402163966688022e-09,0.0010961694642901,-0.0104766283184289,0.0,0.0,0.0,-0.0075458264909684,60.0,1.0913753509521484,-0.0,-8.192537848117355e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9648742675781,0.0,0.0,9.260614751838148e-05,298.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96490478515625,0.0,0.0,9.751875040819868e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9648742675781,0.0,0.0,7.202702545328066e-05,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96490478515625,0.0,0.0,9.751873585628346e-05,298.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647827148437,0.0,0.0,0.0004625867877621,285.0033264160156,294.1499938964844,286.53564453125,282.3833923339844,286.9548034667969,286.769775390625,285.14166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963474633172,4.420452004438857e-09,0.0010963430395349,-0.0105245281010866,0.0,0.0,0.0,-0.0075549795292317,60.0,1.070629358291626,-0.0,-8.195133460731088e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.965576171875,0.0,0.0,9.262758248951286e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.965576171875,0.0,0.0,9.754132042871788e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9655456542969,0.0,0.0,7.204369467217475e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.965576171875,0.0,0.0,9.754131315276028e-05,298.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654541015625,0.0,0.0,0.0004626938607543,285.0040283203125,294.1499938964844,286.5081481933594,282.3744812011719,286.9505310058594,286.7495422363281,285.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966011323034,4.447180401712103e-09,0.0010965967085212,-0.0105945318937301,0.0,0.0,0.0,-0.0075683575123548,60.0,1.0498653650283811,-0.0,-8.19892704839731e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662475585937,0.0,0.0,9.265815606340766e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662780761719,0.0,0.0,9.757350926520304e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662170410156,0.0,0.0,7.20674725016579e-05,297.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662475585937,0.0,0.0,9.75735019892454e-05,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661560058594,0.0,0.0,0.0004628465685527,285.0047302246094,294.1499938964844,286.4806213378906,282.3656005859375,286.9460144042969,286.7284545898437,285.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969629511237,4.485300131307213e-09,0.0010969585273414,-0.0106943706050515,0.0,0.0,0.0,-0.0075874365866184,60.0,1.0291212797164917,-0.0,-8.204339962958329e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9669189453125,0.0,0.0,9.269553265767172e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9669494628906,0.0,0.0,9.761287219589576e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9669189453125,0.0,0.0,7.209654722828418e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9669494628906,0.0,0.0,9.761286491993816e-05,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9668273925781,0.0,0.0,0.0004630332696251,285.00543212890625,294.1499938964844,286.4531555175781,282.35675048828125,286.9413146972656,286.7066955566406,285.1430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974054457619,4.531909070237816e-09,0.0010974009055644,-0.0108164427801966,0.0,0.0,0.0,-0.0076107643544673,60.0,1.0084280967712402,-0.0,-8.21095937908467e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676208496094,0.0,0.0,9.274121839553118e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676208496094,0.0,0.0,9.766098082764074e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96759033203125,0.0,0.0,7.213207572931424e-05,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676208496094,0.0,0.0,9.766097355168311e-05,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674987792969,0.0,0.0,0.0004632614727597,285.0061340332031,294.1499938964844,286.42578125,282.3479919433594,286.9363708496094,286.68408203125,285.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979461949318,4.588876834077382e-09,0.0010979416547343,-0.0109656462445855,0.0,0.0,0.0,-0.0076392777264118,60.0,0.98784077167511,-0.0,-8.219054592473185e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682922363281,0.0,0.0,9.27931978367269e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96832275390625,0.0,0.0,9.771571785677224e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96826171875,0.0,0.0,7.217250822577626e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682922363281,0.0,0.0,9.771571058081464e-05,298.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681701660156,0.0,0.0,0.0004635211080312,285.0068359375,294.1499938964844,286.3985595703125,282.33935546875,286.9311828613281,286.6607971191406,285.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985614499077,4.653696539236307e-09,0.0010985567932948,-0.0111354123800992,0.0,0.0,0.0,-0.0076717203482985,60.0,0.967370629310608,-0.0,-8.228270331755996e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9689636230469,0.0,0.0,9.285195847041904e-05,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.968994140625,0.0,0.0,9.777759260032326e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96893310546875,0.0,0.0,7.221820851555094e-05,297.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9689636230469,0.0,0.0,9.777758532436565e-05,298.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688720703125,0.0,0.0,0.0004638146492652,285.0075378417969,294.1499938964844,286.3715515136719,282.33087158203125,286.92578125,286.6366882324219,285.1444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992570314556,4.726970370683148e-09,0.0010992523748427,-0.0113273179158568,0.0,0.0,0.0,-0.007708394434303,60.0,0.947087824344635,-0.0,-8.238693993689594e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696350097656,0.0,0.0,9.291613241657616e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696655273437,0.0,0.0,9.78451716946438e-05,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696350097656,0.0,0.0,7.226812158478424e-05,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696350097656,0.0,0.0,9.784516441868618e-05,298.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96954345703125,0.0,0.0,0.0004641351988539,285.0082397460937,294.1499938964844,286.3448181152344,282.32257080078125,286.92022705078125,286.612060546875,285.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000167578458,4.806998799011808e-09,0.0011000119848176,-0.0115369148552417,0.0,0.0,0.0,-0.0077484496869146,60.0,0.9269813895225524,-0.0,-8.250086125372037e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703063964844,0.0,0.0,9.298621444031596e-05,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703369140625,0.0,0.0,9.791897173272446e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703063964844,0.0,0.0,7.232262578327209e-05,297.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703369140625,0.0,0.0,9.791896445676684e-05,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97021484375,0.0,0.0,0.0004644852597266,285.0089416503906,294.1499938964844,286.3184509277344,282.31451416015625,286.9143981933594,286.5865783691406,285.1453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008464498445,4.894389338261362e-09,0.001100841560401,-0.0117657901719212,0.0,0.0,0.0,-0.0077921897172927,60.0,0.9071718454360962,-0.0,-8.262534834102554e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97100830078125,0.0,0.0,9.30602109292522e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97100830078125,0.0,0.0,9.799689723877236e-05,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9709777832031,0.0,0.0,7.238018588395789e-05,297.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97100830078125,0.0,0.0,9.799688996281476e-05,298.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97088623046875,0.0,0.0,0.0004648549074772,285.0096130371094,294.1499938964844,286.29248046875,282.30670166015625,286.90838623046875,286.56060791015625,285.1457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017223587259,4.986668855622156e-09,0.0011017174692824,-0.0120074683800339,0.0,0.0,0.0,-0.0078383767977356,60.0,0.8876013159751892,-0.0,-8.275690532855151e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716796875,0.0,0.0,9.313826740253715e-05,298.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716796875,0.0,0.0,9.80790937319398e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716491699219,0.0,0.0,7.244089647429064e-05,297.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716796875,0.0,0.0,9.807908645598218e-05,298.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715576171875,0.0,0.0,0.0004652448405977,285.01031494140625,294.1499938964844,286.2669677734375,282.2992248535156,286.90216064453125,286.5341186523437,285.146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026464635506,5.0840078813507725e-09,0.0011026413412764,-0.0122623955830931,0.0,0.0,0.0,-0.0078870961442589,60.0,0.8683277368545532,-0.0,-8.28957880116832e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97235107421875,0.0,0.0,9.32196926441975e-05,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9723815917969,0.0,0.0,9.816483361646532e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9723205566406,0.0,0.0,7.250421913340688e-05,297.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97235107421875,0.0,0.0,9.816482634050772e-05,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722595214844,0.0,0.0,0.0004656515375245,285.0110168457031,294.1499938964844,286.2419738769531,282.2920837402344,286.89581298828125,286.5072326660156,285.1466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103610266,5.185541329666421e-09,0.0011036051437258,-0.0125283040106296,0.0,0.0,0.0,-0.0079379146918654,60.0,0.8493635058403015,-0.0,-8.30407813623424e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730224609375,0.0,0.0,9.330365719506516e-05,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730529785156,0.0,0.0,9.825325105339287e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729919433594,0.0,0.0,7.256952812895179e-05,297.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730224609375,0.0,0.0,9.825324377743529e-05,298.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729309082031,0.0,0.0,0.000466070981929,285.0116882324219,294.1499938964844,286.2175598144531,282.28533935546875,286.88922119140625,286.4798889160156,285.1471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046043364331,5.290250459921708e-09,0.0011045989813283,-0.0128025272861123,0.0,0.0,0.0,-0.0079903230071067,60.0,0.8308858275413513,-0.0,-8.319043587334819e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97369384765625,0.0,0.0,9.338968811789528e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737243652344,0.0,0.0,9.834384400164708e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97369384765625,0.0,0.0,7.263643783517182e-05,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737243652344,0.0,0.0,9.834383672568948e-05,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736022949219,0.0,0.0,0.0004665006999857,285.01239013671875,294.1499938964844,286.1937866210937,282.2790222167969,286.8824768066406,286.45233154296875,285.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056227376684,5.397531310791237e-09,0.0011056173825636,-0.0130834821611642,0.0,0.0,0.0,-0.0080440184101462,60.0,0.812767505645752,-0.0,-8.334391310427237e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.974365234375,0.0,0.0,9.347718878416345e-05,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9743957519531,0.0,0.0,9.84359867288731e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.974365234375,0.0,0.0,7.270449714269489e-05,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9743957519531,0.0,0.0,9.843597945291548e-05,298.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742736816406,0.0,0.0,0.0004669377813115,285.0130920410156,294.1499938964844,286.1707458496094,282.2731628417969,286.87554931640625,286.424560546875,285.14801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106658601202,5.506648470543496e-09,0.0011066531296819,-0.0133692426607012,0.0,0.0,0.0,-0.0080986330285668,60.0,0.7952197790145874,-0.0,-8.3500161451866e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750671386719,0.0,0.0,9.356516238767654e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750671386719,0.0,0.0,9.85286314971745e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750366210937,0.0,0.0,7.277292024809867e-05,297.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750671386719,0.0,0.0,9.852862422121687e-05,298.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749450683594,0.0,0.0,0.0004673772491514,285.0137634277344,294.1499938964844,286.1484375,282.267822265625,286.8684387207031,286.396728515625,285.1484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011077001690864,5.616357157123275e-09,0.0011076944647356,-0.0136565500870347,0.0,0.0,0.0,-0.0081535438075661,60.0,0.7781644463539124,-0.0,-8.365739745386237e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757385253906,0.0,0.0,9.365314326714724e-05,298.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757385253906,0.0,0.0,9.862128354143353e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757080078125,0.0,0.0,7.284135062946007e-05,297.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757385253906,0.0,0.0,9.86212762654759e-05,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97564697265625,0.0,0.0,0.0004678167460951,285.01446533203125,294.1499938964844,286.126953125,282.26300048828125,286.8612060546875,286.3689880371094,285.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087417369708,5.72607827820093e-09,0.00110873603262,-0.0139438863843679,0.0,0.0,0.0,-0.0082084601745009,60.0,0.7615933418273926,-0.0,-8.38148039861153e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764099121094,0.0,0.0,9.374025830766186e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764099121094,0.0,0.0,9.871301881503314e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97637939453125,0.0,0.0,7.290910434676334e-05,297.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764099121094,0.0,0.0,9.871301153907552e-05,298.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.976318359375,0.0,0.0,0.0004682519065681,285.01513671875,294.1499938964844,286.1063537597656,282.2587890625,286.85382080078125,286.34136962890625,285.1492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097730603069,5.834711824803662e-09,0.0011097672395408,-0.0142283719033002,0.0,0.0,0.0,-0.0082628326490521,60.0,0.7455418109893799,-0.0,-8.397079653832409e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770812988281,0.0,0.0,9.382533608004452e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97711181640625,0.0,0.0,9.880260768113658e-05,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97705078125,0.0,0.0,7.297527918126434e-05,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770812988281,0.0,0.0,9.880260040517896e-05,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769897460937,0.0,0.0,0.0004686768807005,285.0158386230469,294.1499938964844,286.0867004394531,282.25518798828125,286.8463134765625,286.3141174316406,285.14971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011107802856713,5.940806957482891e-09,0.0011107743484899,-0.0145062059164047,0.0,0.0,0.0,-0.0083159347996115,60.0,0.7302772998809814,-0.0,-8.412327900941818e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9777526855469,0.0,0.0,9.39082310651429e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.977783203125,0.0,0.0,9.888989734463394e-05,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97772216796875,0.0,0.0,7.303975144168362e-05,297.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9777526855469,0.0,0.0,9.888989006867632e-05,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776611328125,0.0,0.0,0.0004690909408964,285.0165100097656,294.1499938964844,286.06805419921875,282.25225830078125,286.83868408203125,286.2872619628906,285.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111761550419,6.044178935127321e-09,0.0011117554968222,-0.014776905067265,0.0,0.0,0.0,-0.0083676744252443,60.0,0.7155925631523132,-0.0,-8.427198849858544e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784240722656,0.0,0.0,9.398766997037455e-05,298.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784545898437,0.0,0.0,9.89735490293242e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784240722656,0.0,0.0,7.310153887374327e-05,297.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784240722656,0.0,0.0,9.89735417533666e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97833251953125,0.0,0.0,0.0004694877425208,285.0172119140625,294.1499938964844,286.05047607421875,282.2500305175781,286.8309631347656,286.26092529296875,285.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112702069804,6.143241915168573e-09,0.001112695899792,-0.0150363184511661,0.0,0.0,0.0,-0.0084172561764717,60.0,0.7016170024871826,-0.0,-8.441461574193455e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9790954589844,0.0,0.0,9.406246681464836e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791259765625,0.0,0.0,9.905231854645535e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9790954589844,0.0,0.0,7.315971743082628e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9790954589844,0.0,0.0,9.905231127049774e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97900390625,0.0,0.0,0.0004698614066001,285.01788330078125,294.1499938964844,286.0340270996094,282.24853515625,286.8231201171875,286.2352294921875,285.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135875247418,6.236520633251531e-09,0.0011135813547298,-0.0152805810794234,0.0,0.0,0.0,-0.0084639433771371,60.0,0.6884016394615173,-0.0,-8.454902911125829e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797668457031,0.0,0.0,9.413207590114324e-05,298.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97979736328125,0.0,0.0,9.912561654346064e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797668457031,0.0,0.0,7.32138505554758e-05,297.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97979736328125,0.0,0.0,9.912560926750302e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97967529296875,0.0,0.0,0.0004702091100625,285.0185852050781,294.1499938964844,286.01873779296875,282.24786376953125,286.8152160644531,286.2103271484375,285.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144116288051,6.323323642476453e-09,0.0011144053423777,-0.0155078843235969,0.0,0.0,0.0,-0.0085073905065655,60.0,0.6759963631629944,-0.0,-8.467420542501713e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804382324219,0.0,0.0,9.419552952749656e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98046875,0.0,0.0,9.91924389381893e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804382324219,0.0,0.0,7.326321065193042e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98046875,0.0,0.0,9.919243166223168e-05,298.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803466796875,0.0,0.0,0.00047052607988,285.0192565917969,294.1499938964844,286.00469970703125,282.2479858398437,286.8072509765625,286.1862487792969,285.1517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011151628568768,6.402454122422796e-09,0.0011151564540341,-0.0157150942832231,0.0,0.0,0.0,-0.0085469959303736,60.0,0.6643601059913635,-0.0,-8.478839674808114e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811096191406,0.0,0.0,9.42511614994146e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98114013671875,0.0,0.0,9.92510249488987e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811096191406,0.0,0.0,7.330648077186197e-05,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98114013671875,0.0,0.0,9.925101767294108e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98101806640625,0.0,0.0,0.0004708039632532,285.0199279785156,294.1499938964844,285.9919738769531,282.2489929199219,286.7992248535156,286.16339111328125,285.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158215347677,6.471831515142412e-09,0.001115815131925,-0.0158967617899179,0.0,0.0,0.0,-0.0085817202925682,60.0,0.6538130044937134,-0.0,-8.488857616839598e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817810058594,0.0,0.0,9.429972851648928e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,9.93021676549688e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817810058594,0.0,0.0,7.33442502678372e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,9.930216037901118e-05,298.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.981689453125,0.0,0.0,0.0004710465727839,285.0206298828125,294.1499938964844,285.9806213378906,282.2508850097656,286.7911376953125,286.1415100097656,285.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163965100422,6.532391960689665e-09,0.0011163899907842,-0.016055341809988,0.0,0.0,0.0,-0.0086120320484042,60.0,0.644035816192627,-0.0,-8.497607240087748e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9824523925781,0.0,0.0,9.433856030227616e-05,298.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98248291015625,0.0,0.0,9.934305853676052e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9824523925781,0.0,0.0,7.337445276789367e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98248291015625,0.0,0.0,9.93430512608029e-05,298.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0004712405498139,285.02130126953125,294.1499938964844,285.9706726074219,282.2537536621094,286.78302001953125,286.1209716796875,285.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168563505634,6.580817224488555e-09,0.0011168497148901,-0.0161821451038122,0.0,0.0,0.0,-0.0086362697184085,60.0,0.6353535652160645,-0.0,-8.504607507120454e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831237792969,0.0,0.0,9.436842083232476e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.983154296875,0.0,0.0,9.9374505225569e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831237792969,0.0,0.0,7.339767762459815e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.983154296875,0.0,0.0,9.93744979496114e-05,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830322265625,0.0,0.0,0.000471389706945,285.02197265625,294.1499938964844,285.96221923828125,282.2575988769531,286.7749328613281,286.1015625,285.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011172097874805,6.6180532165560635e-09,0.0011172031518071,-0.0162796471267938,0.0,0.0,0.0,-0.0086549073457717,60.0,0.6275479793548584,-0.0,-8.509991999972044e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837951660156,0.0,0.0,9.438663255423307e-05,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838256835937,0.0,0.0,9.939367737388238e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837951660156,0.0,0.0,7.341183663811535e-05,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838256835937,0.0,0.0,9.939367009792476e-05,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98370361328125,0.0,0.0,0.0004714806564152,285.02264404296875,294.1499938964844,285.9552917480469,282.2624816894531,286.7668151855469,286.0838317871094,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174253886565,6.640754612874389e-09,0.0011174187529832,-0.0163390897214412,0.0,0.0,0.0,-0.008666269481182,60.0,0.6210085153579712,-0.0,-8.513275417953994e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844665527344,0.0,0.0,9.439558198209852e-05,298.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844970703125,0.0,0.0,9.940309973899276e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844665527344,0.0,0.0,7.341879972955212e-05,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844970703125,0.0,0.0,9.940309246303514e-05,298.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.984375,0.0,0.0,0.0004715253598988,285.0233154296875,294.1499938964844,285.95001220703125,282.2684326171875,286.7587280273437,286.0673217773437,285.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175313265994,6.651911466093452e-09,0.001117524690926,-0.0163683053106069,0.0,0.0,0.0,-0.008671854622662,60.0,0.615373432636261,-0.0,-8.514889060506904e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,9.439446876058356e-05,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98516845703125,0.0,0.0,9.940192830981688e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,7.341793389059603e-05,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,9.940192103385924e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98504638671875,0.0,0.0,0.0004715198010671,285.02398681640625,294.1499938964844,285.9458312988281,282.2752685546875,286.75067138671875,286.0523986816406,285.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117518171668,6.65052457549109e-09,0.0011175115359947,-0.0163646731525659,0.0,0.0,0.0,-0.0086711598560214,60.0,0.6108643412590027,-0.0,-8.514688687455418e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858093261719,0.0,0.0,9.43889608606696e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98583984375,0.0,0.0,9.939612937159836e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858093261719,0.0,0.0,7.341364835156128e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858093261719,0.0,0.0,9.939612209564076e-05,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857177734375,0.0,0.0,0.0004714922688435,285.024658203125,294.1499938964844,285.9423217773437,282.28277587890625,286.74267578125,286.0386047363281,285.1548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174529790878,6.643647854076562e-09,0.0011174463434144,-0.0163466669619083,0.0,0.0,0.0,-0.0086677186191082,60.0,0.6070203185081482,-0.0,-8.513693927625354e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,9.437857806915416e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98651123046875,0.0,0.0,9.938520088326186e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864501953125,0.0,0.0,7.340557931456715e-05,297.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,9.938519360730425e-05,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98638916015625,0.0,0.0,0.0004714404640253,285.0253295898437,294.1499938964844,285.9394836425781,282.2909240722656,286.7347106933594,286.0264587402344,285.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173301609233,6.630704429966272e-09,0.0011173235252499,-0.0163127742707729,0.0,0.0,0.0,-0.0086612403392791,60.0,0.603946328163147,-0.0,-8.511821647516626e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9871520996094,0.0,0.0,9.436363325221464e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9871520996094,0.0,0.0,9.936946298694238e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98712158203125,0.0,0.0,7.339395233429968e-05,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9871520996094,0.0,0.0,9.936944843502717e-05,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.987060546875,0.0,0.0,0.0004713657835964,285.0260009765625,294.1499938964844,285.9372863769531,282.2997131347656,286.726806640625,286.015380859375,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011171532096341,6.612060232669137e-09,0.0011171465739607,-0.0162639543414115,0.0,0.0,0.0,-0.0086519084870815,60.0,0.6013051271438599,-0.0,-8.509125137834418e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878234863281,0.0,0.0,9.434377716388552e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878234863281,0.0,0.0,9.934855188475922e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98779296875,0.0,0.0,7.337850547628477e-05,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878234863281,0.0,0.0,9.93485446088016e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877319335937,0.0,0.0,0.0004712665977422,285.02667236328125,294.1499938964844,285.9357604980469,282.3091735839844,286.718994140625,286.0057678222656,285.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011169181670993,6.587293821525009e-09,0.001116911531426,-0.0161991026252508,0.0,0.0,0.0,-0.0086395135149359,60.0,0.5992746353149414,-0.0,-8.505544002446187e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98846435546875,0.0,0.0,9.432033402845263e-05,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884948730469,0.0,0.0,9.932385728461668e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98846435546875,0.0,0.0,7.336027192650363e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98846435546875,0.0,0.0,9.932385000865906e-05,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883728027344,0.0,0.0,0.0004711494839284,285.02734375,294.1499938964844,285.9349060058594,282.3193054199219,286.7112121582031,285.9970703125,285.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011166406329721,6.558052767502431e-09,0.0011166339972987,-0.0161225348711013,0.0,0.0,0.0,-0.0086248777806758,60.0,0.5976369976997375,-0.0,-8.501316273168413e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891357421875,0.0,0.0,9.429264900973068e-05,298.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891662597656,0.0,0.0,9.929470979841426e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891052246094,0.0,0.0,7.333874236792326e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891357421875,0.0,0.0,9.929470252245665e-05,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9890441894531,0.0,0.0,0.0004710112116299,285.02801513671875,294.1499938964844,285.9347229003906,282.3300476074219,286.7035217285156,285.9895324707031,285.15655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163128074258,6.523527495971848e-09,0.0011163062881678,-0.0160321295261383,0.0,0.0,0.0,-0.0086075980216264,60.0,0.5965390801429749,-0.0,-8.496326842077907e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
