time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12287280,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98980712890625,0.0,0.0,9.426134784007444e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98980712890625,0.0,0.0,9.9261749710422e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897766113281,0.0,0.0,7.33143970137462e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98980712890625,0.0,0.0,9.92617424344644e-05,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0004708548658527,285.0286560058594,294.1499938964844,285.93524169921875,282.3414611816406,286.6959228515625,285.9828491210937,285.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159422574564,6.4844893898907685e-09,0.0011159357381984,-0.0159299075603485,0.0,0.0,0.0,-0.008588058874011,60.0,0.5958709716796875,-0.0,-8.490686553841442e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9904479980469,0.0,0.0,9.4225826615002e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.990478515625,0.0,0.0,9.922434401232748e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9904479980469,0.0,0.0,7.328677020268515e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9904479980469,0.0,0.0,9.922433673636988e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903564453125,0.0,0.0,0.0004706774197984,285.0293273925781,294.1499938964844,285.9364318847656,282.3534851074219,286.6884155273437,285.97735595703125,285.1572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115521765314,6.440187494405336e-09,0.001115515246056,-0.0158139001578092,0.0,0.0,0.0,-0.008565885014832,60.0,0.5958414077758789,-0.0,-8.484288116505925e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.0,0.0,9.418743138667196e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.0,0.0,9.918391151586547e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9910888671875,0.0,0.0,7.325690967263654e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.0,0.0,9.918390423990786e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99102783203125,0.0,0.0,0.0004704856255557,285.02996826171875,294.1499938964844,285.9383239746094,282.3661804199219,286.6809997558594,285.9726867675781,285.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150671634823,6.392303131264043e-09,0.0011150607606396,-0.0156885124742984,0.0,0.0,0.0,-0.0085419183596968,60.0,0.5962434411048889,-0.0,-8.477374535686978e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99176025390625,0.0,0.0,9.41457983572036e-05,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917907714844,0.0,0.0,9.91400665952824e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99176025390625,0.0,0.0,7.322452438529581e-05,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917907714844,0.0,0.0,9.91400593193248e-05,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0004702776495832,285.0306396484375,294.1499938964844,285.94091796875,282.3794860839844,286.67364501953125,285.96881103515625,285.15789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011145742610096,6.340380220848374e-09,0.0011145679745823,-0.0155525468289852,0.0,0.0,0.0,-0.0085159307345747,60.0,0.5970911383628845,-0.0,-8.469881151995652e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.992431640625,0.0,0.0,9.410099301021546e-05,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.992431640625,0.0,0.0,9.909288201015444e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924011230469,0.0,0.0,7.318967254832387e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.992431640625,0.0,0.0,9.90928747341968e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9923400878906,0.0,0.0,0.000470053841127,285.0312805175781,294.1499938964844,285.9442443847656,282.3934631347656,286.6664123535156,285.96563720703125,285.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011140438728034,6.284499587394521e-09,0.001114037586376,-0.0154062192887067,0.0,0.0,0.0,-0.0084879621863365,60.0,0.5984192490577698,-0.0,-8.461820755201188e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,9.40526369959116e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931030273437,0.0,0.0,9.904196485877036e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,7.315207039937377e-05,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931030273437,0.0,0.0,9.904195758281276e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930114746094,0.0,0.0,0.0004698123084381,285.0319519042969,294.1499938964844,285.9482727050781,282.4080505371094,286.6593322753906,285.963623046875,285.1585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134713422507,6.2241976017674006e-09,0.0011134651722386,-0.0152483116835355,0.0,0.0,0.0,-0.0084577798843383,60.0,0.6004807353019714,-0.0,-8.45312655428643e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937438964844,0.0,0.0,9.400186536367984e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937438964844,0.0,0.0,9.898850112222136e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99371337890625,0.0,0.0,7.311257650144398e-05,297.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937438964844,0.0,0.0,9.898849384626374e-05,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99365234375,0.0,0.0,0.0004695586976595,285.0325927734375,294.1499938964844,285.9530029296875,282.4232482910156,286.65234375,285.9623107910156,285.15887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011128702899441,6.1608762536025105e-09,0.001112864119932,-0.0150824952870607,0.0,0.0,0.0,-0.0084260869771242,60.0,0.6029753088951111,-0.0,-8.444001764473796e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.994384765625,0.0,0.0,9.394848893862218e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944152832031,0.0,0.0,9.893229434965178e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.994384765625,0.0,0.0,7.307105988729745e-05,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.994384765625,0.0,0.0,9.893228707369416e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99432373046875,0.0,0.0,0.0004692920774687,285.0332336425781,294.1499938964844,285.9584655761719,282.4390869140625,286.6454772949219,285.961669921875,285.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122383875772,6.094309501492034e-09,0.0011122323339805,-0.0149081796407699,0.0,0.0,0.0,-0.0083927698433399,60.0,0.6059249043464661,-0.0,-8.434415121882921e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950561523437,0.0,0.0,9.389199840370566e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950561523437,0.0,0.0,9.887280612019822e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950256347656,0.0,0.0,7.302712765522301e-05,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950561523437,0.0,0.0,9.88727988442406e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949645996094,0.0,0.0,0.0004690098867285,285.0339050292969,294.1499938964844,285.96466064453125,282.45556640625,286.6387634277344,285.9618530273437,285.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011115695815533,6.023856524706161e-09,0.0011115635279566,-0.0147236874327063,0.0,0.0,0.0,-0.0083575071766972,60.0,0.6094521284103394,-0.0,-8.424274255958154e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956970214844,0.0,0.0,9.383300493936986e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956970214844,0.0,0.0,9.881068399408832e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99566650390625,0.0,0.0,7.298124546650797e-05,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956970214844,0.0,0.0,9.881067671813072e-05,298.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99560546875,0.0,0.0,0.0004687152104452,285.0345458984375,294.1499938964844,285.9715881347656,282.47265625,286.6321716308594,285.9627380371094,285.1597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011108712060377,5.95028737393477e-09,0.0011108652688562,-0.0145310312509536,0.0,0.0,0.0,-0.0083206845447421,60.0,0.6135282516479492,-0.0,-8.413691432451743e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.996337890625,0.0,0.0,9.377159585710616e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9963684082031,0.0,0.0,9.874601528281346e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.996337890625,0.0,0.0,7.293347880477086e-05,297.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.996337890625,0.0,0.0,9.874600800685585e-05,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962463378906,0.0,0.0,0.0004684084560722,285.0351867675781,294.1499938964844,285.9792785644531,282.4903869628906,286.6257019042969,285.9642333984375,285.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101440759375,5.8736975283579795e-09,0.0011101382551714,-0.0143304644152522,0.0,0.0,0.0,-0.0082823503762483,60.0,0.6180776953697205,-0.0,-8.402681572761139e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969787597656,0.0,0.0,9.370753105031326e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970092773437,0.0,0.0,9.867855260381476e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969787597656,0.0,0.0,7.288365304702893e-05,297.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969787597656,0.0,0.0,9.867854532785714e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969177246094,0.0,0.0,0.0004680884303525,285.03582763671875,294.1499938964844,285.9877014160156,282.5087280273437,286.619384765625,285.9665222167969,285.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093856301158,5.793802326792274e-09,0.0011093798093497,-0.0141212400048971,0.0,0.0,0.0,-0.008242362178862,60.0,0.6232557892799377,-0.0,-8.391204175950406e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99761962890625,0.0,0.0,9.364133438793942e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976501464844,0.0,0.0,9.860884892987087e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99761962890625,0.0,0.0,7.283216837095097e-05,297.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976501464844,0.0,0.0,9.860884165391326e-05,298.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99755859375,0.0,0.0,0.0004677577817346,285.0364685058594,294.1499938964844,285.9968566894531,282.5276794433594,286.6132202148437,285.9693908691406,285.16070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086019221693,5.7112501394840365e-09,0.0011085962178185,-0.0139050548896193,0.0,0.0,0.0,-0.0082010440528392,60.0,0.6289094090461731,-0.0,-8.379352323117929e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.998291015625,0.0,0.0,9.357271483168006e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.998291015625,0.0,0.0,9.85365841188468e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9982604980469,0.0,0.0,7.277879194589332e-05,297.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.998291015625,0.0,0.0,9.85365768428892e-05,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981994628906,0.0,0.0,0.0004674149968195,285.037109375,294.1499938964844,286.0068054199219,282.5472412109375,286.60723876953125,285.9730224609375,285.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011077895760536,5.625669707853831e-09,0.0011077838717028,-0.0136809376999735,0.0,0.0,0.0,-0.0081582097336649,60.0,0.6351973414421082,-0.0,-8.367075565729466e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989318847656,0.0,0.0,9.350215987069532e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989318847656,0.0,0.0,9.846228931564838e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989013671875,0.0,0.0,7.272391667356715e-05,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989318847656,0.0,0.0,9.846228203969076e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99884033203125,0.0,0.0,0.0004670625785365,285.0377502441406,294.1499938964844,286.0175170898437,282.5674133300781,286.60137939453125,285.9772033691406,285.1612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011069542961195,5.537682756795448e-09,0.001106948708184,-0.0134505163878202,0.0,0.0,0.0,-0.0081141712144017,60.0,0.6419621706008911,-0.0,-8.354462721626987e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99957275390625,0.0,0.0,9.34294585022144e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99957275390625,0.0,0.0,9.838572441367432e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9995422363281,0.0,0.0,7.266736793098971e-05,297.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99957275390625,0.0,0.0,9.838571713771672e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994812011719,0.0,0.0,0.0004666993918363,285.03839111328125,294.1499938964844,286.02899169921875,282.58819580078125,286.5957336425781,285.9820861816406,285.1615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060935212299,5.4470103982851015e-09,0.0011060880497097,-0.0132130607962608,0.0,0.0,0.0,-0.0080687887966632,60.0,0.6493628025054932,-0.0,-8.341474710960028e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002136230469,0.0,0.0,9.3355069111567e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002136230469,0.0,0.0,9.830739145400004e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00018310546875,0.0,0.0,7.260950951604173e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002136230469,0.0,0.0,9.83073841780424e-05,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0001220703125,0.0,0.0,0.0004663278232328,285.0390014648437,294.1499938964844,286.041259765625,282.6095886230469,286.5902404785156,285.9875183105469,285.161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052128393203,5.354241494615053e-09,0.0011052074842154,-0.0129701104015111,0.0,0.0,0.0,-0.0080223567783832,60.0,0.6572474241256714,-0.0,-8.32819679885688e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008544921875,0.0,0.0,9.327887528343126e-05,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008544921875,0.0,0.0,9.82271521934308e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008239746094,0.0,0.0,7.25502468412742e-05,297.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008544921875,0.0,0.0,9.82271449174732e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007629394531,0.0,0.0,0.0004659472033381,285.0396423339844,294.1499938964844,286.0542907714844,282.631591796875,286.5849609375,285.99365234375,285.16217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043107369914,5.2592183941158055e-09,0.0011043054983019,-0.012721256352961,0.0,0.0,0.0,-0.0079747959971427,60.0,0.6657710671424866,-0.0,-8.31460766903547e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00146484375,0.0,0.0,9.320119715994224e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014953613281,0.0,0.0,9.814535587793216e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00146484375,0.0,0.0,7.248983456520364e-05,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014953613281,0.0,0.0,9.814534860197456e-05,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014038085937,0.0,0.0,0.0004655591910704,285.0402526855469,294.1499938964844,286.068115234375,282.6541748046875,286.5798645019531,286.0004272460937,285.1624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033911723643,5.162347438414372e-09,0.0011033860500901,-0.0124675603583455,0.0,0.0,0.0,-0.0079263113439083,60.0,0.6748930811882019,-0.0,-8.300764875457389e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021057128906,0.0,0.0,9.31223330553621e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00213623046875,0.0,0.0,9.806231537368149e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021057128906,0.0,0.0,7.242849824251607e-05,297.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021057128906,0.0,0.0,9.806230809772389e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0020446777344,0.0,0.0,0.0004651652707252,285.0408935546875,294.1499938964844,286.0827331542969,282.6773986816406,286.5749816894531,286.0077209472656,285.1627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024575214833,5.063998553822557e-09,0.0011024525156244,-0.0122099900618195,0.0,0.0,0.0,-0.007877086289227,60.0,0.6845241785049438,-0.0,-8.286723129913298e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00274658203125,0.0,0.0,9.304237028118224e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027770996094,0.0,0.0,9.797810344025493e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00274658203125,0.0,0.0,7.236629608087242e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00274658203125,0.0,0.0,9.797809616429733e-05,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.002685546875,0.0,0.0,0.0004647657915484,285.04150390625,294.1499938964844,286.0981750488281,282.7012023925781,286.5702514648437,286.0155029296875,285.1629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015108320862,4.964270772234158e-09,0.0011015058262273,-0.0119488071650266,0.0,0.0,0.0,-0.0078271711245179,60.0,0.694665253162384,-0.0,-8.27249664325791e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033874511719,0.0,0.0,9.296143980463968e-05,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033874511719,0.0,0.0,9.789288014872e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033569335937,0.0,0.0,7.230335904750973e-05,297.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033874511719,0.0,0.0,9.789287287276238e-05,298.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032958984375,0.0,0.0,0.0004643615684472,285.0421447753906,294.1499938964844,286.1144104003906,282.7255859375,286.5657653808594,286.02392578125,285.16326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005527339875,4.863347058403633e-09,0.001100547844544,-0.0116844903677701,0.0,0.0,0.0,-0.0077766580507159,60.0,0.7054933309555054,-0.0,-8.258112416115183e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039978027344,0.0,0.0,9.288000728702173e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040283203125,0.0,0.0,9.780712571227924e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039978027344,0.0,0.0,7.224002183647826e-05,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040283203125,0.0,0.0,9.780711843632162e-05,298.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0004639547842089,285.0427551269531,294.1499938964844,286.1314392089844,282.7505798339844,286.5614624023437,286.0328063964844,285.1635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995885822921,4.761791405627491e-09,0.001099583809264,-0.0114185148850083,0.0,0.0,0.0,-0.0077258278615772,60.0,0.7168217301368713,-0.0,-8.243650029271522e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.004638671875,0.0,0.0,9.27981236600317e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046691894531,0.0,0.0,9.772089833859354e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.004638671875,0.0,0.0,7.21763281035237e-05,297.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.004638671875,0.0,0.0,9.772089106263591e-05,298.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00457763671875,0.0,0.0,0.0004635457298718,285.0433654785156,294.1499938964844,286.1493225097656,282.7761535644531,286.5574035644531,286.0423278808594,285.163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986191919073,4.659671315465631e-09,0.0010986144188791,-0.0111510585993528,0.0,0.0,0.0,-0.0076747154816985,60.0,0.7288376688957214,-0.0,-8.229120140867965e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052795410156,0.0,0.0,9.271616727346554e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052795410156,0.0,0.0,9.763459820533173e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052490234375,0.0,0.0,7.211258343886584e-05,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052795410156,0.0,0.0,9.76345909293741e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00518798828125,0.0,0.0,0.0004631363553926,285.04400634765625,294.1499938964844,286.1679992675781,282.80230712890625,286.55352783203125,286.05224609375,285.1640930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010976488701999,4.557465960175477e-09,0.0010976443300023,-0.0108833769336342,0.0,0.0,0.0,-0.0076235602609813,60.0,0.7413499355316162,-0.0,-8.214591673549877e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058898925781,0.0,0.0,9.263434913009404e-05,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00592041015625,0.0,0.0,9.754844359122215e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058898925781,0.0,0.0,7.20489551895298e-05,297.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058898925781,0.0,0.0,9.754843631526457e-05,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058288574219,0.0,0.0,0.0004627276794053,285.04461669921875,294.1499938964844,286.1875305175781,282.8290710449219,286.5499267578125,286.0627746582031,285.16436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966802947223,4.455434687855586e-09,0.0010966757545247,-0.0106161497533321,0.0,0.0,0.0,-0.0075724921189248,60.0,0.754550039768219,-0.0,-8.20010015445405e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00653076171875,0.0,0.0,9.25529093365185e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00653076171875,0.0,0.0,9.74626818788238e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065002441406,0.0,0.0,7.198561070254073e-05,297.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00653076171875,0.0,0.0,9.746267460286616e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064392089844,0.0,0.0,0.0004623208660632,285.04522705078125,294.1499938964844,286.2078857421875,282.8563842773437,286.5465393066406,286.0736694335937,285.1646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957161430269,4.353873706008926e-09,0.0010957117192447,-0.0103501509875059,0.0,0.0,0.0,-0.0075216596014797,60.0,0.7682574391365051,-0.0,-8.185687505601892e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00714111328125,0.0,0.0,9.247223351849244e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071716308594,0.0,0.0,9.737772052176295e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00714111328125,0.0,0.0,7.19228555681184e-05,297.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00714111328125,0.0,0.0,9.737771324580537e-05,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,0.0004619178653229,285.0458374023437,294.1499938964844,286.2290954589844,282.8843078613281,286.5433959960937,286.08514404296875,285.1649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094760838896,4.253256413733197e-09,0.0010947566479444,-0.0100866220891475,0.0,0.0,0.0,-0.00747129926458,60.0,0.7826765179634094,-0.0,-8.171421939096035e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077514648437,0.0,0.0,9.239237260771917e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077819824219,0.0,0.0,9.729362500365824e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077514648437,0.0,0.0,7.186074799392372e-05,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077819824219,0.0,0.0,9.729361772770062e-05,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076904296875,0.0,0.0,0.0004615189682226,285.04644775390625,294.1499938964844,286.2511291503906,282.9128112792969,286.54052734375,286.0970764160156,285.1651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938154300674,4.153668076156691e-09,0.0010938112391158,-0.009825786575675,0.0,0.0,0.0,-0.007421453949064,60.0,0.797650933265686,-0.0,-8.157314823620254e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083923339844,0.0,0.0,9.23138140933588e-05,298.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083923339844,0.0,0.0,9.721089736558496e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00836181640625,0.0,0.0,7.179964450187981e-05,297.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083923339844,0.0,0.0,9.721089008962736e-05,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00830078125,0.0,0.0,0.0004611265321727,285.04705810546875,294.1499938964844,286.2740478515625,282.9418640136719,286.53790283203125,286.10943603515625,285.1654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928853880614,4.0556944469472e-09,0.0010928813135251,-0.009569177404046,0.0,0.0,0.0,-0.0073724165558815,60.0,0.813261091709137,-0.0,-8.14344787158916e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090026855469,0.0,0.0,9.22365434234962e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090026855469,0.0,0.0,9.712953033158556e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090026855469,0.0,0.0,7.173954509198666e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090026855469,0.0,0.0,9.712952305562794e-05,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089416503906,0.0,0.0,0.0004607405571732,285.04766845703125,294.1499938964844,286.2978210449219,282.97149658203125,286.53546142578125,286.1221923828125,285.16571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010919705964624,3.959333749747884e-09,0.0010919666383415,-0.0093167917802929,0.0,0.0,0.0,-0.0073241870850324,60.0,0.8294084072113037,-0.0,-8.129821083002754e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096130371094,0.0,0.0,9.2161244538147e-05,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096435546875,0.0,0.0,9.70502369455062e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096130371094,0.0,0.0,7.16809809091501e-05,297.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096130371094,0.0,0.0,9.705022966954856e-05,298.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0095520019531,0.0,0.0,0.0004603644192684,285.0482482910156,294.1499938964844,286.32244873046875,283.001708984375,286.53338623046875,286.1354675292969,285.1659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910790879279,3.865428865879039e-09,0.0010910752462223,-0.009070836007595,0.0,0.0,0.0,-0.0072771860286593,60.0,0.8463234901428223,-0.0,-8.116551697412434e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102233886719,0.0,0.0,9.208748815581204e-05,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01025390625,0.0,0.0,9.697256609797478e-05,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102233886719,0.0,0.0,7.162361725931987e-05,297.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01025390625,0.0,0.0,9.697255882201716e-05,298.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101623535156,0.0,0.0,0.0004599959938786,285.0488586425781,294.1499938964844,286.3479309082031,283.0325012207031,286.531494140625,286.1490783691406,285.166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902058565989,3.773450885091734e-09,0.0010902021313086,-0.0088299261406064,0.0,0.0,0.0,-0.0072311498224735,60.0,0.8637632727622986,-0.0,-8.103565818373681e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108642578125,0.0,0.0,9.20161692192778e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108642578125,0.0,0.0,9.689746366348118e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108337402344,0.0,0.0,7.156814535846934e-05,297.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108642578125,0.0,0.0,9.689745638752356e-05,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107727050781,0.0,0.0,0.00045963973389,285.0494689941406,294.1499938964844,286.37432861328125,283.0638427734375,286.5299377441406,286.1631774902344,285.1665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893614962697,3.684507809964544e-09,0.0010893577709794,-0.0085969641804695,0.0,0.0,0.0,-0.0071866326034069,60.0,0.8819127082824707,-0.0,-8.091018344202895e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.011474609375,0.0,0.0,9.194688755087554e-05,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.011474609375,0.0,0.0,9.682450763648376e-05,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0114440917969,0.0,0.0,7.15142596163787e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.011474609375,0.0,0.0,9.682450036052614e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113830566406,0.0,0.0,0.0004592936602421,285.050048828125,294.1499938964844,286.4015808105469,283.0957336425781,286.5285949707031,286.1776123046875,285.16680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885412339121,3.598108921920584e-09,0.0010885376250371,-0.0083706639707088,0.0,0.0,0.0,-0.007143388967961,60.0,0.9006118774414062,-0.0,-8.07883893116923e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120849609375,0.0,0.0,9.188066178467123e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120849609375,0.0,0.0,9.67547675827518e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120544433594,0.0,0.0,7.146274583647028e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120849609375,0.0,0.0,9.67547603067942e-05,298.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119934082031,0.0,0.0,0.0004589628661051,285.0506591796875,294.1499938964844,286.4297180175781,283.1282043457031,286.5276184082031,286.1925354003906,285.16705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877571767196,3.515520985430953e-09,0.0010877536842599,-0.0081543447449803,0.0,0.0,0.0,-0.0071020522154867,60.0,0.9201198220252992,-0.0,-8.06720521495663e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126953125,0.0,0.0,9.181669156532736e-05,298.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126953125,0.0,0.0,9.66874067671597e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126647949219,0.0,0.0,7.141299283830449e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126953125,0.0,0.0,9.668739949120209e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126037597656,0.0,0.0,0.0004586433060467,285.0512390136719,294.1499938964844,286.4587707519531,283.16119384765625,286.5268859863281,286.20782470703125,285.1673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869997786357,3.435741913193624e-09,0.0010869964025914,-0.0079453820362687,0.0,0.0,0.0,-0.0070621217601001,60.0,0.9401909708976746,-0.0,-8.055975087017941e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133056640625,0.0,0.0,9.17555662454106e-05,298.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133056640625,0.0,0.0,9.662303637014702e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132751464844,0.0,0.0,7.136545173125342e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133056640625,0.0,0.0,9.662303637014702e-05,298.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132141113281,0.0,0.0,0.0004583379777614,285.05181884765625,294.1499938964844,286.4887084960937,283.1947631835937,286.52642822265625,286.2234802246094,285.1676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010862761409953,3.359518219170354e-09,0.0010862727649509,-0.0077457297593355,0.0,0.0,0.0,-0.0070239705964922,60.0,0.9608665108680724,-0.0,-8.045252997135321e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138854980469,0.0,0.0,9.169762051897123e-05,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.013916015625,0.0,0.0,9.656202018959448e-05,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138854980469,0.0,0.0,7.132038444979116e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.013916015625,0.0,0.0,9.656201291363686e-05,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138244628906,0.0,0.0,0.0004580485401675,285.05242919921875,294.1499938964844,286.5195617675781,283.2288818359375,286.5263061523437,286.23956298828125,285.1678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855901055037,3.2872555788543423e-09,0.0010855868458747,-0.0075564524158835,0.0,0.0,0.0,-0.0069878017529845,60.0,0.9822842478752136,-0.0,-8.03509436764216e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
