time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12289620,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144958496094,0.0,0.0,9.164286166196688e-05,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,9.650435822550207e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144958496094,0.0,0.0,7.127779826987535e-05,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144958496094,0.0,0.0,9.650435094954446e-05,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144348144531,0.0,0.0,0.0004577750223688,285.0530090332031,294.1499938964844,286.55133056640625,283.2635192871094,286.5264587402344,286.2560729980469,285.16815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849417885765,3.218966870832673e-09,0.0010849385289475,-0.0073775830678641,0.0,0.0,0.0,-0.0069536222144961,60.0,1.0043777227401731,-0.0,-8.025500619623926e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151062011719,0.0,0.0,9.159129695035516e-05,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01513671875,0.0,0.0,9.64500504778698e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151062011719,0.0,0.0,7.123768591554835e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151062011719,0.0,0.0,9.64500432019122e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150451660156,0.0,0.0,0.0004575174243655,285.0535888671875,294.1499938964844,286.5840148925781,283.2987365722656,286.5268859863281,286.2729187011719,285.1684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843313066288,3.15465631395284e-09,0.0010843280469998,-0.0072091338224709,0.0,0.0,0.0,-0.0069214343093335,60.0,1.0270732641220093,-0.0,-8.016470331995151e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157165527344,0.0,0.0,9.154377767117694e-05,298.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157165527344,0.0,0.0,9.640001371735708e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01568603515625,0.0,0.0,7.12007240508683e-05,298.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157165527344,0.0,0.0,9.640000644139946e-05,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0156555175781,0.0,0.0,0.0004572800535243,285.0541687011719,294.1499938964844,286.6176147460937,283.33447265625,286.5277404785156,286.29034423828125,285.168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010837686713784,3.0953954954782152e-09,0.0010837655281648,-0.0070539098232984,0.0,0.0,0.0,-0.0068917730823159,60.0,1.0506712198257446,-0.0,-8.008154139815815e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163269042969,0.0,0.0,9.149925608653577e-05,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163269042969,0.0,0.0,9.635313472244889e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01629638671875,0.0,0.0,7.11660977685824e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163269042969,0.0,0.0,9.635312744649128e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162353515625,0.0,0.0,0.0004570576711557,285.0547790527344,294.1499938964844,286.65216064453125,283.3707275390625,286.52886962890625,286.3081970214844,285.1689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832415428012,3.039877016774994e-09,0.0010832385160028,-0.0069084884598851,0.0,0.0,0.0,-0.0068639852106571,60.0,1.074871301651001,-0.0,-8.00036730197462e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01690673828125,0.0,0.0,9.145791409537196e-05,298.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169372558594,0.0,0.0,9.63095953920856e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01690673828125,0.0,0.0,7.113394531188533e-05,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01690673828125,0.0,0.0,9.6309588116128e-05,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.016845703125,0.0,0.0,0.0004568511503748,285.05535888671875,294.1499938964844,286.6876525878906,283.40753173828125,286.5303039550781,286.326416015625,285.16925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010827520163729,2.988320702002056e-09,0.0010827491059899,-0.0067734448239207,0.0,0.0,0.0,-0.0068381801247596,60.0,1.0996439456939695,-0.0,-7.993138950723734e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175170898437,0.0,0.0,9.142082853941248e-05,298.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175170898437,0.0,0.0,9.627053805161268e-05,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174865722656,0.0,0.0,7.110509613994509e-05,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175170898437,0.0,0.0,9.627053805161268e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,0.000456665904494,285.0559387207031,294.1499938964844,286.7240600585937,283.4448547363281,286.531982421875,286.34503173828125,285.1695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010823130141943,2.9420677005731477e-09,0.001082309987396,-0.0066522918641567,0.0,0.0,0.0,-0.0068150302395224,60.0,1.1251072883605957,-0.0,-7.986657379888129e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180969238281,0.0,0.0,9.138774476014078e-05,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01812744140625,0.0,0.0,9.623570076655596e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180969238281,0.0,0.0,7.107936835382134e-05,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01812744140625,0.0,0.0,9.623569349059836e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180358886719,0.0,0.0,0.0004565006238408,285.0564880371094,294.1499938964844,286.76141357421875,283.4826965332031,286.5341186523437,286.36431884765625,285.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819212766364,2.900806261862953e-09,0.0010819183662533,-0.0065442132763564,0.0,0.0,0.0,-0.0067943781614303,60.0,1.1514935493469238,-0.0,-7.98087711473272e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187072753906,0.0,0.0,9.135818982031196e-05,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187072753906,0.0,0.0,9.62045814958401e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187072753906,0.0,0.0,7.105638360371813e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187072753906,0.0,0.0,9.620457421988247e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186462402344,0.0,0.0,0.0004563530092127,285.0570678710937,294.1499938964844,286.7997436523437,283.5210876464844,286.5365295410156,286.384033203125,285.17010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081571332179,2.863951742426707e-09,0.0010815684217959,-0.0064476779662072,0.0,0.0,0.0,-0.0067759319208562,60.0,1.17848801612854,-0.0,-7.975716442842895e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193176269531,0.0,0.0,9.133344428846613e-05,298.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193176269531,0.0,0.0,9.61785190156661e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.019287109375,0.0,0.0,7.1037131419871e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193176269531,0.0,0.0,9.617851173970848e-05,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01922607421875,0.0,0.0,0.0004562293761409,285.0576477050781,294.1499938964844,286.8390197753906,283.5599670410156,286.5393981933594,286.4045104980469,285.17041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812783148139,2.833089540743572e-09,0.0010812755208462,-0.0063668387010693,0.0,0.0,0.0,-0.0067604845389723,60.0,1.2064191102981567,-0.0,-7.971395632466739e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198974609375,0.0,0.0,9.131160913966596e-05,298.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198974609375,0.0,0.0,9.615552698960528e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198974609375,0.0,0.0,7.10201493347995e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198974609375,0.0,0.0,9.615551971364766e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01983642578125,0.0,0.0,0.0004561203240882,285.0582275390625,294.1499938964844,286.8792724609375,283.5993347167969,286.54254150390625,286.42547607421875,285.17071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810197563841,2.8058593226631956e-09,0.0010810169624164,-0.0062955128960311,0.0,0.0,0.0,-0.0067468555644154,60.0,1.234892725944519,-0.0,-7.967584281232122e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204772949219,0.0,0.0,9.1294597950764e-05,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205078125,0.0,0.0,9.613761358195916e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204772949219,0.0,0.0,7.100692164385691e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205078125,0.0,0.0,9.613761358195916e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204162597656,0.0,0.0,0.0004560353700071,285.0588073730469,294.1499938964844,286.92047119140625,283.6392517089844,286.54608154296875,286.4471740722656,285.1709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808183578774,2.784646957465497e-09,0.0010808155639097,-0.0062399501912295,0.0,0.0,0.0,-0.0067362380214035,60.0,1.264170527458191,-0.0,-7.964616344224852e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210876464844,0.0,0.0,9.12815157789737e-05,298.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210876464844,0.0,0.0,9.612384019419552e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02105712890625,0.0,0.0,7.099674257915467e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210876464844,0.0,0.0,9.61238329182379e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210266113281,0.0,0.0,0.0004559700028039,285.0593566894531,294.1499938964844,286.9626770019531,283.6796569824219,286.5499267578125,286.4694519042969,285.1712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080663409084,2.768328011271137e-09,0.0010806606151163,-0.0061972043476998,0.0,0.0,0.0,-0.0067280703224241,60.0,1.2941198348999023,-0.0,-7.962333370414856e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02166748046875,0.0,0.0,9.127316297963262e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216979980469,0.0,0.0,9.611504356143996e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02166748046875,0.0,0.0,7.09902451490052e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02166748046875,0.0,0.0,9.611503628548236e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216064453125,0.0,0.0,0.000455928267911,285.0599365234375,294.1499938964844,287.0058288574219,283.7205505371094,286.55419921875,286.4925842285156,285.1716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805644560605,2.7579079020512154e-09,0.0010805617785081,-0.0061699100770056,0.0,0.0,0.0,-0.0067228549160063,60.0,1.3249679803848269,-0.0,-7.960875336721075e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.0,0.050000000745058,9.126885561272502e-05,298.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.0,0.050000000745058,9.611050336388872e-05,298.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.0,0.050000000745058,7.098689820850268e-05,298.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.0,0.050000000745058,9.61104960879311e-05,298.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.0,0.050000000745058,0.0004559067601803,285.0605163574219,291.1499938964844,287.04998779296875,283.7619323730469,286.55877685546875,286.5164489746094,285.1719055175781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010805134661495,2.752535976924264e-09,0.0010805106721818,-0.006155839189887,0.0,0.0,0.0,-0.0067201657220721,60.0,1.3565101623535156,-0.0,-7.960124293049375e-08,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436462402344,0.6566942930221558,0.050000000745058,0.0407830700278282,298.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436462402344,0.6566942930221558,0.050000000745058,0.0429465360939502,298.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436462402344,0.6566942930221558,0.050000000745058,0.0317201651632785,298.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436462402344,0.6566942930221558,0.050000000745058,0.0429465360939502,298.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436462402344,0.6566942930221558,0.050000000745058,0.2037198692560196,285.1723937988281,291.1499938964844,287.0957336425781,283.8036499023437,293.3445739746094,295.6704406738281,285.3541259765625,1.0,0.1102546527981758,0.0574191249907016,0.0574191249907016,1.0,1.0,-0.4848761856555938,8.649581286590546e-05,0.4847896695137024,-0.1844983249902725,0.0,0.0,0.0,8.660917282104492,60.0,1227.7083740234375,-0.0,13.63955307006836,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081115722656,0.6499890685081482,0.050000000745058,0.0451757125556468,298.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081115722656,0.6499890685081482,0.050000000745058,0.047572199255228,298.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081115722656,0.6499890685081482,0.050000000745058,0.0351366661489009,297.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081115722656,0.6499890685081482,0.050000000745058,0.047572199255228,298.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081115722656,0.6499890685081482,0.050000000745058,0.2256620377302169,286.0404968261719,291.1499938964844,287.1435241699219,283.8454895019531,294.0884704589844,298.0826110839844,286.66455078125,1.0,0.1220573559403419,0.1148382499814033,0.1148382499814033,1.0,1.0,-0.5348317623138428,0.0047369115054607,0.5300948619842529,-0.1940627992153167,0.0,0.0,0.0,10.859148025512695,60.0,2445.9248046875,-0.0,18.661941528320312,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1366882324219,0.6118699908256531,0.050000000745058,0.0454775653779506,298.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1366882324219,0.6118699908256531,0.050000000745058,0.0478900671005249,298.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1366882324219,0.6118699908256531,0.050000000745058,0.0353714413940906,297.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1366882324219,0.6118699908256531,0.050000000745058,0.0478900671005249,298.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1366882324219,0.6118699908256531,0.050000000745058,0.2271698564291,287.2778625488281,291.1499938964844,287.193359375,283.88751220703125,294.09033203125,298.166748046875,287.7308349609375,1.0,0.1326486468315124,0.1722573786973953,0.1722573786973953,1.0,1.0,-0.5384047031402588,0.0222463086247444,0.516158401966095,-0.177724003791809,0.0,0.0,0.0,14.682945251464844,60.0,2503.589111328125,-0.0,22.3992977142334,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.04736328125,0.5807677507400513,0.050000000745058,0.0456274896860122,297.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04736328125,0.5807677507400513,0.050000000745058,0.0480479411780834,298.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.04736328125,0.5807677507400513,0.050000000745058,0.0354880467057228,297.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.04736328125,0.5807677507400513,0.050000000745058,0.0480479411780834,298.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.04736328125,0.5807677507400513,0.050000000745058,0.2279187589883804,288.1478881835937,291.1499938964844,287.2451171875,283.9295959472656,294.0876159667969,298.1346740722656,288.4791259765625,1.0,0.1422784775495529,0.2296764999628067,0.2296764999628067,1.0,1.0,-0.5401780009269714,0.0360082983970642,0.5041697025299072,-0.1645703166723251,0.0,0.0,0.0,18.5704345703125,60.0,2290.613525390625,-0.0,26.09842300415039,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.75152587890625,0.5563722848892212,0.050000000745058,0.0457695908844471,297.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75152587890625,0.5563722848892212,0.050000000745058,0.0481975823640823,298.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.75152587890625,0.5563722848892212,0.050000000745058,0.0355985723435878,297.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75152587890625,0.5563722848892212,0.050000000745058,0.0481975823640823,298.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.75152587890625,0.5563722848892212,0.050000000745058,0.2286285907030105,288.8328857421875,291.1499938964844,287.2987060546875,283.9718017578125,294.1081848144531,298.1313171386719,289.1199645996094,1.0,0.1509903222322464,0.2870956063270569,0.2870956063270569,1.0,1.0,-0.5418581962585449,0.0561420433223247,0.485716164112091,-0.1450410932302475,0.0,0.0,0.0,22.37041664123535,60.0,2056.351318359375,-0.0,29.73032188415528,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3700256347656,0.5375753045082092,0.050000000745058,0.0459061674773693,297.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3700256347656,0.5375753045082092,0.050000000745058,0.048341404646635,298.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3700256347656,0.5375753045082092,0.050000000745058,0.0357047952711582,297.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3700256347656,0.5375753045082092,0.050000000745058,0.048341404646635,298.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3700256347656,0.5375753045082092,0.050000000745058,0.2293108105659485,289.4427490234375,291.1499938964844,287.3541259765625,284.0140380859375,294.13385009765625,298.143310546875,289.7038269042969,1.0,0.1588251441717147,0.4296765029430389,0.4296765029430389,0.9980111718177797,1.0,-0.5434732437133789,0.1282170116901397,0.4152562022209167,-0.0737777128815651,0.0,0.0,0.0,26.032106399536133,60.0,1837.812744140625,-0.0,33.231529235839844,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9333190917969,0.5232546925544739,0.050000000745058,0.0460351184010505,297.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9333190917969,0.5232546925544739,0.050000000745058,0.0484771952033042,298.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9333190917969,0.5232546925544739,0.050000000745058,0.0358050912618637,297.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9333190917969,0.5232546925544739,0.050000000745058,0.0484771952033042,298.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9333190917969,0.5232546925544739,0.050000000745058,0.2299549430608749,289.9994812011719,291.1499938964844,287.4112243652344,284.05633544921875,294.1631164550781,298.1628723144531,290.23687744140625,1.0,0.1658401638269424,0.572257399559021,0.572257399559021,0.9960223436355592,1.0,-0.5449978113174438,0.2015053629875183,0.3434924483299255,-0.0012601154157891,0.0,0.0,0.0,29.49018287658692,60.0,1637.585205078125,-0.0,36.55599212646485,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.44097900390625,0.5123164653778076,0.050000000745058,0.0461551658809185,297.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.44097900390625,0.5123164653778076,0.050000000745058,0.0486036129295825,298.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.44097900390625,0.5123164653778076,0.050000000745058,0.0358984619379043,297.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.44097900390625,0.5123164653778076,0.050000000745058,0.0486036129295825,298.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.44097900390625,0.5123164653778076,0.050000000745058,0.2305546253919601,290.4993591308594,291.1499938964844,287.4700012207031,284.0986328125,293.6318664550781,298.1865234375,290.69610595703125,1.0,0.172100231051445,0.7148382663726807,0.7148382663726807,0.9940334558486938,1.0,-0.5464170575141907,0.2371508628129959,0.3092662096023559,0.0338138379156589,0.0,0.0,0.0,32.705291748046875,60.0,1351.4322509765625,-0.0,39.67522048950195,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8399963378906,0.5038228631019592,0.050000000745058,0.0462659113109111,297.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8399963378906,0.5038228631019592,0.050000000745058,0.0487202331423759,298.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8399963378906,0.5038228631019592,0.050000000745058,0.0359845981001853,297.8512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8399963378906,0.5038228631019592,0.050000000745058,0.0487202331423759,298.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8399963378906,0.5038228631019592,0.050000000745058,0.2311078161001205,290.88348388671875,291.1499938964844,287.5303039550781,284.14093017578125,293.3905639648437,298.21160888671875,291.0264892578125,1.0,0.1776676177978515,0.8574191331863403,0.8574191331863403,0.9920446276664734,1.0,-0.5477263331413269,0.2486887872219085,0.2990375459194183,0.0449185632169246,0.0,0.0,0.0,35.668426513671875,60.0,1070.6693115234375,-0.0,42.57154083251953,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.4970586001873016,0.050000000745058,0.0463673286139965,297.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.4970586001873016,0.050000000745058,0.0488270297646522,298.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.4970586001873016,0.050000000745058,0.036063477396965,297.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.4970586001873016,0.050000000745058,0.0488270297646522,298.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.4970586001873016,0.050000000745058,0.2316143959760666,291.1844177246094,291.1499938964844,287.5921325683594,284.18316650390625,293.3387145996094,298.2264709472656,291.3108215332031,1.0,0.1826046109199524,1.0,1.0,0.9900557994842528,1.0,-0.5489253997802734,0.2526504695415497,0.2962749600410461,0.0485160201787948,0.0,0.0,0.0,38.38108825683594,60.0,888.5789794921875,-0.0,45.2371826171875,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4261169433594,0.4915119707584381,0.050000000745058,0.0464595258235931,297.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4261169433594,0.4915119707584381,0.050000000745058,0.0489241182804107,298.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4261169433594,0.4915119707584381,0.050000000745058,0.0361351855099201,297.8465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4261169433594,0.4915119707584381,0.050000000745058,0.0489241182804107,298.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4261169433594,0.4915119707584381,0.050000000745058,0.2320749461650848,291.45849609375,291.1499938964844,287.6553649902344,284.2253723144531,293.3561706542969,298.2269592285156,291.5755920410156,1.0,0.1869700998067855,1.0,1.0,0.9904077649116516,1.0,-0.5500155091285706,0.2532427608966827,0.2967727184295654,0.0487958677113056,0.0,0.0,0.0,40.846900939941406,60.0,764.5772705078125,-0.0,47.671119689941406,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.68194580078125,0.4868234097957611,0.050000000745058,0.04654286429286,297.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.68194580078125,0.4868234097957611,0.050000000745058,0.0490118749439716,298.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.68194580078125,0.4868234097957611,0.050000000745058,0.0362000055611133,297.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.68194580078125,0.4868234097957611,0.050000000745058,0.0490118749439716,298.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.68194580078125,0.4868234097957611,0.050000000745058,0.2324912399053573,291.711669921875,290.6499938964844,287.7199401855469,284.2674865722656,293.3866577148437,298.22772216796875,291.81854248046875,1.0,0.1908221542835235,1.0,1.0,0.9907597303390504,1.0,-0.5510007739067078,0.2536680102348327,0.297332763671875,0.0489456988871097,0.0,0.0,0.0,43.07575225830078,48.0,669.7703247070312,-0.0,49.87925338745117,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9141540527344,0.4846270680427551,0.050000000745058,0.0465830974280834,297.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9141540527344,0.4846270680427551,0.050000000745058,0.0490542463958263,298.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9141540527344,0.4846270680427551,0.050000000745058,0.0362312979996204,297.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9141540527344,0.4846270680427551,0.050000000745058,0.0490542463958263,298.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9141540527344,0.4846270680427551,0.050000000745058,0.2326922267675399,291.9409484863281,290.6499938964844,287.7857666015625,284.3094787597656,293.4183349609375,298.2295227050781,292.0363464355469,1.0,0.192333236336708,1.0,1.0,0.991111695766449,1.0,-0.5514765381813049,0.2538629472255707,0.2976135909557342,0.0490319915115833,0.0,0.0,0.0,44.15214157104492,48.0,589.7077026367188,-0.0,50.94834518432617,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12127685546875,0.4842724502086639,0.050000000745058,0.0465896427631378,297.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.12127685546875,0.4842724502086639,0.050000000745058,0.0490611381828784,298.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.12127685546875,0.4842724502086639,0.050000000745058,0.0362363904714584,297.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.12127685546875,0.4842724502086639,0.050000000745058,0.0490611381828784,298.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.12127685546875,0.4842724502086639,0.050000000745058,0.2327249199151992,292.1451110839844,290.1499938964844,287.8528137207031,284.3513488769531,293.450927734375,298.232177734375,292.22967529296875,1.0,0.1924634277820587,1.0,1.0,0.9914636611938475,1.0,-0.5515539646148682,0.2538784742355346,0.2976754903793335,0.0490671508014202,0.0,0.0,0.0,44.32758331298828,36.0,520.3404541015625,-0.0,51.12273788452149,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3049621582031,0.485402911901474,0.050000000745058,0.0465688221156597,297.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3049621582031,0.485402911901474,0.050000000745058,0.0490392111241817,298.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3049621582031,0.485402911901474,0.050000000745058,0.0362201929092407,297.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3049621582031,0.485402911901474,0.050000000745058,0.0490392111241817,298.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3049621582031,0.485402911901474,0.050000000745058,0.2326209098100662,292.3260803222656,290.1499938964844,287.9209899902344,284.39306640625,293.4843139648437,298.2355041503906,292.4011535644531,1.0,0.1913548111915588,1.0,1.0,0.9918156266212464,1.0,-0.5513078570365906,0.2537475228309631,0.2975603342056274,0.0490625314414501,0.0,0.0,0.0,43.771270751953125,36.0,460.3394775390625,-0.0,50.569766998291016,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4679870605469,0.4878531098365783,0.050000000745058,0.0465242192149162,297.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4679870605469,0.4878531098365783,0.050000000745058,0.0489922426640987,298.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4679870605469,0.4878531098365783,0.050000000745058,0.0361855030059814,297.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4679870605469,0.4878531098365783,0.050000000745058,0.0489922426640987,298.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4679870605469,0.4878531098365783,0.050000000745058,0.2323980927467346,292.4867553710937,289.6499938964844,287.9902038574219,284.4346008300781,293.5179748535156,298.23931884765625,292.5535888671875,1.0,0.1891515403985977,1.0,1.0,0.990065097808838,1.0,-0.5507805347442627,0.253519594669342,0.2972609400749206,0.0490549467504024,0.0,0.0,0.0,42.57906723022461,25.0,408.5090942382813,-0.0,49.38637161254883,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.61309814453125,0.4913632869720459,0.050000000745058,0.046462096273899,297.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.61309814453125,0.4913632869720459,0.050000000745058,0.0489268265664577,298.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.61309814453125,0.4913632869720459,0.050000000745058,0.0361371859908103,297.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.61309814453125,0.4913632869720459,0.050000000745058,0.0489268265664577,298.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.61309814453125,0.4913632869720459,0.050000000745058,0.2320878058671951,292.6298522949219,289.6499938964844,288.06036376953125,284.4759521484375,293.5520935058594,298.2434997558594,292.6895446777344,1.0,0.1861338764429092,1.0,1.0,0.9883145689964294,1.0,-0.5500460863113403,0.2531993091106415,0.2968468070030212,0.0490263290703296,0.0,0.0,0.0,40.91852951049805,25.0,363.8138732910156,-0.0,47.74176788330078,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7427062988281,0.4959705770015716,0.050000000745058,0.0463847853243351,297.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7427062988281,0.4959705770015716,0.050000000745058,0.0488454140722751,298.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7427062988281,0.4959705770015716,0.050000000745058,0.0360770560801029,297.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7427062988281,0.4959705770015716,0.050000000745058,0.0488454140722751,298.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7427062988281,0.4959705770015716,0.050000000745058,0.2317016124725341,292.7576904296875,289.1499938964844,288.1314697265625,284.5170593261719,293.5867919921875,298.2479858398437,292.8112487792969,1.0,0.1823297142982483,1.0,1.0,0.986564040184021,1.0,-0.5491321086883545,0.2527966201305389,0.2963354587554931,0.0489790216088295,0.0,0.0,0.0,38.85182571411133,25.0,325.4308166503906,-0.0,45.70083618164063,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8617858886719,0.5114830732345581,0.050000000745058,0.0461651161313056,297.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8617858886719,0.5114830732345581,0.050000000745058,0.0486140884459018,298.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8855895996094,0.7466286420822144,0.179136648774147,0.1028224527835846,297.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8617858886719,0.5114830732345581,0.050000000745058,0.0486140884459018,298.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8617858886719,0.5114830732345581,0.050000000745058,0.2306043058633804,292.879150390625,289.1499938964844,288.203369140625,284.5579528808594,293.6353454589844,298.2553405761719,292.9330749511719,1.0,0.1807552725076675,1.0,1.0,0.9848135113716124,1.0,-0.635719895362854,0.2916740477085113,0.344045877456665,0.0609327107667923,0.0,0.0,0.0,33.59235000610352,25.0,312.3359375,-0.0,50.92414474487305,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.99737548828125,0.5193227529525757,0.050000000745058,0.0460753701627254,297.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.99737548828125,0.5193227529525757,0.050000000745058,0.0485195852816104,298.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0285949707031,0.8106295466423035,0.1820210367441177,0.1260567158460617,297.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.99737548828125,0.5193227529525757,0.050000000745058,0.0485195852816104,298.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.99737548828125,0.5193227529525757,0.050000000745058,0.2301560193300247,293.01861572265625,288.6499938964844,288.2760314941406,284.5985717773437,293.6708679199219,298.2401733398437,293.0655212402344,1.0,0.1795196384191513,1.0,1.0,0.983062982559204,1.0,-0.6657683253288269,0.3049872517585754,0.3607810735702514,0.0657953992486,0.0,0.0,0.0,31.42766761779785,25.0,302.2685852050781,-0.0,52.35421752929688,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1199645996094,0.6354627013206482,0.1679393202066421,0.0740010142326355,297.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1151428222656,0.5307410359382629,0.050000000745058,0.0484022460877895,298.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1399841308594,0.8318381905555725,0.1860848516225814,0.1292640268802642,297.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1151428222656,0.5307410359382629,0.050000000745058,0.0484022460877895,298.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1151428222656,0.5307410359382629,0.050000000745058,0.2295994162559509,293.13262939453125,288.6499938964844,288.349365234375,284.6388854980469,293.68096923828125,298.2239990234375,293.1685791015625,1.0,0.1787612289190292,1.0,1.0,0.9242181181907654,1.0,-0.706134021282196,0.324703961610794,0.3814300298690796,0.0728851407766342,0.0,0.0,0.0,28.751909255981445,25.0,270.4711303710937,-0.0,54.54068374633789,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2470092773437,0.8366187214851379,0.1698148399591446,0.1481419056653976,297.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.22216796875,0.5597243309020996,0.050000000745058,0.0481740683317184,298.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2486267089844,0.8752882480621338,0.191220611333847,0.1323556303977966,297.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.22216796875,0.5597243309020996,0.050000000745058,0.0481740683317184,298.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.22216796875,0.5597243309020996,0.050000000745058,0.2285170406103134,293.2429504394531,288.1499938964844,288.4233093261719,284.6789245605469,293.6797180175781,298.1819152832031,293.275634765625,1.0,0.179856851696968,1.0,1.0,0.8653732538223267,1.0,-0.8071545362472534,0.3723213374614715,0.4348331987857818,0.0934181213378906,0.0,0.0,0.0,23.809202194213867,25.0,253.257568359375,-0.0,62.55030059814453,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
