time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291780,298.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3314819335937,0.857812225818634,0.1730179190635681,0.0787439942359924,297.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3307189941406,0.8579948544502258,0.1547998189926147,0.0829750671982765,298.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3314819335937,0.857812225818634,0.198923647403717,0.0612453334033489,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3173217773437,0.716708242893219,0.050000000745058,0.0476082377135753,298.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.332763671875,0.9424026608467102,0.1575063169002533,0.5122290253639221,293.3382873535156,288.1499938964844,288.497802734375,284.7186279296875,293.627197265625,298.0833740234375,293.3631591796875,1.0,0.184531033039093,1.0,1.0,0.8065283894538879,1.0,-1.0282031297683716,0.4782209992408752,0.5499820709228516,0.1403313279151916,0.0,0.0,0.0,11.556732177734377,25.0,215.26991271972656,-0.0,83.15408325195312,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4090881347656,0.8799082636833191,0.1791183650493621,0.0923085361719131,297.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4090881347656,0.8799082636833191,0.1583098173141479,0.0972053334116935,298.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4090881347656,0.8799082636833191,0.2083308398723602,0.071795530617237,297.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3983459472656,0.7368380427360535,0.1463017016649246,0.0565395951271057,298.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4090881347656,0.8799082636833191,0.1611671149730682,0.4611002504825592,293.41217041015625,287.6499938964844,288.5727233886719,284.7580261230469,293.61260986328125,298.1275329589844,293.4242553710937,1.0,0.1873975843191146,1.0,1.0,0.7476835250854492,1.0,-1.038637638092041,0.4918704926967621,0.5467671751976013,0.1511109322309494,0.0,0.0,0.0,12.486212730407717,45.0,170.5703582763672,-0.0,85.66172790527344,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4491271972656,0.8775942325592041,0.1853476464748382,0.0908131375908851,297.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4491271972656,0.8775942325592041,0.1622567623853683,0.0956306084990501,298.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4491271972656,0.8775942325592041,0.2169582694768905,0.0706324428319931,297.8571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4496154785156,0.8775942325592041,0.1487473100423813,0.0956306010484695,297.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4491271972656,0.8775942325592041,0.1652791202068328,0.4536304175853729,293.4510498046875,287.6499938964844,288.6480407714844,284.7970275878906,293.5395812988281,298.1615295410156,293.4563903808594,1.0,0.1940300315618515,1.0,1.0,0.6888386607170105,1.0,-1.0790133476257324,0.5258529186248779,0.5531604290008545,0.1740647703409195,0.0,0.0,0.0,12.814370155334473,45.0,110.9085464477539,-0.0,94.49576568603516,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.44244384765625,0.8846296668052673,0.1911891847848892,0.0954202637076377,297.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.44244384765625,0.8846296668052673,0.1661714017391204,0.1004821360111236,298.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.44244384765625,0.8846296668052673,0.2247216999530792,0.0742157623171806,297.841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.44244384765625,0.8846296668052673,0.1516923606395721,0.1004821360111236,297.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.44244384765625,0.8846296668052673,0.169305145740509,0.4766439795494079,293.43963623046875,287.1499938964844,288.7236633300781,284.835693359375,293.1649169921875,298.16534423828125,293.4222106933594,1.0,0.2027973532676696,1.0,1.0,0.5796151757240295,1.0,-1.129686713218689,0.6055499911308289,0.5241367220878601,0.2398852109909057,0.0,0.0,0.0,13.650447845458984,65.0,-47.78585815429688,-0.0,108.09789276123048,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2745056152344,0.8925216794013977,0.196541354060173,0.1008252203464508,297.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2745056152344,0.8925216794013977,0.1699147224426269,0.1061738133430481,298.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2745056152344,0.8925216794013977,0.2317606061697006,0.0784196183085441,297.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2745056152344,0.8925216794013977,0.1545663028955459,0.1061738133430481,297.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2745056152344,0.8925216794013977,0.1731157600879669,0.5036428570747375,293.25994873046875,287.1499938964844,288.79949951171875,284.8739318847656,292.3673095703125,298.1630554199219,293.19561767578125,1.0,0.2137162089347839,1.0,1.0,0.4703917205333709,1.0,-1.1936728954315186,0.7508627772331238,0.4428101480007171,0.3675188720226288,0.0,0.0,0.0,14.724287033081056,65.0,-414.1398010253906,-0.0,126.54019927978516,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.84735107421875,0.9011791348457336,0.2010736018419265,0.1070851013064384,297.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.84735107421875,0.9011791348457336,0.1731981337070465,0.1127657666802406,298.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.84735107421875,0.9011791348457336,0.2379478514194488,0.0832884088158607,297.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8468017578125,0.9057810306549072,0.1570287346839904,0.1144293621182441,297.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.84735107421875,0.9011791348457336,0.1764172464609146,0.5349122285842896,292.8190612792969,286.6499938964844,288.8755187988281,284.91180419921875,291.2802734375,298.1498718261719,292.70574951171875,1.0,0.2267155945301056,1.0,1.0,0.3611682653427124,1.0,-1.2699897289276123,0.9542528986930848,0.3157368898391723,0.549619734287262,0.0,0.0,0.0,16.056108474731445,85.0,-943.0054931640624,-0.0,151.1935577392578,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1803894042969,0.9071220755577089,0.2045155167579651,0.1115206778049469,297.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1803894042969,0.9071220755577089,0.1757780015468597,0.1174366399645805,298.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1803894042969,0.9071220755577089,0.2431488037109375,0.0867383033037185,297.7752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.16229248046875,0.9836017489433287,0.1580322533845901,0.1472761631011963,297.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1803894042969,0.9071220755577089,0.1789387315511703,0.5570688843727112,292.1421813964844,286.6499938964844,288.9516296386719,284.94927978515625,290.2762451171875,298.1268615722656,292.0080261230469,1.0,0.2417805641889572,1.0,1.0,0.2519448101520538,1.0,-1.360055923461914,1.174047589302063,0.1860083639621734,0.744117021560669,0.0,0.0,0.0,17.521785736083984,85.0,-1433.28173828125,-0.0,183.7920684814453,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4364624023437,0.9195665121078492,0.2066009938716888,0.1207293197512626,297.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4364624023437,0.9195665121078492,0.1774146854877472,0.1271337866783142,298.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4364624023437,0.9195665121078492,0.2471867352724075,0.0939005762338638,297.7296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219665527344,0.9756901860237122,0.1575117856264114,0.1496559083461761,297.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4364624023437,0.9195665121078492,0.1804065406322479,0.603067934513092,291.4017944335937,286.1499938964844,289.0277404785156,284.9862976074219,289.6139831542969,298.07928466796875,291.2850341796875,1.0,0.2587387561798095,1.0,1.0,0.1427213549613952,1.0,-1.4593565464019775,1.3743834495544434,0.0849730819463729,0.916415810585022,0.0,0.0,0.0,19.51382827758789,105.0,-1666.88525390625,-0.0,225.5825042724609,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.779052734375,0.9330272674560548,0.2071244716644287,0.131239116191864,297.80682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7789001464844,0.93536376953125,0.1779107451438903,0.1390959620475769,298.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.779052734375,0.9330272674560548,0.2499072849750518,0.1020748689770698,297.68389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77349853515625,0.9596853256225586,0.1566900908946991,0.1490629017353058,297.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.779052734375,0.9330272674560548,0.1806202083826065,0.6555665731430054,290.75390625,286.1499938964844,289.1037902832031,285.0229187011719,289.3145751953125,298.0238342285156,290.67010498046875,1.0,0.2775163054466247,1.0,1.0,0.1141770780086517,1.0,-1.5694864988327026,1.534497618675232,0.0349889285862445,1.045306921005249,0.0,0.0,0.0,21.867826461791992,105.0,-1624.9764404296875,-0.0,278.8388977050781,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.30792236328125,0.93790864944458,0.2066802233457565,0.1353249102830886,297.7481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.30096435546875,0.990622103214264,0.1763225197792053,0.1680843383073806,298.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.30792236328125,0.93790864944458,0.2517834007740021,0.105252705514431,297.6394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3061218261719,0.9518534541130066,0.1557076275348663,0.1482091844081878,297.7873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.30615234375,0.9571962356567384,0.1798247992992401,0.7140475511550903,290.2899780273437,286.14288330078125,289.1797180175781,285.05908203125,289.2264099121094,297.9609069824219,290.2353515625,1.0,0.2981682121753692,1.0,1.0,0.0856328085064888,1.0,-1.694063425064087,1.6852229833602903,0.0088404668495059,1.160373330116272,0.0,0.0,0.0,24.17326736450196,125.0,-1387.4332275390625,-0.0,347.1164245605469,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.8583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.986083984375,0.944343090057373,0.2060998678207397,0.1410257369279861,297.6909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.982421875,0.9813439846038818,0.1744879931211471,0.1663465797901153,298.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.986083984375,0.944343090057373,0.2534086108207702,0.1096866801381111,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9856872558594,0.9413546323776244,0.154676154255867,0.1472706794738769,297.72412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9819641113281,0.986793041229248,0.1776541918516159,0.8045452237129211,289.9737548828125,286.12469482421875,289.2554016113281,285.09478759765625,289.2575378417969,297.9084167480469,289.9422912597656,1.0,0.3205597102642059,1.0,1.0,0.0570885390043258,1.0,-1.829100489616394,1.827869176864624,0.001231396337971,1.2641842365264893,0.0,0.0,0.0,26.960912704467773,125.0,-1083.63671875,-0.0,432.1532897949219,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7896728515625,0.9530600309371948,0.2019402086734771,0.1841246336698532,297.6413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7917785644531,0.8972576260566711,0.1730448305606842,0.1650082468986511,298.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.78875732421875,0.9903735518455504,0.2520438730716705,0.1616955548524856,297.5572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7936096191406,0.8617281913757324,0.1535707414150238,0.1464686840772628,297.6616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.79156494140625,0.901887595653534,0.1751547902822494,0.7945391535758972,289.78631591796875,286.1065979003906,289.3308410644531,285.13006591796875,289.32696533203125,297.8565979003906,289.76983642578125,1.0,0.3431131541728973,1.0,1.0,0.0285442695021629,1.0,-1.9359900951385496,1.9358972311019893,9.281125676352532e-05,1.3417125940322876,0.0,0.0,0.0,34.33265686035156,145.0,-780.7030639648438,-0.0,527.1678466796875,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.693115234375,0.8135246634483337,0.1977392882108688,0.1807564198970794,297.5983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.69403076171875,0.7742933630943298,0.1719278395175933,0.1645732074975967,297.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.69195556640625,0.8729898929595947,0.2472447901964187,0.1752308905124664,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.69488525390625,0.7447243928909302,0.1523331552743911,0.1461413651704788,297.6065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6939697265625,0.7766975164413452,0.1729830205440521,0.7878368496894836,289.69140625,286.0885925292969,289.4059143066406,285.16485595703125,289.401611328125,297.76788330078125,289.6835327148437,1.0,0.3618175387382507,1.0,1.0,0.0,1.0,-1.9384905099868768,1.9384870529174805,3.556560386641649e-06,1.345584273338318,0.0,0.0,0.0,54.19622039794922,145.0,-519.8150634765625,-0.0,594.8203125,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.62725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469421386719,0.7500048875808716,0.1952248066663742,0.1785057187080383,297.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6473388671875,0.7194352149963379,0.171280562877655,0.1645036190748214,297.8492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6464233398437,0.8082224130630493,0.2448604106903076,0.173360213637352,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6477355957031,0.690071702003479,0.1512336283922195,0.1457917243242263,297.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6473388671875,0.7201295495033264,0.1712632030248642,0.7827199697494507,289.6461486816406,286.0706787109375,289.48052978515625,285.1991882324219,289.4762268066406,297.7034912109375,289.6425476074219,1.0,0.3780913949012756,1.0,1.0,0.0,1.0,-1.9267551898956297,1.9267524480819704,2.792629629766452e-06,1.3364027738571167,0.0,0.0,0.0,73.5113754272461,133.0,-324.2238464355469,-0.0,649.2310180664062,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6317138671875,0.722402036190033,0.1939247697591781,0.1773102581501007,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6317749023437,0.692036509513855,0.1710719019174575,0.1646336615085601,297.7969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.63165283203125,0.7764211297035217,0.2441502511501312,0.1726947575807571,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6318359375,0.6623709797859192,0.1504114717245102,0.1454138457775116,297.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6317749023437,0.6912922263145447,0.1700165569782257,0.7785957455635071,289.6316223144531,286.0528869628906,289.5546569824219,285.2330322265625,289.5503845214844,297.6596984863281,289.63140869140625,1.0,0.3883086144924164,1.0,1.0,0.0,1.0,-1.9184064865112305,1.9184037446975708,2.76890023087617e-06,1.330399513244629,0.0,0.0,0.0,86.90232849121094,133.0,-181.51036071777344,-0.0,686.6416625976562,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6395568847656,0.7067405581474304,0.1934946030378341,0.1768796145915985,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6393737792969,0.6769239902496338,0.1712316423654556,0.1649702191352844,297.7587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.63983154296875,0.760155975818634,0.2444954514503479,0.1728399395942688,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6391906738281,0.6477936506271362,0.1498927175998687,0.1451377421617508,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6393737792969,0.6748164296150208,0.1692036092281341,0.7756795287132263,289.6399841308594,286.03521728515625,289.6282043457031,285.26641845703125,289.6239318847656,297.6289978027344,289.6423034667969,1.0,0.3954403102397918,1.0,1.0,0.0,1.0,-1.914191722869873,1.9141889810562127,2.7569153644435573e-06,1.3273171186447144,0.0,0.0,0.0,95.94339752197266,121.0,-77.36528778076172,-0.0,712.8355102539062,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6644897460937,0.6977550387382507,0.1936943531036377,0.176995649933815,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6641540527344,0.6689362525939941,0.1716940999031067,0.1654924899339676,297.7301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6650390625,0.7520104050636292,0.2455314546823501,0.1734936535358429,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.66375732421875,0.6399133205413818,0.1496608555316925,0.1450100392103195,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.66412353515625,0.6656333804130554,0.1687689870595932,0.7739625573158264,289.6653137207031,286.0177307128906,289.7011108398437,285.2993469238281,289.6968688964844,297.6070556640625,289.66949462890625,1.0,0.40011066198349,1.0,1.0,0.0,1.0,-1.913437843322754,1.9134351015090945,2.754688239292591e-06,1.326696753501892,0.0,0.0,0.0,101.72958374023438,121.0,-1.4603511095046997,-0.0,731.0924682617188,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.70196533203125,0.6937896013259888,0.1943553239107132,0.1775005310773849,297.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7015380859375,0.665494441986084,0.1724045276641845,0.1661698669195175,297.7080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.70269775390625,0.7488216161727905,0.2470372319221496,0.1744724363088607,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7009582519531,0.6361183524131775,0.1496851444244384,0.1450344622135162,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7014465332031,0.6611142754554749,0.1686565428972244,0.7733187675476074,289.7030639648437,286.0003967285156,289.7732849121094,285.331787109375,289.76910400390625,297.5911560058594,289.7086181640625,1.0,0.4028730988502502,1.0,1.0,0.0,1.0,-1.9154839515686035,1.915481209754944,2.7603437047218904e-06,1.3280682563781738,0.0,0.0,0.0,104.90943145751952,109.0,53.69742965698242,-0.0,743.1049194335938,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.74859619140625,0.6933882832527161,0.1953578889369964,0.1782858222723007,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7480773925781,0.6652188301086426,0.1733183562755584,0.1669772565364837,297.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7494812011719,0.7490101456642151,0.2488744556903839,0.1756678372621536,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.74737548828125,0.6351379156112671,0.1499314606189727,0.1452020108699798,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7479553222656,0.6598310470581055,0.1688143908977508,0.7736095190048218,289.7498779296875,285.9832763671875,289.8446655273437,285.36376953125,289.84051513671875,297.5795288085937,289.75640869140625,1.0,0.4041601717472076,1.0,1.0,0.0,1.0,-1.9198092222213743,1.9198063611984253,2.772437255771365e-06,1.331060767173767,0.0,0.0,0.0,106.02283477783205,109.0,93.5586166381836,-0.0,750.244384765625,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8016967773437,0.6956440210342407,0.1966139525175094,0.1792745888233184,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8011169433594,0.6673213243484497,0.1743975281715393,0.1678931564092636,297.67706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8026733398437,0.7517097592353821,0.2509506046772003,0.1770123094320297,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8003234863281,0.6362682580947876,0.1503649801015854,0.1454975008964538,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.80096435546875,0.6609625816345215,0.1691943854093551,0.7746922373771667,289.8031005859375,285.96636962890625,289.9151306152344,285.395263671875,289.9110717773437,297.5709533691406,289.810302734375,1.0,0.4043201506137848,1.0,1.0,0.0,1.0,-1.9259803295135496,1.92597758769989,2.78978905043914e-06,1.335365891456604,0.0,0.0,0.0,105.52713775634766,97.0,122.22372436523438,-0.0,753.6447143554688,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.85943603515625,0.7000545263290405,0.19806669652462,0.1804182529449463,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8588256835937,0.6714081168174744,0.1756149232387542,0.1689021289348602,297.66607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8605041503906,0.7565040588378906,0.2532089650630951,0.1784667819738388,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8579406738281,0.6391552686691284,0.1509585678577423,0.1459070146083831,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.858642578125,0.6640964150428772,0.1697602719068527,0.7764535546302795,289.8609313964844,285.9496765136719,289.98468017578125,285.4263000488281,289.9806823730469,297.5646057128906,289.8685913085937,1.0,0.4035942852497101,1.0,1.0,0.0,1.0,-1.9336894750595093,1.9336867332458496,2.8115775876358384e-06,1.340764045715332,0.0,0.0,0.0,103.74967193603516,97.0,142.4124755859375,-0.0,754.0993041992188,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.92022705078125,0.7062125205993652,0.1996665596961975,0.1816761940717697,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9195861816406,0.6771829724311829,0.1769430190324783,0.1699879467487335,297.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9213256835937,0.7631015181541443,0.2556017637252807,0.1800005137920379,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9186706542969,0.6435496807098389,0.1516824513673782,0.1464129835367202,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9193725585937,0.6689304709434509,0.1704740822315216,0.7787677049636841,289.9217529296875,285.9332275390625,290.0531921386719,285.45684814453125,290.0492858886719,297.55987548828125,289.9296875,1.0,0.4022064208984375,1.0,1.0,0.0,1.0,-1.942628026008606,1.9426251649856567,2.8369763640512247e-06,1.3470351696014404,0.0,0.0,0.0,101.00382995605467,85.0,156.49368286132812,-0.0,752.3512573242188,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98297119140625,0.713750422000885,0.201382964849472,0.1830238103866577,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9822998046875,0.6845225095748901,0.1783632338047027,0.1711393743753433,297.64990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.98406982421875,0.7714118361473083,0.2580994963645935,0.1815953254699707,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9813537597656,0.6493915915489197,0.1525158435106277,0.1470022648572921,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9820861816406,0.6753495931625366,0.1713098883628845,0.7815447449684143,289.9845275878906,285.91705322265625,290.1206359863281,285.4869689941406,290.1167907714844,297.5558776855469,289.9925842285156,1.0,0.4003031551837921,1.0,1.0,0.0,1.0,-1.9525856971740725,1.952582836151123,2.8654339985223487e-06,1.354029655456543,0.0,0.0,0.0,97.49840545654295,85.0,165.9615478515625,-0.0,748.8833618164062,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0468139648437,0.7221679091453552,0.2031918913125991,0.1844423562288284,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.046142578125,0.6933462619781494,0.1798592954874038,0.1723462641239166,297.6439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0479431152344,0.7814012765884399,0.2606788575649261,0.1832372844219207,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.045166015625,0.6567016839981079,0.1534400582313537,0.1476624011993408,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0458984375,0.6832969784736633,0.1722478568553924,0.7847103476524353,290.0483703613281,285.9011535644531,290.1868896484375,285.5166320800781,290.1831359863281,297.55078125,290.0564880371094,1.0,0.3980053961277008,1.0,1.0,0.0,1.0,-1.9633893966674805,1.9633864164352417,2.8964964258193504e-06,1.3616232872009275,0.0,0.0,0.0,93.40555572509766,73.0,171.9877471923828,-0.0,744.0928344726562,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1111145019531,0.7316255569458008,0.205074205994606,0.1859170645475387,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1104431152344,0.7035895586013794,0.1814169287681579,0.1735991388559341,297.63897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1122436523437,0.7930552363395691,0.2633211612701416,0.1849154531955719,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.10943603515625,0.6655493378639221,0.1544385403394699,0.1483816057443618,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.11016845703125,0.6927427649497986,0.1732676774263382,0.7881993055343628,290.1126403808594,285.88555908203125,290.2518920898437,285.5458374023437,290.24822998046875,297.5467529296875,290.1207580566406,1.0,0.3954124748706817,1.0,1.0,0.0,1.0,-1.974889039993286,1.974886178970337,2.92977097160474e-06,1.369709849357605,0.0,0.0,0.0,88.8667984008789,73.0,175.47882080078125,-0.0,738.3013916015625,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.17535400390625,0.7425143718719482,0.2070163935422897,0.1874380856752395,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1746826171875,0.7149986624717712,0.1830253452062606,0.1748909652233123,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.17645263671875,0.8063819408416748,0.2660126686096191,0.1866221576929092,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1736755371094,0.6760525107383728,0.1554985642433166,0.1491509079933166,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1744079589844,0.7036901116371155,0.1743523925542831,0.7919499278068542,290.1768493652344,285.8702697753906,290.3155822753906,285.5746459960937,290.3120422363281,297.5435791015625,290.18487548828125,1.0,0.392595112323761,1.0,1.0,0.0,1.0,-1.9869576692581177,1.986954689025879,2.9649222597072367e-06,1.3781986236572266,0.0,0.0,0.0,83.98429870605469,61.0,177.0498809814453,-0.0,731.7249145507812,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2391662597656,0.7553334832191467,0.2090092152357101,0.1889985203742981,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2384948730469,0.7270132899284363,0.1846768260002136,0.1762164086103439,297.6313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2402648925781,0.820716142654419,0.268743485212326,0.1883517354726791,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2375183105469,0.6883611083030701,0.1566109806299209,0.1499634832143783,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2382202148437,0.7158958315849304,0.1754899471998214,0.7959150075912476,290.2406311035156,285.8553161621094,290.3778686523437,285.6029968261719,290.3744201660156,297.5411071777344,290.24853515625,1.0,0.3896023631095886,1.0,1.0,0.0,1.0,-1.9994988441467283,1.9994958639144893,3.001697677973425e-06,1.3870209455490112,0.0,0.0,0.0,78.82855224609375,61.0,177.1204376220703,-0.0,724.503662109375,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.30224609375,0.7705647349357605,0.2110430002212524,0.1905913203954696,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3016052246094,0.7405314445495605,0.1863629519939422,0.1775695085525512,297.6284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3033142089844,0.8364929556846619,0.2715034484863281,0.1900983601808548,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30059814453125,0.7025873064994812,0.1577658206224441,0.1508117765188217,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3013000488281,0.7288286089897156,0.1766679883003235,0.8000454902648926,290.3036804199219,285.8406982421875,290.4386901855469,285.63092041015625,290.43536376953125,297.5391845703125,290.3114318847656,1.0,0.3864823281764984,1.0,1.0,0.0,1.0,-2.012412071228028,2.012409210205078,3.0398252874874743e-06,1.3961052894592283,0.0,0.0,0.0,73.46768951416016,49.0,176.063232421875,-0.0,716.7716064453125,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3643493652344,0.7886857986450195,0.213111937046051,0.1922120600938797,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3637084960937,0.7566651105880737,0.1880784630775451,0.1789463460445404,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.36541748046875,0.8551269173622131,0.2742860913276672,0.1918581426143646,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3627319335937,0.7184050679206848,0.1589568555355072,0.1516908407211303,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3634033203125,0.7437114715576172,0.1778787821531295,0.8043100237846375,290.3657531738281,285.82647705078125,290.4979858398437,285.658447265625,290.4947509765625,297.5376892089844,290.3733215332031,1.0,0.38326495885849,1.0,1.0,0.0,1.0,-2.025632381439209,2.0256292819976807,3.0791318295086967e-06,1.4054055213928225,0.0,0.0,0.0,67.94237518310547,49.0,174.10821533203125,-0.0,708.6025390625,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4252624511719,0.8100042343139648,0.2152097225189209,0.1938560605049133,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4246520996094,0.7764495611190796,0.1898175626993179,0.1803425699472427,297.6237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4263000488281,0.8778874278068542,0.2770847082138061,0.1936271339654922,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4236755371094,0.735463559627533,0.1601773053407669,0.1525952517986297,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4243469238281,0.7619415521621704,0.1791142970323562,0.8086762428283691,290.4266357421875,285.8126525878906,290.5556640625,285.6855773925781,290.5525207519531,297.5365295410156,290.4339904785156,1.0,0.3799798786640167,1.0,1.0,0.0,1.0,-2.039091825485229,2.039088726043701,3.119432449238957e-06,1.414873480796814,0.0,0.0,0.0,62.29206466674805,37.0,171.45130920410156,-0.0,700.0675659179688,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848327636719,0.8335793614387512,0.2173325717449188,0.1955203413963318,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4842529296875,0.800837516784668,0.191576674580574,0.1817553043365478,297.6217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.48583984375,0.90595942735672,0.279895007610321,0.1954026669263839,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4833068847656,0.7564043998718262,0.1614233553409576,0.1535216271877288,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.48394775390625,0.7849097847938538,0.1803695261478424,0.8131232857704163,290.48614501953125,285.7991943359375,290.61163330078125,285.7123413085937,290.608642578125,297.5355834960937,290.4932861328125,1.0,0.3766457438468933,1.0,1.0,0.0,1.0,-2.0527470111846924,2.052743911743164,3.1606098218617262e-06,1.4244781732559204,0.0,0.0,0.0,56.53932571411133,37.0,168.21897888183594,-0.0,691.2017822265625,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5429382324219,0.8632676601409912,0.219476044178009,0.1972015351057052,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5423583984375,0.8293354511260986,0.1933516561985016,0.1831813007593155,297.6200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5439147949219,0.9446681141853333,0.2827123999595642,0.1971819400787353,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5414428710937,0.7839350700378418,0.1626963466405868,0.1544687151908874,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54205322265625,0.8136551976203918,0.1816390752792358,0.8176289796829224,290.544189453125,285.78619384765625,290.6658630371094,285.7387084960937,290.6629638671875,297.53399658203125,290.5511169433594,1.0,0.3732818961143493,1.0,1.0,0.0,1.0,-2.066553831100464,2.0665504932403564,3.202542529834318e-06,1.4341883659362793,0.0,0.0,0.0,50.706844329833984,25.0,164.51101684570312,-0.0,682.0426025390625,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.59942626953125,0.9041860699653624,0.221637487411499,0.1988974213600158,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5988464355469,0.8661289215087891,0.195139929652214,0.1846183240413665,297.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6003723144531,0.98804771900177,0.2855338156223297,0.1989629566669464,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.59796142578125,0.8199262022972107,0.1639979183673858,0.1554396003484726,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5985412597656,0.8484159708023071,0.1829195320606231,0.8221784830093384,290.60064697265625,285.77362060546875,290.7182312011719,285.76470947265625,290.7154846191406,297.5323791503906,290.6072998046875,1.0,0.3699012696743011,1.0,1.0,0.0,1.0,-2.080487966537476,2.080484628677368,3.245165544285556e-06,1.4439870119094849,0.0,0.0,0.0,44.80649566650391,25.0,160.4021759033203,-0.0,672.6074829101562,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6548767089844,0.9426414370536804,0.2237861603498459,0.2006863951683044,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6543273925781,0.898756742477417,0.1969112455844879,0.1861491054296493,297.6215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.65557861328125,0.9985352158546448,0.2887966632843017,0.1875489354133606,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6534423828125,0.8479931950569153,0.1652954369783401,0.156517744064331,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.65399169921875,0.8788744807243347,0.1841815263032913,0.8271619081497192,290.656005859375,285.7615051269531,290.7687072753906,285.7903747558594,290.7660522460937,297.5318298339844,290.6622619628906,1.0,0.3658396899700165,1.0,1.0,0.0,1.0,-2.077813148498535,2.077810049057007,3.2373939120589057e-06,1.442419409751892,0.0,0.0,0.0,40.87736129760742,25.0,156.11631774902344,-0.0,656.5089111328125,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
