time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293820,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.70709228515625,0.9691208004951476,0.2259351015090942,0.2025250196456909,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7065734863281,0.9247018098831176,0.1986801922321319,0.1877289116382599,297.6385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7074584960937,0.9946780204772948,0.2934418022632599,0.172338381409645,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.70574951171875,0.8694123029708862,0.1666010171175003,0.1576558798551559,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7062683105469,0.9017634987831116,0.1854537427425384,0.8323983550071716,290.7081298828125,285.7498779296875,290.81719970703125,285.8157043457031,290.81463623046875,297.53826904296875,290.7141418457031,1.0,0.3628615140914917,1.0,1.0,0.0,1.0,-2.070592403411865,2.070589303970337,3.21511674883368e-06,1.437211275100708,0.0,0.0,0.0,38.47786712646485,25.0,150.5200653076172,-0.0,642.2197265625,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.75738525390625,0.9903537034988404,0.2280919253826141,0.2043860107660293,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7568664550781,0.9506719708442688,0.200453981757164,0.1893298327922821,297.6629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.75738525390625,0.988470733165741,0.2989332377910614,0.1578440964221954,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7560729980469,0.89073246717453,0.1679196804761886,0.15882408618927,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.756591796875,0.9257506728172302,0.1867554634809494,0.8378220796585083,290.7583312988281,285.7387390136719,290.8636169433594,285.8406982421875,290.8611755371094,297.5491638183594,290.7641296386719,1.0,0.3602951467037201,1.0,1.0,0.0,1.0,-2.064687967300415,2.0646848678588867,3.1970234886102844e-06,1.4329965114593506,0.0,0.0,0.0,36.526214599609375,45.0,145.0198516845703,-0.0,630.639404296875,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8052673339844,0.9963745474815368,0.2302998006343841,0.2049932330846786,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048095703125,0.9607600569725036,0.2022460848093032,0.1909905821084976,297.6878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8051147460937,0.9858708381652832,0.30463308095932,0.1531293988227844,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8040466308594,0.8994994759559631,0.1692628115415573,0.1600589752197265,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045349121094,0.935774266719818,0.188101664185524,0.8436468243598938,290.8061828613281,285.72808837890625,290.90789794921875,285.8653869628906,290.90557861328125,297.5619201660156,290.8118591308594,1.0,0.3613350093364715,1.0,1.0,0.0,1.0,-2.0708017349243164,2.070798397064209,3.2153784559341148e-06,1.4370845556259155,0.0,0.0,0.0,36.10573196411133,45.0,139.3944549560547,-0.0,634.0291137695312,1.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294000,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8515319824219,0.9960488080978394,0.2326678484678268,0.2064947336912155,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.85113525390625,0.9608462452888488,0.2040483653545379,0.1926953196525573,297.7040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8514404296875,0.9869869351387024,0.3096269071102142,0.1550861746072769,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.85040283203125,0.8993026614189148,0.1706209778785705,0.1613431870937347,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.850830078125,0.9352708458900452,0.1894719302654266,0.8497737646102905,290.8524169921875,285.7179870605469,290.95001220703125,285.8897705078125,290.94781494140625,297.5713195800781,290.85791015625,1.0,0.364529401063919,1.0,1.0,0.0,1.0,-2.0875606536865234,2.087557315826416,3.266571411586483e-06,1.4487115144729614,0.986080765724182,0.986080765724182,0.0,36.68400955200195,65.0,134.0576171875,-0.0,649.537109375,1.0,282.4523620605469,284.11138916015625,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,283.1499938964844,1.9453420639038088,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0057321889325976,1.0,0.0,0.0,8.901794353732839e-05,8.903392881620675e-05,1.8360530873451363e-08,0.0051879165694117,0.0051873517222702,5.64897277399723e-07,0.0,0.0,0.0,0.1177107840776443,0.0,3.919940354535356e-05,0.0376629270613193,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0101623535156,0.9895379543304444,0.2310978323221206,0.2095876783132553,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.04669189453125,0.9491334557533264,0.2036113888025283,0.1938953846693039,297.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.01080322265625,0.9915404915809632,0.3109343945980072,0.1642617583274841,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.106689453125,0.8885678052902222,0.1701028496026992,0.162214770913124,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0702209472656,0.922349750995636,0.1887286305427551,0.8536893725395203,287.9444885253906,285.70819091796875,290.9909362792969,285.9139709472656,290.98876953125,297.5516967773437,287.5873718261719,1.0,0.3696683645248413,1.0,1.0,0.0,1.0,-2.11191725730896,2.1119139194488525,3.342191803312744e-06,1.465917706489563,0.9748547673225404,0.9748547673225404,0.0,38.31344985961914,65.0,10455.421875,-0.0,675.3245849609375,1.0,282.6648254394531,288.6162109375,291.3626403808594,292.2688903808594,293.1499938964844,293.1499938964844,283.1499938964844,1502.302978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2853907644748688,1.0,0.0,0.0,0.8053144812583923,0.805317759513855,5.213193432496156e-08,4.248434066772461,4.248424530029297,9.934215995599516e-06,0.0,0.0,0.0,4340.6689453125,0.0,16.527128219604492,1892.9630126953125,0.0,48.9296875,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294120,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2213134765625,0.9341219067573548,0.2223788797855377,0.204462245106697,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2306823730469,0.8937757611274719,0.1985015571117401,0.1910735666751861,297.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2086486816406,0.9990000128746032,0.3033220767974853,0.1965595185756683,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2474365234375,0.8420560359954834,0.1656187772750854,0.1597149968147277,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2373962402344,0.8706784844398499,0.1833940595388412,0.8393018245697021,286.20166015625,285.6983642578125,291.0317687988281,285.9380798339844,291.0296325683594,297.4609375,286.10406494140625,1.0,0.3756228685379028,1.0,1.0,0.0,1.0,-2.1218929290771484,2.121889591217041,3.3738158435880905e-06,1.4732331037521362,0.9596731066703796,0.9596731066703796,0.0,43.369232177734375,83.0,11526.5185546875,-0.0,701.900390625,1.0,282.8412475585937,285.98004150390625,291.1317749023437,292.2795104980469,293.1499938964844,293.1499938964844,283.1499938964844,2524.582763671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4992275536060333,1.0,0.0,0.0,1.029319405555725,1.0293214321136477,7.115209399444211e-08,4.265371322631836,4.265361309051514,9.790648618945852e-06,0.0,0.0,0.0,4002.966796875,0.0,33.71753692626953,1895.36181640625,0.0,504.55853271484375,0.2648718059062958,1.0,0.0,3.0,1.0,0.0
12294180,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6711120605469,0.8469074964523315,0.2142085283994674,0.1972452849149704,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742553710937,0.8188303112983704,0.1930987387895584,0.1865170747041702,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640014648437,0.9437467455863952,0.2918089628219604,0.2086152583360672,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.680419921875,0.770557165145874,0.1608237624168396,0.1557497531175613,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768493652344,0.7971686124801636,0.1775136142969131,0.8161049485206604,285.6632385253906,285.6885986328125,291.0725402832031,285.9620666503906,291.07037353515625,297.3431091308594,285.6238098144531,1.0,0.3803043961524963,1.0,1.0,0.0,1.0,-2.0860960483551025,2.086092710494995,3.2636544347042218e-06,1.4488275051116943,0.9539269804954528,0.9539269804954528,0.0,54.59754180908203,83.0,11934.2431640625,-0.0,711.9575805664062,1.0,282.977783203125,285.31036376953125,290.4520263671875,291.68212890625,293.1499938964844,293.1499938964844,283.1499938964844,4028.970947265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.613979697227478,1.0,0.0,0.0,1.2924673557281494,1.2924702167510986,1.1148440393071725e-07,4.265908241271973,4.26589822769165,9.786065675143618e-06,0.0,0.0,0.0,3807.108642578125,0.0,66.7878189086914,1895.4349365234373,0.0,1009.3912353515624,0.3265219032764435,1.0,0.0,3.0,1.0,0.0
12294240,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4131774902344,0.7903520464897156,0.2079787105321884,0.1912984251976013,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148864746094,0.7640752792358398,0.1885140687227249,0.1823217421770095,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40899658203125,0.873183012008667,0.2835863828659057,0.202103778719902,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41845703125,0.7214130163192749,0.1566692143678665,0.1520418375730514,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4164733886719,0.7431384325027466,0.1722727566957473,0.7936301827430725,285.4084777832031,285.73956298828125,291.1132202148437,285.9859619140625,291.1109924316406,297.2546081542969,285.3846740722656,1.0,0.3837323188781738,1.0,1.0,0.0,1.0,-2.028902530670166,2.0288994312286377,3.08963922179828e-06,1.4082581996917725,0.9487877488136292,0.9487877488136292,0.0,67.04167175292969,71.0,12030.03125,-0.0,708.140869140625,1.0,283.0648803710937,285.01922607421875,289.8099060058594,291.0096740722656,293.1499938964844,293.1499938964844,283.1499938964844,5606.68505859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661890983581543,1.0,0.0,0.0,1.518714189529419,1.5187182426452637,1.5390324392683397e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,0.0,3646.543212890625,0.0,108.4940948486328,1895.43701171875,0.0,1323.969482421875,0.3845928609371185,1.0,0.0,3.0,1.0,0.0
12294300,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7631393074989319,0.2034042030572891,0.1867559254169464,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388916015625,0.7400208115577698,0.1848234981298446,0.1787192076444625,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23443603515625,0.8444353342056274,0.2780816256999969,0.1975852996110916,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416687011719,0.6970552206039429,0.1532527357339859,0.148768201470375,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2402038574219,0.7192448973655701,0.1678503155708313,0.7734092473983765,285.23406982421875,285.72900390625,291.1538391113281,286.009765625,291.15155029296875,297.1971435546875,285.2156677246094,1.0,0.3828724324703216,1.0,1.0,0.0,1.0,-1.980636715888977,1.9806337356567385,2.9467294098139973e-06,1.3739416599273682,0.943822979927063,0.943822979927063,0.0,73.72221374511719,71.0,12107.080078125,-0.0,691.91845703125,1.0,283.1124572753906,284.8160400390625,289.3382263183594,290.46112060546875,293.1499938964844,293.1499938964844,283.1499938964844,7442.853515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684443950653076,1.0,0.0,0.0,1.741033673286438,1.7410390377044678,2.022589740136027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3531.42041015625,0.0,163.7215118408203,1895.4371337890625,0.0,1371.1810302734375,0.436196893453598,1.0,0.0,3.0,1.0,0.0
12294360,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.7500291466712952,0.2000300139188766,0.183339312672615,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.7283183336257935,0.1818754374980926,0.1757330447435379,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.8311223983764648,0.2742661833763122,0.1944641768932342,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.6838802695274353,0.1504652202129364,0.1459846347570419,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.7055054306983948,0.1641560196876526,0.7559175491333008,285.1087951660156,285.777587890625,291.1943359375,286.033447265625,291.1920166015625,297.1587829589844,285.0950622558594,1.0,0.3803370893001556,1.0,1.0,0.0,1.0,-1.9408656358718872,1.940862774848938,2.831717438311898e-06,1.3456095457077026,0.93780118227005,0.93780118227005,0.0,76.67598724365234,59.0,12130.703125,-0.0,670.486572265625,1.0,283.135009765625,284.6702575683594,289.03466796875,290.07470703125,293.1499938964844,293.1499938964844,283.1499938964844,9179.93359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509377360343933,1.0,0.0,0.0,1.9242326021194456,1.924239158630371,2.4706346835046133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3454.416015625,0.0,221.3814697265625,1895.4371337890625,0.0,1247.181884765625,0.4837184548377991,1.0,0.0,3.0,1.0,0.0
12294420,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7442948222160339,0.1975117325782776,0.1807468235492706,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.722923219203949,0.1795142143964767,0.1732724905014038,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8255890607833862,0.2715220153331756,0.1922231465578079,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.6775596141815186,0.1481855660676956,0.14363594353199,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6980753540992737,0.1610656082630157,0.7409285306930542,285.0077819824219,285.7662658691406,291.2347717285156,286.0570068359375,291.2323913574219,297.1329040527344,284.99639892578125,1.0,0.3765420615673065,1.0,1.0,0.0,1.0,-1.907996773719788,1.907994031906128,2.7385842713556485e-06,1.3221689462661743,0.9318364262580872,0.9318364262580872,0.0,77.14732360839844,59.0,12166.6533203125,-0.0,646.868896484375,1.0,283.1445617675781,284.5495300292969,288.8666076660156,289.83837890625,293.1499938964844,293.1499938964844,283.1499938964844,11094.619140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213338375091553,1.0,0.0,0.0,2.1020326614379883,2.102040529251098,2.948304427263793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3412.105712890625,0.0,289.196533203125,1895.4371337890625,0.0,1053.931396484375,0.5244684815406799,1.0,0.0,3.0,1.0,0.0
12294480,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.7432540655136108,0.1955933272838592,0.1787307560443878,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.7217698693275452,0.1776056885719299,0.1712255030870437,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8250640034675598,0.269473135471344,0.1905352622270584,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.6758286356925964,0.1463058441877365,0.1416394561529159,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.6953997611999512,0.1584616750478744,0.7280166745185852,284.93292236328125,285.8124694824219,291.27508544921875,286.0804748535156,291.272705078125,297.11260986328125,284.9244384765625,1.0,0.3718329668045044,1.0,1.0,0.0,1.0,-1.880433797836304,1.8804311752319336,2.661838607309619e-06,1.3024945259094238,0.9249414801597596,0.9249414801597596,0.0,75.8416976928711,47.0,12173.9697265625,-0.0,622.123291015625,1.0,283.1481628417969,284.46112060546875,288.7970275878906,289.71551513671875,293.1499938964844,293.1499938964844,283.1499938964844,12776.70703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5876895785331726,1.0,0.0,0.0,2.241992473602295,2.242001533508301,3.353989654897305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3393.057373046875,0.0,351.60968017578125,1895.4371337890625,0.0,862.5582275390625,0.5615137815475464,1.0,0.0,3.0,1.0,0.0
12294540,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7456827759742737,0.1941063851118087,0.1771276891231537,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7238588333129883,0.1760515570640564,0.1695073992013931,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.828249454498291,0.2679003775119781,0.1892161667346954,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.6775563359260559,0.1447452008724212,0.139930248260498,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.696357786655426,0.1562521904706955,0.7168342471122742,284.87188720703125,285.8004150390625,291.3153076171875,286.1037902832031,291.3128967285156,297.0977478027344,284.8648986816406,1.0,0.3664548993110657,1.0,1.0,0.0,1.0,-1.857047200202942,1.857044577598572,2.5976960387197323e-06,1.2857877016067505,0.9182552099227904,0.9182552099227904,0.0,73.2518310546875,47.0,12193.56640625,-0.0,596.9223022460938,1.0,283.1494140625,284.3865966796875,288.797607421875,289.6790771484375,293.1499938964844,293.1499938964844,283.1499938964844,14595.4931640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5554597973823547,1.0,0.0,0.0,2.378069400787353,2.378079414367676,3.77348300162339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3393.2470703125,0.0,420.6728210449219,1895.4371337890625,0.0,709.7356567382812,0.5921817421913147,1.0,0.0,3.0,1.0,0.0
12294600,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.7509739995002747,0.1929286569356918,0.1758162826299667,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.7285631895065308,0.1747708767652511,0.1680450439453125,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.8344409465789795,0.266658216714859,0.1881459206342697,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.6821378469467163,0.1434354037046432,0.1384499967098236,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.7002859711647034,0.1543527245521545,0.7070380449295044,284.82769775390625,285.8442687988281,291.3554077148437,286.12701416015625,291.3529968261719,297.087158203125,284.8226013183594,1.0,0.3605860769748688,1.0,1.0,0.0,1.0,-1.836880564689636,1.836878061294556,2.5431083940929966e-06,1.2713712453842163,0.9107756018638612,0.9107756018638612,0.0,69.74956512451172,35.0,12194.6357421875,-0.0,571.6685791015625,1.0,283.1498413085937,284.3334350585937,288.8434753417969,289.6996459960937,293.1499938964844,293.1499938964844,283.1499938964844,16101.7451171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5279442071914673,1.0,0.0,0.0,2.479578256607056,2.479589462280273,4.102504078673519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3404.28125,0.0,478.0625305175781,1895.4371337890625,0.0,600.5120849609375,0.6199773550033569,1.0,0.0,3.0,1.0,0.0
12294660,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918701171875,0.7589738965034485,0.1919817477464676,0.1747220307588577,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921447753906,0.7356458306312561,0.1737052947282791,0.1667868345975875,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.8434463739395142,0.2656566202640533,0.1872550547122955,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928161621094,0.6893420219421387,0.1423263251781463,0.1371564120054245,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925720214844,0.7068743705749512,0.1526997834444046,0.6983629465103149,284.79107666015625,285.8314514160156,291.3954467773437,286.1501159667969,291.3929748535156,297.0798034667969,284.7868347167969,1.0,0.3543514013290405,1.0,1.0,0.0,1.0,-1.819261908531189,1.8192594051361084,2.495967464710702e-06,1.2587684392929075,0.9035981893539428,0.9035981893539428,0.0,65.59308624267578,35.0,12207.82421875,-0.0,546.6158447265625,1.0,283.14996337890625,284.28729248046875,288.916748046875,289.7590026855469,293.1499938964844,293.1499938964844,283.1499938964844,17744.220703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5069604516029358,1.0,0.0,0.0,2.580106735229492,2.5801188945770264,4.441899648099934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3423.55322265625,0.0,540.2392578125,1895.4371337890625,0.0,528.7406616210938,0.6421123147010803,1.0,0.0,3.0,1.0,0.0
12294720,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658996582031,0.7697895765304565,0.1912079155445099,0.1737878769636154,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660827636719,0.7452101111412048,0.1728071123361587,0.1656881272792816,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7653503417969,0.8554350137710571,0.2648308277130127,0.1864926666021347,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665710449219,0.6991163492202759,0.1413761228322982,0.136011853814125,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663879394531,0.7157222032546997,0.1512402892112732,0.6905741095542908,284.7653503417969,285.8729858398437,291.4353332519531,286.1730651855469,291.432861328125,297.0748596191406,284.7623596191406,1.0,0.3478394150733948,1.0,1.0,0.0,1.0,-1.8036235570907595,1.8036210536956787,2.454556806696928e-06,1.2475759983062744,0.8957170844078064,0.8957170844078064,0.0,60.97540664672852,25.0,12207.3857421875,-0.0,521.9000244140625,1.0,283.1499938964844,284.2555236816406,289.00152587890625,289.8373718261719,293.1499938964844,293.1499938964844,283.1499938964844,19036.302734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4928505420684814,1.0,0.0,0.0,2.6499059200286865,2.649918556213379,4.685481940214231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3445.101806640625,0.0,587.01416015625,1895.4371337890625,0.0,485.4724426269531,0.6563246846199036,1.0,0.0,3.0,1.0,0.0
12294780,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523193359375,0.7830086350440979,0.1905798316001892,0.1729912161827087,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.7570291757583618,0.1720481067895889,0.1647287011146545,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7520751953125,0.8700835108757019,0.2641493380069732,0.18583744764328,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75262451171875,0.710830807685852,0.1405591517686844,0.1349999159574508,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525634765625,0.7258483171463013,0.1499405056238174,0.6835508346557617,284.7520751953125,285.8594665527344,291.4751281738281,286.1958923339844,291.47265625,297.07177734375,284.75054931640625,1.0,0.341399997472763,1.0,1.0,0.0,1.0,-1.7896958589553833,1.7896934747695925,2.418015355942771e-06,1.2376000881195068,0.8883305191993713,0.8883305191993713,0.0,56.25710678100586,25.0,12191.0869140625,-0.0,498.3772277832031,1.0,283.1499938964844,284.2401123046875,289.085693359375,289.9205017089844,293.1499938964844,293.1499938964844,283.1499938964844,19840.82421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4849385023117065,1.0,0.0,0.0,2.6786913871765137,2.6787045001983643,4.787829652741493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3465.7333984375,0.0,608.4869995117188,1895.4371337890625,0.0,462.8180541992188,0.6662208437919617,1.0,0.0,3.0,1.0,0.0
12294840,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74365234375,0.7991288304328918,0.1900725215673446,0.1723109632730484,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74371337890625,0.7718132138252258,0.1714033335447311,0.1638850569725036,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7434997558594,0.8880912065505981,0.2635837197303772,0.1852704435586929,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438659667969,0.7239241003990173,0.1398525685071945,0.1340990215539932,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74383544921875,0.7380481362342834,0.1487713158130645,0.6771591305732727,284.7434997558594,285.898681640625,291.5148010253906,286.2185974121094,291.5122985839844,297.0701904296875,284.74249267578125,1.0,0.3349261581897735,1.0,1.0,0.0,1.0,-1.7771868705749512,1.7771844863891602,2.385471361776581e-06,1.2286365032196045,0.8803249597549438,0.8803249597549438,0.0,51.44246292114258,25.0,12185.599609375,-0.0,475.7974548339844,1.0,283.1499938964844,284.22857666015625,289.1624450683594,290.001220703125,293.1499938964844,293.1499938964844,283.1499938964844,20601.482421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4821067750453949,1.0,0.0,0.0,2.70410680770874,2.70412015914917,4.879114499090065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3485.33837890625,0.0,628.0913696289062,1895.4371337890625,0.0,454.9758605957031,0.6698043942451477,1.0,0.0,3.0,1.0,0.0
12294900,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430725097656,0.8132975697517395,0.1896620690822601,0.171765387058258,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430725097656,0.7853542566299438,0.1708499640226364,0.1631782054901123,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.9044013619422911,0.2631079852581024,0.184803768992424,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.7351242899894714,0.1392353326082229,0.1333324015140533,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.7490593194961548,0.1477066576480865,0.6714832186698914,284.7431030273437,285.8844299316406,291.5543212890625,286.2411804199219,291.5518493652344,297.0697021484375,284.74322509765625,1.0,0.3298753201961517,1.0,1.0,0.0,1.0,-1.7663052082061768,1.7663028240203855,2.3573643375129905e-06,1.2208274602890017,0.8728498220443726,0.8728498220443726,0.0,47.68159103393555,25.0,12169.0498046875,-0.0,457.6853942871094,1.0,283.1499938964844,284.22869873046875,289.2265319824219,290.07080078125,293.1499938964844,293.1499938964844,283.1499938964844,20934.82421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4828340113162994,1.0,0.0,0.0,2.6965065002441406,2.6965198516845703,4.85172620301455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3500.903564453125,0.0,625.2920532226562,1895.4371337890625,0.0,456.976806640625,0.6710030436515808,1.0,0.0,3.0,1.0,0.0
12294960,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449645996094,0.8256514668464661,0.1893289685249328,0.1713232845067978,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74493408203125,0.7980543971061707,0.1703686267137527,0.1625747680664062,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450256347656,0.9208716750144958,0.262701541185379,0.1844123303890228,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449035644531,0.7456414103507996,0.1386889964342117,0.132667601108551,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449035644531,0.7595187425613403,0.1467243283987045,0.6663498878479004,284.7450256347656,285.92138671875,291.59375,286.2636108398437,291.5912475585937,297.070068359375,284.745361328125,1.0,0.3254845440387726,1.0,1.0,0.0,1.0,-1.756658911705017,1.7566566467285156,2.332619033040828e-06,1.2139068841934204,0.8648275136947632,0.8648275136947632,0.0,44.591590881347656,25.0,12165.7900390625,-0.0,442.53564453125,1.0,283.1499938964844,284.2297668457031,289.2773742675781,290.12872314453125,293.1499938964844,293.1499938964844,283.1499938964844,21298.6640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4857288002967834,1.0,0.0,0.0,2.692191362380981,2.692204713821411,4.836210223402304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3513.9482421875,0.0,624.6722412109375,1895.4371337890625,0.0,465.0313415527344,0.6674813628196716,1.0,0.0,3.0,1.0,0.0
12295020,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7529602050781,0.837205171585083,0.1890599131584167,0.1709605604410171,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528686523437,0.8099426031112671,0.1699452102184295,0.162050187587738,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.753173828125,0.9370871186256408,0.2623495161533355,0.1840763837099075,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.752685546875,0.7558368444442749,0.1382002085447311,0.1320811510086059,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75274658203125,0.769591748714447,0.1458079665899276,0.6616325378417969,284.753173828125,285.90643310546875,291.633056640625,286.285888671875,291.63055419921875,297.0710754394531,284.7543640136719,1.0,0.3216687142848968,1.0,1.0,0.0,1.0,-1.747956395149231,1.7479541301727295,2.3104282718122704e-06,1.207661509513855,0.8573662638664246,0.8573662638664246,0.0,41.98494338989258,25.0,12150.517578125,-0.0,429.5421142578125,1.0,283.1499938964844,284.2400817871094,289.3150634765625,290.1722717285156,293.1499938964844,293.1499938964844,283.1499938964844,21293.61328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4895177781581878,1.0,0.0,0.0,2.660586357116699,2.66059947013855,4.72332715162338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3522.76318359375,0.0,605.6132202148438,1895.4371337890625,0.0,475.7942199707031,0.6629471778869629,1.0,0.0,3.0,1.0,0.0
12295080,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618408203125,0.8482515215873718,0.1888476014137268,0.1706679463386535,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.8204334378242493,0.169570654630661,0.1615922152996063,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.9518449306488036,0.2620431184768677,0.1837876886129379,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.7656443119049072,0.1377602368593216,0.1315609514713287,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615966796875,0.7791419625282288,0.1449467092752456,0.6572625041007996,284.7620544433594,285.9411315917969,291.6722106933594,286.3080444335937,291.6697082519531,297.0725402832031,284.7632751464844,1.0,0.3183402419090271,1.0,1.0,0.0,1.0,-1.7400504350662231,1.740048050880432,2.2903782337380107e-06,1.2019858360290527,0.849412739276886,0.849412739276886,0.0,39.77996826171875,25.0,12147.7724609375,-0.0,418.3274230957031,1.0,283.1499938964844,284.2494812011719,289.3426513671875,290.2052917480469,293.1499938964844,293.1499938964844,283.1499938964844,21379.9296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4933231472969055,1.0,0.0,0.0,2.636889934539795,2.6369028091430664,4.6395658159781306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3529.827392578125,0.0,592.0829467773438,1895.4371337890625,0.0,486.861083984375,0.6547976732254028,1.0,0.0,3.0,1.0,0.0
12295140,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757263183594,0.8587919473648071,0.1886847168207168,0.1704334914684295,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.8299111127853394,0.1692368984222412,0.161188393831253,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.9646885991096495,0.2617738544940948,0.183535948395729,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.7749291658401489,0.1373614072799682,0.131095290184021,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.7880263328552246,0.1441311240196228,0.6531750559806824,284.7760925292969,285.9255065917969,291.71124267578125,286.3300170898437,291.7087097167969,297.07440185546875,284.778076171875,1.0,0.3154247403144836,1.0,1.0,0.0,1.0,-1.732792615890503,1.7327903509140017,2.27206419367576e-06,1.196773886680603,0.8420430421829224,0.8420430421829224,0.0,37.912784576416016,25.0,12132.2626953125,-0.0,408.5805969238281,1.0,283.1499938964844,284.2670593261719,289.3622741699219,290.2279052734375,293.1499938964844,293.1499938964844,283.1499938964844,21143.068359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4964808225631714,1.0,0.0,0.0,2.589831113815308,2.58984375,4.475445507523546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3533.959716796875,0.0,563.7034301757812,1895.4371337890625,0.0,496.2449340820313,0.6465713977813721,1.0,0.0,3.0,1.0,0.0
12295200,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896728515625,0.8687836527824402,0.1885683387517929,0.1702537685632705,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.8386866450309753,0.1689395904541015,0.1608326882123947,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900085449219,0.9756161570549012,0.2615380585193634,0.183317944407463,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892150878906,0.7836096882820129,0.1369993686676025,0.1306778937578201,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.7961832880973816,0.1433557122945785,0.6493344306945801,284.7899780273437,285.9579467773437,291.7501220703125,286.35186767578125,291.7475891113281,297.0765686035156,284.7918701171875,1.0,0.3128611147403717,1.0,1.0,0.0,1.0,-1.7261102199554443,1.7261079549789429,2.255279923701892e-06,1.1919735670089722,0.8342313170433044,0.8342313170433044,0.0,36.325870513916016,25.0,12129.4482421875,-0.0,400.0636596679688,1.0,283.1499938964844,284.2825927734375,289.377685546875,290.24560546875,293.1499938964844,293.1499938964844,283.1499938964844,21041.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4987625181674957,1.0,0.0,0.0,2.5537989139556885,2.5538113117218018,4.351777818101256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3537.89794921875,0.0,543.0283813476562,1895.4371337890625,0.0,503.1410217285156,0.6354750990867615,1.0,0.0,3.0,1.0,0.0
12295260,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.8781283497810364,0.1884940564632415,0.1701206117868423,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80792236328125,0.846838653087616,0.1686739772558212,0.1605170965194702,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.9847614169120787,0.2613307237625122,0.183126762509346,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.7916001677513123,0.1366695612668991,0.1303012669086456,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075866699219,0.803553581237793,0.1426149308681488,0.6456998586654663,284.8085632324219,285.9416809082031,291.7888488769531,286.3735656738281,291.7863464355469,297.0789489746094,284.8111877441406,1.0,0.3105970919132232,1.0,1.0,0.0,1.0,-1.7199081182479858,1.7199058532714844,2.2397684915631544e-06,1.1875165700912476,0.8270226120948792,0.8270226120948792,0.0,34.97563552856445,25.0,12112.9150390625,-0.0,392.5738830566406,1.0,283.1499938964844,284.3057861328125,289.3905944824219,290.258544921875,293.1499938964844,293.1499938964844,283.1499938964844,20649.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000360012054443,1.0,0.0,0.0,2.4970574378967285,2.497069358825684,4.1605471778893843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3540.255615234375,0.0,510.354248046875,1895.4371337890625,0.0,507.0325927734375,0.6249287128448486,1.0,0.0,3.0,1.0,0.0
12295320,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.8868060111999512,0.1884611397981643,0.1700336039066314,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82586669921875,0.8544149994850159,0.1684382706880569,0.1602390557527542,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.99238121509552,0.2611508667469024,0.1829618960618972,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.7988990545272827,0.1363700628280639,0.1299624443054199,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255615234375,0.8100800514221191,0.1419062465429306,0.642254114151001,284.8264465332031,285.971923828125,291.82745361328125,286.3951110839844,291.824951171875,297.08154296875,284.82891845703125,1.0,0.3085900545120239,1.0,1.0,0.0,1.0,-1.7141547203063965,1.7141525745391846,2.2254362193052657e-06,1.1833804845809937,0.8194180727005005,0.8194180727005005,0.0,33.82114028930664,25.0,12109.6435546875,-0.0,385.9579772949219,1.0,283.1499938964844,284.326171875,289.4037170410156,290.2716064453125,293.1499938964844,293.1499938964844,283.1499938964844,20422.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5004656910896301,1.0,0.0,0.0,2.453419685363769,2.453431367874145,4.0164010783882986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3543.620361328125,0.0,486.5194091796875,1895.4371337890625,0.0,508.3527221679688,0.6150100231170654,1.0,0.0,3.0,1.0,0.0
12295380,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8944960832595825,0.1884605586528778,0.1699860692024231,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.8611413240432739,0.1682257205247879,0.1599932014942169,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.9982708096504213,0.2609927058219909,0.1826579272747039,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.8052440285682678,0.1360948383808136,0.1296566277742386,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.815423846244812,0.1412229835987091,0.6389713883399963,284.843994140625,285.9550170898437,291.86590576171875,286.4164733886719,291.8633728027344,297.0842590332031,284.8464660644531,1.0,0.306796133518219,1.0,1.0,0.0,1.0,-1.70855450630188,1.708552360534668,2.21155937651929e-06,1.1793725490570068,0.8123558163642883,0.8123558163642883,0.0,32.85882568359375,25.0,12106.8935546875,-0.0,380.0322265625,1.0,283.1499938964844,284.34637451171875,289.4181823730469,290.28546142578125,293.1499938964844,293.1499938964844,283.1499938964844,20275.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5002751350402832,1.0,0.0,0.0,2.4115798473358154,2.411591053009033,3.880579697579378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3547.32177734375,0.0,464.7385559082031,1895.4371337890625,0.0,507.7669372558594,0.6056087613105774,1.0,0.0,3.0,1.0,0.0
12295440,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.8979958891868591,0.1884826868772506,0.1699819713830948,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8640222549438477,0.1680275797843933,0.1597846150398254,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.9970029592514038,0.2611148059368133,0.179639384150505,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8077911138534546,0.1358354687690735,0.1293892413377761,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8171172738075256,0.1405571550130844,0.6358761787414551,284.8598937988281,285.9830627441406,291.9041748046875,286.4377136230469,291.90167236328125,297.0877990722656,284.8618469238281,1.0,0.3050673604011535,1.0,1.0,0.0,1.0,-1.700034260749817,1.700032114982605,2.190442273786175e-06,1.173175811767578,0.8048977851867676,0.8048977851867676,0.0,32.33718490600586,25.0,12087.5732421875,-0.0,373.74798583984375,1.0,283.1499938964844,284.36444091796875,289.434326171875,290.3005676269531,293.1499938964844,293.1499938964844,283.1499938964844,20128.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4996718466281891,1.0,0.0,0.0,2.372596979141236,2.372607946395874,3.756136095489637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3550.95263671875,0.0,445.0104064941406,1895.4371337890625,0.0,505.9166870117188,0.5968528389930725,1.0,0.0,3.0,1.0,0.0
12295500,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9012229442596436,0.1885278820991516,0.1699995547533035,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8666519522666931,0.167845070362091,0.1595917344093322,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9961930513381958,0.2615841329097748,0.1772024631500244,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8100465536117554,0.1355935484170913,0.1291391849517822,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8185645937919617,0.1399133056402206,0.6328769326210022,284.8749389648437,285.9655456542969,291.9423217773437,286.458740234375,291.9398193359375,297.09259033203125,284.87713623046875,1.0,0.3034469485282898,1.0,1.0,0.0,1.0,-1.6919633150100708,1.6919611692428589,2.1707364794565365e-06,1.167475342750549,0.7979529500007629,0.7979529500007629,0.0,31.870073318481445,25.0,12070.197265625,-0.0,368.0388488769531,1.0,283.1499938964844,284.38250732421875,289.4517517089844,290.3165283203125,293.1499938964844,293.1499938964844,283.1499938964844,20045.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4987795948982239,1.0,0.0,0.0,2.3343429565429688,2.3343536853790283,3.6359898558657733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3554.82080078125,0.0,426.514892578125,1895.4371337890625,0.0,503.1929931640625,0.588360607624054,1.0,0.0,3.0,1.0,0.0
12295560,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9045097231864928,0.1885982453823089,0.1700392812490463,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8693196773529053,0.1676786094903946,0.1594142019748687,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9955074787139891,0.2622629106044769,0.1748987883329391,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8122959136962891,0.1353692412376403,0.1289060860872268,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8200349807739258,0.1392924338579177,0.6299808621406555,284.89019775390625,285.991455078125,291.98028564453125,286.4796447753906,291.977783203125,297.0980224609375,284.8923645019531,1.0,0.301937848329544,1.0,1.0,0.0,1.0,-1.6845331192016602,1.6845309734344482,2.152592287529842e-06,1.162133812904358,0.7906515598297119,0.7906515598297119,0.0,31.420068740844727,25.0,12055.91015625,-0.0,362.7192993164063,1.0,283.1499938964844,284.4004211425781,289.4704895019531,290.3339538574219,293.1499938964844,293.1499938964844,283.1499938964844,19947.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4977425336837768,1.0,0.0,0.0,2.298189640045166,2.2982001304626465,3.524236547036708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3559.168701171875,0.0,409.4429016113281,1895.4371337890625,0.0,500.0461730957031,0.5803243517875671,1.0,0.0,3.0,1.0,0.0
12295620,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.907725989818573,0.188693955540657,0.1701023429632187,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8718202710151672,0.1675280332565307,0.159252643585205,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9948129057884216,0.263075977563858,0.1727502197027206,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8143628239631653,0.1351621598005294,0.1286903172731399,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8213508129119873,0.1386936008930206,0.6271897554397583,284.90576171875,285.97332763671875,292.0180969238281,286.5003662109375,292.0155944824219,297.1038513183594,284.90802001953125,1.0,0.3005239069461822,1.0,1.0,0.0,1.0,-1.677525281906128,1.677523136138916,2.135563363481197e-06,1.157093524932861,0.7838714122772217,0.7838714122772217,0.0,31.006872177124023,25.0,12042.591796875,-0.0,357.7739562988281,1.0,283.1499938964844,284.4188232421875,289.49029541015625,290.35260009765625,293.1499938964844,293.1499938964844,283.1499938964844,19900.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4966832995414734,1.0,0.0,0.0,2.262155532836914,2.2621657848358154,3.414587865790964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3563.795654296875,0.0,393.1466369628906,1895.4371337890625,0.0,496.85296630859375,0.5724048614501953,1.0,0.0,3.0,1.0,0.0
