time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295680,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.9108742475509644,0.1888161152601242,0.1701898425817489,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.8741735219955444,0.1673940122127533,0.1591075360774994,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9941150546073914,0.2639788091182709,0.1707423776388168,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.8162773847579956,0.134972795844078,0.1284922063350677,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8225336074829102,0.1381163597106933,0.6245020031929016,284.9215393066406,285.99713134765625,292.05572509765625,286.5209045410156,292.05322265625,297.10986328125,284.9237976074219,1.0,0.299198567867279,1.0,1.0,0.0,1.0,-1.6709212064743042,1.6709190607070925,2.119589680660283e-06,1.15234112739563,0.7767598032951355,0.7767598032951355,0.0,30.626304626464844,25.0,12031.9609375,-0.0,353.1734619140625,1.0,283.1499938964844,284.437255859375,289.510986328125,290.3724365234375,293.1499938964844,293.1499938964844,283.1499938964844,19830.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4956936836242676,1.0,0.0,0.0,2.2277657985687256,2.227775812149048,3.311558316454466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3568.7822265625,0.0,377.9090270996094,1895.4371337890625,0.0,493.8884582519531,0.5648280382156372,1.0,0.0,3.0,1.0,0.0
12295740,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.9139450788497924,0.1889647394418716,0.1703017950057983,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8763949275016785,0.1672766506671905,0.1589789390563964,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.9934188723564148,0.2649434208869934,0.1688633412122726,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.8180623650550842,0.1348011493682861,0.1283116787672042,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.8235992193222046,0.1375596672296524,0.6219127774238586,284.9377136230469,285.9783935546875,292.0932006835937,286.541259765625,292.0906982421875,297.11590576171875,284.9400939941406,1.0,0.2979554533958435,1.0,1.0,0.0,1.0,-1.6646982431411743,1.6646960973739624,2.1046039364591707e-06,1.147860765457153,0.7701708674430847,0.7701708674430847,0.0,30.27486038208008,25.0,12021.919921875,-0.0,348.8895568847656,1.0,283.1499938964844,284.4563293457031,289.5321960449219,290.3929748535156,293.1499938964844,293.1499938964844,283.1499938964844,19804.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4948260188102722,1.0,0.0,0.0,2.1931910514831543,2.193200826644897,3.209565875295084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3573.882080078125,0.0,363.2136535644531,1895.4371337890625,0.0,491.3042907714844,0.5572937726974487,1.0,0.0,3.0,1.0,0.0
12295800,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.9169375896453856,0.189140111207962,0.1704384386539459,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8785008192062378,0.1671761870384216,0.1588670164346695,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.9927273392677308,0.2659521400928497,0.1671006828546524,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.819738507270813,0.1346472948789596,0.1281487494707107,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8245629668235779,0.1370226740837097,0.6194175481796265,284.95416259765625,286.0001525878906,292.1304931640625,286.5614624023437,292.12799072265625,297.1219177246094,284.9565734863281,1.0,0.2967884540557861,1.0,1.0,0.0,1.0,-1.65883469581604,1.658832550048828,2.0905417841277085e-06,1.1436368227005005,0.7632794976234436,0.7632794976234436,0.0,29.949308395385746,28.0,12014.2880859375,-0.0,344.8958740234375,1.0,283.1499938964844,284.4754943847656,289.5536499023437,290.4140930175781,293.1499938964844,293.1499938964844,283.1499938964844,19748.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4941057860851288,1.0,0.0,0.0,2.1600592136383057,2.160068988800049,3.113326840775699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3579.169677734375,0.0,349.382568359375,1895.4371337890625,0.0,489.1698303222656,0.5500468611717224,1.0,0.0,3.0,1.0,0.0
12295860,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.9180745482444764,0.1893436461687088,0.1706054955720901,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.8790045976638794,0.1670942157506942,0.1587779819965362,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.992520272731781,0.2669160366058349,0.1665907502174377,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.8200370669364929,0.1345127671957016,0.1280095726251602,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.8241537809371948,0.1365058273077011,0.6170415878295898,284.9715881347656,285.9808349609375,292.1676025390625,286.5814514160156,292.16510009765625,297.1276550292969,284.9743347167969,1.0,0.2961826920509338,1.0,1.0,0.0,1.0,-1.6549009084701538,1.6548988819122314,2.081107140838867e-06,1.1407707929611206,0.7569172382354736,0.7569172382354736,0.0,29.817955017089844,28.0,12014.974609375,-0.0,342.4770202636719,1.0,283.1499938964844,284.4960021972656,289.5750732421875,290.4354248046875,293.1499938964844,293.1499938964844,283.1499938964844,19731.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4935363531112671,1.0,0.0,0.0,2.126598596572876,2.12660813331604,3.017619292222662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3584.62548828125,0.0,335.9692077636719,1895.4371337890625,0.0,487.4889831542969,0.5428073406219482,1.0,0.0,3.0,1.0,0.0
12295920,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9177571535110474,0.1895760744810104,0.170802965760231,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8782658576965332,0.167030856013298,0.1587115377187729,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.992709755897522,0.2676706612110138,0.1670571714639663,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8192750215530396,0.134397268295288,0.1278935968875885,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8226820826530457,0.1360060274600982,0.6147734522819519,284.9905700683594,286.00054931640625,292.2045288085937,286.6012878417969,292.2020568847656,297.13238525390625,284.99346923828125,1.0,0.2959174513816833,1.0,1.0,0.0,1.0,-1.6525161266326904,1.652514100074768,2.075395968859084e-06,1.1390291452407837,0.7503060698509216,0.7503060698509216,0.0,29.837322235107425,31.0,12025.9326171875,-0.0,341.294189453125,1.0,283.1499938964844,284.51763916015625,289.5965270996094,290.4574279785156,293.1499938964844,293.1499938964844,283.1499938964844,19680.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4931427538394928,1.0,0.0,0.0,2.0945591926574707,2.094568490982056,2.9273769541759975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3590.56494140625,0.0,323.3252868652344,1895.4371337890625,0.0,486.3305358886719,0.5358396768569946,1.0,0.0,3.0,1.0,0.0
12295980,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9162554740905762,0.189837247133255,0.1710300594568252,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8765143752098083,0.1669858396053314,0.1586665660142898,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9932121634483336,0.2681663036346435,0.1683267205953598,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8176413178443909,0.1343003809452057,0.1277994215488433,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8203322887420654,0.135519653558731,0.612592875957489,285.0108947753906,285.980712890625,292.24127197265625,286.62091064453125,292.2388000488281,297.1358947753906,285.0140380859375,1.0,0.2959677875041961,1.0,1.0,0.0,1.0,-1.6514166593551636,1.6514146327972412,2.0727495666506e-06,1.1382102966308594,0.7442416548728943,0.7442416548728943,0.0,29.98189163208008,31.0,12042.900390625,-0.0,341.1313171386719,1.0,283.1499938964844,284.54071044921875,289.6180419921875,290.4798583984375,293.1499938964844,293.1499938964844,283.1499938964844,19663.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4929501414299011,1.0,0.0,0.0,2.062220573425293,2.062229633331299,2.8376808813845855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3596.702880859375,0.0,311.05841064453125,1895.4371337890625,0.0,485.76470947265625,0.5288817882537842,1.0,0.0,3.0,1.0,0.0
12296040,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9137141704559326,0.1901271492242813,0.1712866574525833,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8738635182380676,0.166959062218666,0.1586427539587021,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.99396151304245,0.2683763802051544,0.1703185439109802,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8152126669883728,0.1342218220233917,0.1277265846729278,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8171754479408264,0.1350437253713607,0.6104840636253357,285.03228759765625,285.9984130859375,292.27783203125,286.6403503417969,292.2753601074219,297.1381530761719,285.0355529785156,1.0,0.2963055670261383,1.0,1.0,0.0,1.0,-1.651472091674805,1.6514700651168823,2.0728507479361724e-06,1.1382206678390503,0.7379620671272278,0.7379620671272278,0.0,30.242738723754883,25.0,12067.3466796875,-0.0,341.8935852050781,1.0,283.1499938964844,284.5645446777344,289.6395568847656,290.5027770996094,293.1499938964844,293.1499938964844,283.1499938964844,19611.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4929707050323486,1.0,0.0,0.0,2.031368494033813,2.03137755393982,2.753409660272155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3603.170166015625,0.0,299.518310546875,1895.4371337890625,0.0,485.8251037597656,0.5222026109695435,1.0,0.0,3.0,1.0,0.0
12296100,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.9153618216514589,0.1904396414756775,0.1715533286333084,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.874763548374176,0.1669446378946304,0.1586197763681411,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.9936954975128174,0.2685167193412781,0.1695969998836517,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8158954381942749,0.1341557502746582,0.1276546567678451,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8170912861824036,0.1345714330673217,0.608340859413147,285.0533142089844,285.9780578613281,292.314208984375,286.6596069335937,292.3117370605469,297.1398620605469,285.05615234375,1.0,0.2954383790493011,1.0,1.0,0.0,1.0,-1.647887110710144,1.647884964942932,2.064384716504719e-06,1.1356931924819946,0.7322131395339966,0.7322131395339966,0.0,30.0896110534668,25.0,12072.662109375,-0.0,339.6076965332031,1.0,283.1499938964844,284.5877685546875,289.6607971191406,290.5255126953125,293.1499938964844,293.1499938964844,283.1499938964844,19591.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4931913018226623,1.0,0.0,0.0,2.0002903938293457,2.0002992153167725,2.669804928245867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3609.09619140625,0.0,288.3419494628906,1895.4371337890625,0.0,486.4732971191406,0.515548050403595,1.0,0.0,3.0,1.0,0.0
12296160,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.9201393127441406,0.1907726824283599,0.1718297749757766,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8782699704170227,0.1669421344995498,0.1585980355739593,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.9926427006721495,0.2690473198890686,0.1668916642665863,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8188396096229553,0.134102463722229,0.1275844126939773,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8192519545555115,0.1341080665588379,0.6061756014823914,285.07135009765625,285.9937744140625,292.3503723144531,286.6786804199219,292.347900390625,297.1429748535156,285.0738220214844,1.0,0.2939894199371338,1.0,1.0,0.0,1.0,-1.6416397094726562,1.641637682914734,2.0496067918429617e-06,1.131214618682861,0.7262086272239685,0.7262086272239685,0.0,29.63681030273437,28.0,12060.7568359375,-0.0,335.12841796875,1.0,283.1499938964844,284.6083679199219,289.68096923828125,290.5466003417969,293.1499938964844,293.1499938964844,283.1499938964844,19539.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4934866726398468,1.0,0.0,0.0,1.9706779718399048,1.9706865549087524,2.5913419676726335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3614.032958984375,0.0,277.84063720703125,1895.4371337890625,0.0,487.3425598144531,0.5091686844825745,1.0,0.0,3.0,1.0,0.0
12296220,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.9221065640449524,0.1911298036575317,0.1721345335245132,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.8793877959251404,0.1669559627771377,0.1585986316204071,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892028808594,0.9922942519187928,0.2698659598827362,0.1660431027412414,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.8197073936462402,0.1340666711330413,0.1275375485420227,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.8193389177322388,0.1336639970541,0.6041173338890076,285.0892639160156,285.9729309082031,292.3863220214844,286.697509765625,292.3838806152344,297.1473999023437,285.0921936035156,1.0,0.2934761643409729,1.0,1.0,0.0,1.0,-1.6381019353866575,1.6380999088287354,2.041189191004378e-06,1.128602385520935,0.7207033634185791,0.7207033634185791,0.0,29.46922874450684,28.0,12058.52734375,-0.0,332.8550109863281,1.0,283.1499938964844,284.6298522949219,289.69970703125,290.56573486328125,293.1499938964844,293.1499938964844,283.1499938964844,19521.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4937077462673187,1.0,0.0,0.0,1.9407720565795896,1.940780520439148,2.513289132366481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3618.58251953125,0.0,267.65191650390625,1895.4371337890625,0.0,487.9942626953125,0.5028058290481567,1.0,0.0,3.0,1.0,0.0
12296280,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.9222766757011414,0.1915138512849807,0.1724680811166763,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.8789936304092407,0.1669866293668747,0.1586211621761322,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.9924314022064208,0.2705910205841064,0.1663746535778045,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.8192828297615051,0.1340480893850326,0.1275133788585662,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.8181331753730774,0.1332384794950485,0.6021755933761597,285.1095275878906,285.9867553710937,292.4220886230469,286.7161865234375,292.4196472167969,297.1513977050781,285.1126708984375,1.0,0.2932984828948974,1.0,1.0,0.0,1.0,-1.6363953351974487,1.6363933086395264,2.037135800492252e-06,1.127341866493225,0.7150346636772156,0.7150346636772156,0.0,29.482574462890625,31.0,12069.921875,-0.0,332.023681640625,1.0,283.1499938964844,284.6529541015625,289.7177734375,290.5845642089844,293.1499938964844,293.1499938964844,283.1499938964844,19466.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4938377737998962,1.0,0.0,0.0,1.9124622344970703,1.912470459938049,2.440501702949405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3623.645751953125,0.0,258.1086730957031,1895.4371337890625,0.0,488.3778991699219,0.4967324435710907,1.0,0.0,3.0,1.0,0.0
12296340,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307678222656,0.9212326407432556,0.1919261664152145,0.1728302091360092,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304931640625,0.8775772452354431,0.1670344173908233,0.1586637198925018,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13116455078125,0.99289208650589,0.2711292803287506,0.1675126105546951,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12994384765625,0.8179819583892822,0.1340465694665908,0.1275093853473663,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12994384765625,0.816041111946106,0.1328280717134475,0.6003282070159912,285.1311950683594,285.9654235839844,292.4576416015625,286.734619140625,292.4552307128906,297.15460205078125,285.1345520019531,1.0,0.2934377789497375,1.0,1.0,0.0,1.0,-1.6359819173812866,1.6359798908233645,2.036127398241661e-06,1.1270099878311155,0.7099021673202515,0.7099021673202515,0.0,29.62044334411621,31.0,12087.4658203125,-0.0,332.1976623535156,1.0,283.1499938964844,284.6775207519531,289.73583984375,290.6035461425781,293.1499938964844,293.1499938964844,283.1499938964844,19440.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4939350485801697,1.0,0.0,0.0,1.88405442237854,1.8840625286102293,2.368537508345981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3628.8974609375,0.0,248.8955078125,1895.4371337890625,0.0,488.6651611328125,0.4907110631465912,1.0,0.0,3.0,1.0,0.0
12296400,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534118652344,0.9191060662269592,0.1923673003911972,0.173221617937088,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531066894531,0.875248372554779,0.1670996099710464,0.1587264537811279,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.9936135411262512,0.2714301347732544,0.169378399848938,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1525573730469,0.8158831596374512,0.1340621262788772,0.1275253891944885,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.8131242990493774,0.13242968916893,0.598560094833374,285.15380859375,285.97735595703125,292.49298095703125,286.7528686523437,292.4905700683594,297.15679931640625,285.15728759765625,1.0,0.2938667237758636,1.0,1.0,0.0,1.0,-1.6367374658584597,1.636735439300537,2.0378688532218803e-06,1.127517819404602,0.704629123210907,0.704629123210907,0.0,29.873985290527344,34.0,12113.0546875,-0.0,333.28875732421875,1.0,283.1499938964844,284.70263671875,289.754150390625,290.6231994628906,293.1499938964844,293.1499938964844,283.1499938964844,19380.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4940617978572845,1.0,0.0,0.0,1.8573527336120603,1.8573607206344604,2.301877373156458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3634.590087890625,0.0,240.3147125244141,1895.4371337890625,0.0,489.0397644042969,0.4849999845027923,1.0,0.0,3.0,1.0,0.0
12296460,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770935058594,0.9160364866256714,0.1928406506776809,0.1736430823802948,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767883300781,0.8721153140068054,0.1671818345785141,0.1588089615106582,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17755126953125,0.9945210814476012,0.2714638411998749,0.1718950122594833,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762084960937,0.8130492568016052,0.1340941935777664,0.1275608241558075,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761474609375,0.8094193339347839,0.1320402473211288,0.5968557596206665,285.17755126953125,285.95556640625,292.5281066894531,286.7709045410156,292.5257263183594,297.1579895019531,285.18121337890625,1.0,0.2945598363876343,1.0,1.0,0.0,1.0,-1.6385387182235718,1.63853657245636,2.0420734472281765e-06,1.1287763118743896,0.6998966932296753,0.6998966932296753,0.0,30.236377716064453,34.0,12143.423828125,-0.0,335.21832275390625,1.0,283.1499938964844,284.7289123535156,289.7727966308594,290.6434020996094,293.1499938964844,293.1499938964844,283.1499938964844,19348.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4942752420902252,1.0,0.0,0.0,1.8307057619094849,1.8307136297225952,2.236302094615894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3640.4990234375,0.0,232.0708465576172,1895.4371337890625,0.0,489.6711730957031,0.479370653629303,1.0,0.0,3.0,1.0,0.0
12296520,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015380859375,0.9122037887573242,0.1933588236570358,0.1741021424531936,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012023925781,0.8682964444160461,0.1672815084457397,0.158911257982254,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019958496094,0.995531678199768,0.2712173461914062,0.1749780476093292,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005920410156,0.8095321655273438,0.134142518043518,0.1276152431964874,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005615234375,0.8049390912055969,0.1316577643156051,0.5952034592628479,285.20196533203125,285.9656677246094,292.5630187988281,286.7887268066406,292.5606689453125,297.15826416015625,285.2056884765625,1.0,0.2954926490783691,1.0,1.0,0.0,1.0,-1.6412665843963623,1.64126455783844,2.0484703782130964e-06,1.1307001113891602,0.6950544118881226,0.6950544118881226,0.0,30.70132064819336,25.0,12180.5771484375,-0.0,337.91387939453125,1.0,283.1499938964844,284.7554626464844,289.79168701171875,290.66436767578125,293.1499938964844,293.1499938964844,283.1499938964844,19282.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4946224093437195,1.0,0.0,0.0,1.805875301361084,1.8058830499649048,2.176050202251645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3646.80908203125,0.0,224.4415283203125,1895.4371337890625,0.0,490.6998901367188,0.474071055650711,1.0,0.0,3.0,1.0,0.0
12296580,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247314453125,0.9143821001052856,0.1939247399568557,0.1745837479829788,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.22442626953125,0.869507372379303,0.1673915833234787,0.1590062826871872,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22509765625,0.995280385017395,0.270980030298233,0.1741790920495987,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22393798828125,0.8105769753456116,0.1341996043920517,0.1276610195636749,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.223876953125,0.8051153421401978,0.1312750577926635,0.5934675931930542,285.2250671386719,285.9434509277344,292.59771728515625,286.80633544921875,292.5953674316406,297.1585693359375,285.22802734375,1.0,0.2946908473968506,1.0,1.0,0.0,1.0,-1.6387250423431396,1.6387228965759275,2.042538881141809e-06,1.128935694694519,0.6907213926315308,0.6907213926315308,0.0,30.55059051513672,25.0,12190.81640625,-0.0,336.1884155273437,1.0,283.1499938964844,284.7803039550781,289.8106384277344,290.685302734375,293.1499938964844,293.1499938964844,283.1499938964844,19245.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4951190650463104,1.0,0.0,0.0,1.7812073230743408,1.781214952468872,2.117007369406565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3652.471435546875,0.0,217.1445159912109,1895.4371337890625,0.0,492.1755065917969,0.4688755869865417,1.0,0.0,3.0,1.0,0.0
12296640,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9211828112602234,0.1945330500602722,0.1750921159982681,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.8744839429855347,0.1675110608339309,0.1590952277183532,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430725097656,0.9940226078033448,0.2713463604450226,0.1704871952533722,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.8149631023406982,0.1342654228210449,0.1276994943618774,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.8087527751922607,0.1308996379375457,0.5916717052459717,285.2430725097656,285.9517517089844,292.6321716308594,286.82373046875,292.6298217773437,297.1611328125,285.24542236328125,1.0,0.2930016815662384,1.0,1.0,0.0,1.0,-1.6322579383850098,1.6322559118270874,2.0273448626539903e-06,1.1243000030517578,0.68619704246521,0.68619704246521,0.0,29.946786880493164,28.0,12176.4208984375,-0.0,331.2122497558594,1.0,283.1499938964844,284.8005676269531,289.8285522460937,290.704345703125,293.1499938964844,293.1499938964844,283.1499938964844,19182.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4956395626068115,1.0,0.0,0.0,1.7582299709320068,1.7582374811172483,2.062741373265453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3656.837890625,0.0,210.40005493164065,1895.4371337890625,0.0,493.7268676757813,0.4639924168586731,1.0,0.0,3.0,1.0,0.0
12296700,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2597351074219,0.9247835874557496,0.195176288485527,0.1756452471017837,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594909667969,0.8767313361167908,0.1676450073719024,0.1592063307762146,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2600402832031,0.9934439659118652,0.2722066044807434,0.1689301878213882,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8168725371360779,0.1343458890914917,0.127760037779808,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25897216796875,0.8098359704017639,0.1305455714464187,0.5899937748908997,285.26007080078125,285.9291687011719,292.6664123535156,286.8409118652344,292.6640625,297.16571044921875,285.262939453125,1.0,0.292448878288269,1.0,1.0,0.0,1.0,-1.6289035081863403,1.628901481628418,2.019390194618609e-06,1.1217966079711914,0.6821300983428955,0.6821300983428955,0.0,29.685518264770508,28.0,12172.6552734375,-0.0,328.7912902832031,1.0,283.1499938964844,284.82098388671875,289.8448791503906,290.7210388183594,293.1499938964844,293.1499938964844,283.1499938964844,19150.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4960052967071533,1.0,0.0,0.0,1.7352567911148071,1.7352641820907593,2.0091896146823282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3660.658203125,0.0,203.91864013671875,1895.4371337890625,0.0,494.8200073242188,0.4591894745826721,1.0,0.0,3.0,1.0,0.0
12296760,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2794189453125,0.926382064819336,0.195851132273674,0.1762350052595138,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791442871094,0.8773002624511719,0.1677943021059036,0.1593388617038726,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797546386719,0.993350386619568,0.2730587422847748,0.1686854362487793,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786560058594,0.8173176646232605,0.1344411075115203,0.1278418451547622,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.278564453125,0.8094238638877869,0.1302126348018646,0.5884482860565186,285.2797546386719,285.93572998046875,292.7004089355469,286.8578491210937,292.6980895996094,297.1702575683594,285.28277587890625,1.0,0.2922500371932983,1.0,1.0,0.0,1.0,-1.6275866031646729,1.6275845766067505,2.0162628970865626e-06,1.1208041906356812,0.6779899597167969,0.6779899597167969,0.0,29.631202697753903,31.0,12185.03125,-0.0,327.97686767578125,1.0,283.1499938964844,284.8431701660156,289.86053466796875,290.7374572753906,293.1499938964844,293.1499938964844,283.1499938964844,19087.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4962067902088165,1.0,0.0,0.0,1.7141023874282837,1.7141096591949463,1.9605005263656494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3665.144287109375,0.0,197.9585418701172,1895.4371337890625,0.0,495.42327880859375,0.4547076225280761,1.0,0.0,3.0,1.0,0.0
12296820,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3003234863281,0.9267315864562988,0.1965547800064087,0.1768552809953689,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8768247365951538,0.1679589599370956,0.1594897657632827,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006591796875,0.993569552898407,0.273785263299942,0.1692616194486618,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.29949951171875,0.8168604373931885,0.1345507055521011,0.1279412806034088,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2994079589844,0.8080800771713257,0.1298964619636535,0.5870057940483093,285.3006591796875,285.9127502441406,292.7341613769531,286.87457275390625,292.7318725585937,297.1742553710937,285.3039245605469,1.0,0.2923765778541565,1.0,1.0,0.0,1.0,-1.6275907754898071,1.6275887489318848,2.0162244709354127e-06,1.120760440826416,0.674347460269928,0.674347460269928,0.0,29.70532989501953,31.0,12204.125,-0.0,328.18463134765625,1.0,283.1499938964844,284.86651611328125,289.8763427734375,290.754150390625,293.1499938964844,293.1499938964844,283.1499938964844,19049.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4963341355323791,1.0,0.0,0.0,1.6931222677230835,1.6931294202804563,1.9128020767311682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3669.878662109375,0.0,192.2606658935547,1895.4371337890625,0.0,495.8048706054688,0.4503293037414551,1.0,0.0,3.0,1.0,0.0
12296880,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3219909667969,0.925918459892273,0.197286382317543,0.177505150437355,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3216857910156,0.8753837943077087,0.1681395918130874,0.1596596539020538,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223571777344,0.994063436985016,0.2743121683597564,0.1706001609563827,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211669921875,0.8155633807182312,0.1346751004457473,0.1280586868524551,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.321044921875,0.8058391213417053,0.1295937150716781,0.5856510996818542,285.3223571777344,285.9176025390625,292.7677001953125,286.8910522460937,292.7654113769531,297.1774597167969,285.32568359375,1.0,0.2928062975406647,1.0,1.0,0.0,1.0,-1.6288175582885742,1.628815531730652,2.019044586631935e-06,1.1215941905975342,0.6706393957138062,0.6706393957138062,0.0,29.900405883789062,34.0,12232.294921875,-0.0,329.34454345703125,1.0,283.1499938964844,284.8901062011719,289.8926086425781,290.7717590332031,293.1499938964844,293.1499938964844,283.1499938964844,18983.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4964727163314819,1.0,0.0,0.0,1.673980712890625,1.6739877462387085,1.869796335540741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3675.1611328125,0.0,187.0556182861328,1895.4371337890625,0.0,496.2206115722656,0.446275532245636,1.0,0.0,3.0,1.0,0.0
12296940,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34454345703125,0.9240498542785645,0.1980437934398651,0.1781825274229049,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442077636719,0.873075008392334,0.1683355569839477,0.1598480343818664,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.34490966796875,0.9947717189788818,0.2745952308177948,0.1726291477680206,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436279296875,0.8134918808937073,0.1348136663436889,0.128193512558937,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3435363769531,0.8027598261833191,0.1293003857135772,0.5843652486801147,285.34490966796875,285.8943176269531,292.80096435546875,286.9073181152344,292.7987060546875,297.17974853515625,285.348388671875,1.0,0.2935127913951874,1.0,1.0,0.0,1.0,-1.6311416625976562,1.631139636039734,2.024436753345072e-06,1.1232155561447144,0.6674346327781677,0.6674346327781677,0.0,30.20892143249512,34.0,12265.9755859375,-0.0,331.3768005371094,1.0,283.1499938964844,284.91455078125,289.9093933105469,290.7901916503906,293.1499938964844,293.1499938964844,283.1499938964844,18942.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4967017769813537,1.0,0.0,0.0,1.6551358699798584,1.6551427841186523,1.827934710263435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3680.733154296875,0.0,182.1123504638672,1895.4371337890625,0.0,496.908447265625,0.4423478245735168,1.0,0.0,3.0,1.0,0.0
12297000,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3675537109375,0.9212448000907898,0.1988259553909301,0.1788861155509948,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671875,0.870002269744873,0.1685464978218078,0.16005440056324,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3679504394531,0.9956223368644714,0.274611234664917,0.1752723008394241,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.8107019066810608,0.1349659562110901,0.1283451616764068,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36651611328125,0.7989504337310791,0.1290135532617569,0.5831323266029358,285.3678894042969,285.89752197265625,292.8340148925781,286.92333984375,292.8317565917969,297.1811218261719,285.37139892578125,1.0,0.2944704592227936,1.0,1.0,0.0,1.0,-1.6344369649887085,1.634434938430786,2.032117663475219e-06,1.1255334615707395,0.6641897559165955,0.6641897559165955,0.0,30.624494552612305,25.0,12307.4345703125,-0.0,334.2066650390625,1.0,283.1499938964844,284.9389038085937,289.9266052246094,290.80963134765625,293.1499938964844,293.1499938964844,283.1499938964844,18874.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4970838725566864,1.0,0.0,0.0,1.638171911239624,1.638178825378418,1.790656938283064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3686.797607421875,0.0,177.63818359375,1895.4371337890625,0.0,498.05804443359375,0.4387502670288086,1.0,0.0,3.0,1.0,0.0
12297060,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3888854980469,0.924535870552063,0.1996237784624099,0.1795886605978012,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3886108398437,0.8719010949134827,0.1687643378973007,0.1602509170770645,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3891906738281,0.9952528476715088,0.2746374309062958,0.1740930080413818,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3881225585937,0.8123811483383179,0.1351241618394851,0.1284858584403991,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880310058594,0.7997703552246094,0.1287248134613037,0.5818121433258057,285.38916015625,285.8739013671875,292.8667907714844,286.9391174316406,292.86456298828125,297.182373046875,285.39178466796875,1.0,0.2937032878398895,1.0,1.0,0.0,1.0,-1.6324992179870603,1.6324971914291382,2.027615664701443e-06,1.1241867542266846,0.6614102125167847,0.6614102125167847,0.0,30.430688858032227,25.0,12322.943359375,-0.0,332.6801147460937,1.0,283.1499938964844,284.9610900878906,289.9439697265625,290.8292236328125,293.1499938964844,293.1499938964844,283.1499938964844,18831.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4976469576358795,1.0,0.0,0.0,1.6215615272521973,1.6215683221817017,1.754527829689323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3692.30712890625,0.0,173.41299438476562,1895.4371337890625,0.0,499.7572021484375,0.435288518667221,1.0,0.0,3.0,1.0,0.0
12297120,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.40435791015625,0.9324098229408264,0.2004318386316299,0.1802886575460434,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4041442871094,0.8775347471237183,0.1689870655536651,0.1604378670454025,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.404541015625,0.9938675165176392,0.275257259607315,0.1700623333454132,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40380859375,0.8173062205314636,0.1352874934673309,0.1286165565252304,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037170410156,0.8040266633033752,0.1284403204917907,0.5804229378700256,285.404541015625,285.87548828125,292.8993225097656,286.9546813964844,292.8970947265625,297.1854553222656,285.4064636230469,1.0,0.292056143283844,1.0,1.0,0.0,1.0,-1.6266322135925293,1.626630187034607,2.0138747913733823e-06,1.119964599609375,0.6584946513175964,0.6584946513175964,0.0,29.792457580566406,28.0,12314.4140625,-0.0,327.9410705566406,1.0,283.1499938964844,284.9779357910156,289.9604187011719,290.8471374511719,293.1499938964844,293.1499938964844,283.1499938964844,18770.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982754588127136,1.0,0.0,0.0,1.6065993309020996,1.6066060066223145,1.722299032280717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3696.560302734375,0.0,169.5929718017578,1895.4371337890625,0.0,501.6607055664063,0.4321236908435821,1.0,0.0,3.0,1.0,0.0
12297180,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41827392578125,0.9368241429328918,0.201253667473793,0.1810095161199569,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.41802978515625,0.8803679943084717,0.1692194938659668,0.1606427729129791,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4184875488281,0.9931644797325134,0.276361733675003,0.1682047545909881,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.41766357421875,0.8197211027145386,0.1354614347219467,0.1287659108638763,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.41754150390625,0.8056750893592834,0.1281733065843582,0.5791371464729309,285.4184875488281,285.85162353515625,292.9316101074219,286.969970703125,292.92938232421875,297.1902160644531,285.4209289550781,1.0,0.2915515601634979,1.0,1.0,0.0,1.0,-1.623867154121399,1.6238651275634766,2.0073096038686344e-06,1.1178674697875977,0.6559835076332092,0.6559835076332092,0.0,29.50252723693848,28.0,12316.6328125,-0.0,325.7504577636719,1.0,283.1499938964844,284.99432373046875,289.9752502441406,290.8627319335937,293.1499938964844,293.1499938964844,283.1499938964844,18735.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4987900555133819,1.0,0.0,0.0,1.5917717218399048,1.5917783975601196,1.6906550115436405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3700.23046875,0.0,165.95408630371094,1895.4371337890625,0.0,503.224853515625,0.429057240486145,1.0,0.0,3.0,1.0,0.0
12297240,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4348449707031,0.9391323328018188,0.2020946741104126,0.1817519813776016,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345703125,0.8814740180969238,0.1694629043340683,0.1608647406101226,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.43505859375,0.9929592609405518,0.2774563133716583,0.1676822453737259,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341735839844,0.8206464648246765,0.1356461197137832,0.1289326846599578,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340515136719,0.8057522177696228,0.1279233545064926,0.577965497970581,285.43505859375,285.8516540527344,292.963623046875,286.9850158691406,292.96142578125,297.1949157714844,285.4376220703125,1.0,0.2914004027843475,1.0,1.0,0.0,1.0,-1.623114824295044,1.6231129169464111,2.0054910692124395e-06,1.1172629594802856,0.6534503102302551,0.6534503102302551,0.0,29.42147254943848,31.0,12335.275390625,-0.0,325.1495666503906,1.0,283.1499938964844,285.01239013671875,289.98931884765625,290.8779296875,293.1499938964844,293.1499938964844,283.1499938964844,18676.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4991714656352997,1.0,0.0,0.0,1.5786439180374146,1.5786504745483398,1.6628833066079096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3704.5634765625,0.0,162.68524169921875,1895.4371337890625,0.0,504.3874206542969,0.4262794256210327,1.0,0.0,3.0,1.0,0.0
12297300,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524230957031,0.940090000629425,0.2029577195644378,0.1825171858072281,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521484375,0.8814541101455688,0.1697183698415756,0.1611019670963287,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.993096649646759,0.2784158289432525,0.168031245470047,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4516906738281,0.8206121921539307,0.1358420103788375,0.1291141659021377,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515686035156,0.8048125505447388,0.1276868879795074,0.5768831968307495,285.4526672363281,285.8275146484375,292.995361328125,286.9998474121094,292.9931945800781,297.198974609375,285.4554138183594,1.0,0.2915858328342438,1.0,1.0,0.0,1.0,-1.6237143278121948,1.6237123012542725,2.006820977840107e-06,1.1176283359527588,0.6513679623603821,0.6513679623603821,0.0,29.474708557128903,31.0,12361.30078125,-0.0,325.59747314453125,1.0,283.1499938964844,285.0313415527344,290.00347900390625,290.8934326171875,293.1499938964844,293.1499938964844,283.1499938964844,18638.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4995002448558807,1.0,0.0,0.0,1.5658173561096191,1.5658239126205444,1.6359710741653546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3709.154541015625,0.0,159.6020050048828,1895.4371337890625,0.0,505.39166259765625,0.4236195385456085,1.0,0.0,3.0,1.0,0.0
12297360,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4706115722656,0.9398162364959716,0.2038434743881225,0.1833065897226333,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4703063964844,0.8804019093513489,0.1699865460395813,0.161355122923851,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4708557128906,0.9935390949249268,0.2791653275489807,0.1691809892654419,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698791503906,0.819697916507721,0.1360494047403335,0.1293106079101562,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4697265625,0.802933931350708,0.1274601370096206,0.5758727788925171,285.4708557128906,285.8260803222656,293.0268249511719,287.014404296875,293.0246887207031,297.2022399902344,285.4736328125,1.0,0.292080670595169,1.0,1.0,0.0,1.0,-1.6255509853363037,1.6255489587783811,2.011036258409149e-06,1.118881344795227,0.6492739319801331,0.6492739319801331,0.0,29.652326583862305,34.0,12396.953125,-0.0,327.01129150390625,1.0,283.1499938964844,285.05029296875,290.0180358886719,290.9097900390625,293.1499938964844,293.1499938964844,283.1499938964844,18578.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998601675033569,1.0,0.0,0.0,1.5547001361846924,1.5547066926956177,1.6128230129197618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3714.303466796875,0.0,156.87551879882812,1895.4371337890625,0.0,506.4935302734375,0.4212513267993927,1.0,0.0,3.0,1.0,0.0
12297420,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48944091796875,0.9384352564811708,0.2047503143548965,0.1841189414262771,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891357421875,0.8784299492835999,0.1702666729688644,0.1616235673427581,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4896850585937,0.994223654270172,0.2796664535999298,0.1710472255945205,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886779785156,0.8179903626441956,0.1362675577402115,0.1295212507247924,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4884948730469,0.8002092838287354,0.1272391229867935,0.5749148726463318,285.4896850585937,285.8017272949219,293.0580444335937,287.0287170410156,293.055908203125,297.20458984375,285.4926147460937,1.0,0.2928537130355835,1.0,1.0,0.0,1.0,-1.628483533859253,1.6284815073013306,2.0178172235318925e-06,1.1209198236465454,0.6476251482963562,0.6476251482963562,0.0,29.94453811645508,34.0,12438.5712890625,-0.0,329.2985534667969,1.0,283.1499938964844,285.0697937011719,290.03302001953125,290.92694091796875,293.1499938964844,293.1499938964844,283.1499938964844,18539.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5003219842910767,1.0,0.0,0.0,1.543941855430603,1.5439482927322388,1.5905790462511504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3719.737548828125,0.0,154.32806396484375,1895.4371337890625,0.0,507.910888671875,0.4190082550048828,1.0,0.0,3.0,1.0,0.0
12297480,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.9360414743423462,0.2056775689125061,0.1849535554647445,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082397460937,0.8756340742111206,0.1705584973096847,0.1619069576263427,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5088195800781,0.9950804710388184,0.2798927426338196,0.1735598146915435,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077819824219,0.8155515789985657,0.1364961266517639,0.1297456473112106,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075988769531,0.7967151403427124,0.1270208209753036,0.5739935636520386,285.5087890625,285.798828125,293.0889892578125,287.0427551269531,293.0868835449219,297.2059631347656,285.5116882324219,1.0,0.293881207704544,1.0,1.0,0.0,1.0,-1.632394790649414,1.6323927640914917,2.026905121965683e-06,1.123659610748291,0.645982563495636,0.645982563495636,0.0,30.345611572265625,37.0,12488.396484375,-0.0,332.3926086425781,1.0,283.1499938964844,285.0890197753906,290.04840087890625,290.94500732421875,293.1499938964844,293.1499938964844,283.1499938964844,18479.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5009455680847168,1.0,0.0,0.0,1.5348811149597168,1.5348875522613523,1.5719651003109902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3725.66748046875,0.0,152.1190185546875,1895.4371337890625,0.0,509.83111572265625,0.4170535206794739,1.0,0.0,3.0,1.0,0.0
