time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297540,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5279541015625,0.932732105255127,0.2066232711076736,0.1858088076114654,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5276184082031,0.8721162676811218,0.1708609461784362,0.1622043699026107,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5282592773437,0.996031641960144,0.279830664396286,0.1766427904367447,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.8124340176582336,0.1367341130971908,0.1299829334020614,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5269775390625,0.7925353050231934,0.126802384853363,0.5730944275856018,285.5281982421875,285.7742919921875,293.11962890625,287.0565490722656,293.1175537109375,297.2064514160156,285.5311889648437,1.0,0.2951388359069824,1.0,1.0,0.0,1.0,-1.6371597051620483,1.637157678604126,2.0380248315632343e-06,1.1270103454589844,0.6447812914848328,0.6447812914848328,0.0,30.85045051574707,37.0,12542.916015625,-0.0,336.2260131835937,1.0,283.1499938964844,285.10845947265625,290.0639343261719,290.9636535644531,293.1499938964844,293.1499938964844,283.1499938964844,18438.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5017691254615784,1.0,0.0,0.0,1.5262327194213867,1.526239037513733,1.554300297357259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3731.775634765625,0.0,150.0852813720703,1895.4371337890625,0.0,512.3787231445312,0.4152334034442901,1.0,0.0,3.0,1.0,0.0
12297600,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5473327636719,0.928615391254425,0.2075863480567932,0.1866834908723831,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5470275878906,0.8679834604263306,0.1711735278367996,0.1625150591135025,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476379394531,0.9969977736473083,0.2794766724109649,0.1802154034376144,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5465393066406,0.8086734414100647,0.1369808614253997,0.1302322745323181,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5463562011719,0.7877610921859741,0.1265821307897567,0.5722072720527649,285.5475769042969,285.7699890136719,293.1499938964844,287.070068359375,293.14794921875,297.2062072753906,285.55047607421875,1.0,0.2966026365756988,1.0,1.0,0.0,1.0,-1.6426535844802856,1.6426515579223633,2.050901684924611e-06,1.130881905555725,0.6436020731925964,0.6436020731925964,0.0,31.45448875427246,25.0,12604.27734375,-0.0,340.733154296875,1.0,283.1499938964844,285.1273193359375,290.0794677734375,290.9828796386719,293.1499938964844,293.1499938964844,283.1499938964844,18378.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028080344200134,1.0,0.0,0.0,1.5192692279815674,1.5192755460739136,1.5401496966660488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3738.233642578125,0.0,148.37518310546875,1895.4371337890625,0.0,515.6109619140625,0.4136986136436462,1.0,0.0,3.0,1.0,0.0
12297660,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.9327065348625184,0.2086463570594787,0.1875715851783752,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5635986328125,0.8704635500907898,0.1715787798166275,0.1628339737653732,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639953613281,0.9966223835945128,0.2792776823043823,0.1787625104188919,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56329345703125,0.8109471797943115,0.1373196095228195,0.1304886937141418,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5631408691406,0.789106547832489,0.1264452338218689,0.5713077783584595,285.56396484375,285.7452697753906,293.1801452636719,287.0834045410156,293.1781005859375,297.2069396972656,285.565673828125,1.0,0.2958210706710815,1.0,1.0,0.0,1.0,-1.6414791345596311,1.6414769887924194,2.048165015366976e-06,1.1300740242004397,0.6428099274635315,0.6428099274635315,0.0,31.22373962402344,25.0,12632.93359375,-0.0,339.4810791015625,1.0,283.1499938964844,285.1427307128906,290.0947265625,291.001708984375,293.1499938964844,293.1499938964844,283.1499938964844,18338.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5040410757064819,1.0,0.0,0.0,1.512726664543152,1.512732982635498,1.526913138150121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3743.876953125,0.0,146.83251953125,1895.4371337890625,0.0,519.474609375,0.4122988283634186,1.0,0.0,3.0,1.0,0.0
12297720,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726928710937,0.9437101483345032,0.2098516374826431,0.18855981528759,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.57257080078125,0.8787122964859009,0.1721390187740326,0.1632606387138366,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5727844238281,0.9949309825897216,0.2800714671611786,0.173105388879776,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5724182128906,0.8182751536369324,0.1378159523010254,0.1308538317680359,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5723571777344,0.7957966923713684,0.12647046148777,0.5709128379821777,285.57275390625,285.7394714355469,293.21014404296875,287.0965576171875,293.2080993652344,297.2115173339844,285.5735778808594,1.0,0.2938859164714813,1.0,1.0,0.0,1.0,-1.6357853412628174,1.635783314704895,2.0347201825643424e-06,1.1259533166885376,0.6419100165367126,0.6419100165367126,0.0,30.335731506347656,28.0,12633.34765625,-0.0,334.0878601074219,1.0,283.1499938964844,285.1513061523437,290.1085510253906,291.0180358886719,293.1499938964844,293.1499938964844,283.1499938964844,18287.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5052858591079712,1.0,0.0,0.0,1.50752055644989,1.5075268745422363,1.5164214062224346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3747.87890625,0.0,145.55458068847656,1895.4371337890625,0.0,523.405029296875,0.4111370742321014,1.0,0.0,3.0,1.0,0.0
12297780,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57977294921875,0.9515568017959596,0.2111674696207046,0.1896710097789764,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5796203613281,0.8846772909164429,0.1728267967700958,0.163830280303955,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57989501953125,0.9936261773109436,0.2817740440368652,0.169412150979042,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57940673828125,0.823482871055603,0.1384439915418625,0.1313653886318206,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5793151855469,0.8004453778266907,0.1266442388296127,0.5712615847587585,285.57989501953125,285.71441650390625,293.239990234375,287.1095886230469,293.2379455566406,297.21942138671875,285.5814208984375,1.0,0.2933347821235657,1.0,1.0,0.0,1.0,-1.6342421770095823,1.6342401504516602,2.030932591878809e-06,1.1246877908706665,0.6413324475288391,0.6413324475288391,0.0,29.814043045043945,28.0,12649.6630859375,-0.0,331.8521423339844,1.0,283.1499938964844,285.1593017578125,290.12042236328125,291.03143310546875,293.1499938964844,293.1499938964844,283.1499938964844,18258.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063251256942749,1.0,0.0,0.0,1.5024572610855105,1.502463459968567,1.506252118588236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3751.234619140625,0.0,144.38189697265625,1895.4371337890625,0.0,526.7098388671875,0.4100604951381683,1.0,0.0,3.0,1.0,0.0
12297840,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907592773437,0.9576834440231324,0.2125754803419113,0.1908785998821258,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5905456542969,0.8894294500350952,0.1736184656620025,0.1645154654979705,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5908508300781,0.9926102757453918,0.2838104367256164,0.1668120324611663,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5902709960937,0.8276569247245789,0.1391787379980087,0.1319959759712219,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59014892578125,0.8040770888328552,0.1269432604312896,0.5722573399543762,285.5908508300781,285.7070617675781,293.2696838378906,287.1224365234375,293.2676696777344,297.2287292480469,285.5926208496094,1.0,0.2931942343711853,1.0,1.0,0.0,1.0,-1.6354663372039795,1.6354643106460571,2.033708824455971e-06,1.125470519065857,0.6407986283302307,0.6407986283302307,0.0,29.49570655822754,46.0,12687.8828125,-0.0,331.58868408203125,1.0,283.1499938964844,285.1699523925781,290.1315002441406,291.0445251464844,293.1499938964844,293.1499938964844,283.1499938964844,18210.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5071420073509216,1.0,0.0,0.0,1.4988107681274414,1.498816967010498,1.4989495866757357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3755.50927734375,0.0,143.4563751220703,1895.4371337890625,0.0,529.322509765625,0.409216046333313,1.0,0.0,3.0,1.0,0.0
12297900,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6064758300781,0.9544258713722228,0.2140740007162094,0.1921976208686828,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.60614013671875,0.8859331607818604,0.174507588148117,0.1653269678354263,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.606689453125,0.9940382838249208,0.2856462001800537,0.1705302447080612,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60565185546875,0.8249132633209229,0.1400123685598373,0.1327550262212753,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054077148437,0.8003705143928528,0.1273546665906906,0.5739370584487915,285.606689453125,285.681640625,293.2992553710937,287.1351623535156,293.2972717285156,297.2379150390625,285.610107421875,1.0,0.2959044575691223,1.0,1.0,0.0,1.0,-1.6465039253234863,1.646501898765564,2.059523012576392e-06,1.1331783533096311,0.6407053470611572,0.6407053470611572,0.0,30.15494537353516,46.0,12777.28125,-0.0,339.082275390625,1.0,283.1499938964844,285.1855773925781,290.1431579589844,291.05889892578125,293.1499938964844,293.1499938964844,283.1499938964844,18175.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078752636909485,1.0,0.0,0.0,1.4955921173095703,1.495598316192627,1.4925186064829177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3761.250732421875,0.0,142.6658935546875,1895.4371337890625,0.0,531.6791381835938,0.4084903299808502,1.0,0.0,3.0,1.0,0.0
12297960,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63165283203125,0.9437564611434937,0.215661883354187,0.1936234533786773,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.63116455078125,0.8762708306312561,0.17548568546772,0.1662541925907135,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.63201904296875,0.9966862201690674,0.286428302526474,0.179002583026886,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6305236816406,0.8168866038322449,0.1409337967634201,0.1336300671100616,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302185058594,0.7911227345466614,0.1278515458106994,0.5761948823928833,285.6319580078125,285.6727600097656,293.3287048339844,287.14776611328125,293.32672119140625,297.2440185546875,285.6363525390625,1.0,0.3003444075584411,1.0,1.0,0.0,1.0,-1.6651116609573364,1.6651095151901243,2.103731958413846e-06,1.1463885307312012,0.6408272385597229,0.6408272385597229,0.0,31.63420486450196,64.0,12918.8310546875,-0.0,352.9667358398437,1.0,283.1499938964844,285.2085266113281,290.1568908691406,291.0777282714844,293.1499938964844,293.1499938964844,283.1499938964844,18115.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5088251829147339,1.0,0.0,0.0,1.494133710861206,1.4941399097442627,1.4896092181970746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3769.924560546875,0.0,142.1727752685547,1895.4371337890625,0.0,534.7479858398438,0.4080507755279541,1.0,0.0,3.0,1.0,0.0
12298020,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66290283203125,0.9270138740539552,0.2173322290182113,0.1951515972614288,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6623229980469,0.8622694611549377,0.1765440702438354,0.1672878861427307,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.9990084767341614,0.2859276831150055,0.1908417642116546,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615600585937,0.8043816685676575,0.1419330239295959,0.1346098780632019,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611633300781,0.7778251767158508,0.1284076422452926,0.5789030194282532,285.6632385253906,285.64697265625,293.3580017089844,287.16021728515625,293.3560485839844,297.2465515136719,285.6683654785156,1.0,0.3063349425792694,1.0,1.0,0.0,1.0,-1.6892304420471191,1.6892282962799072,2.1619546259898925e-06,1.163555145263672,0.6415039896965027,0.6415039896965027,0.0,33.885746002197266,64.0,13095.564453125,-0.0,372.3578796386719,1.0,283.1499938964844,285.2362670898437,290.1734924316406,291.1016845703125,293.1499938964844,293.1499938964844,283.1499938964844,18061.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5103349089622498,1.0,0.0,0.0,1.493610143661499,1.4936163425445557,1.488565430918243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3780.843017578125,0.0,141.899169921875,1895.4371337890625,0.0,539.6629028320312,0.4078119397163391,1.0,0.0,3.0,1.0,0.0
12298080,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6972045898437,0.9005855917930603,0.2190649658441543,0.1968050003051757,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.69659423828125,0.8404902815818787,0.1776648759841919,0.168452188372612,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6977844238281,0.9887845516204834,0.2842285931110382,0.1997082531452179,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69586181640625,0.7831756472587585,0.1429918110370636,0.1357177793979644,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954345703125,0.7571645975112915,0.1289950013160705,0.582111120223999,285.6975402832031,285.63653564453125,293.3871765136719,287.17254638671875,293.3852844238281,297.2470092773437,285.7019958496094,1.0,0.3134709894657135,1.0,1.0,0.0,1.0,-1.7111071348190308,1.7111049890518188,2.215950644313125e-06,1.17943012714386,0.642409086227417,0.642409086227417,0.0,37.64448547363281,67.0,13275.015625,-0.0,395.2723083496094,1.0,283.1499938964844,285.2651672363281,290.1925048828125,291.1304016113281,293.1499938964844,293.1499938964844,283.1499938964844,17988.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512649416923523,1.0,0.0,0.0,1.4950482845306396,1.4950544834136963,1.4914333235083177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3793.40625,0.0,141.97775268554688,1895.4371337890625,0.0,547.2874145507812,0.4079096615314483,1.0,0.0,3.0,1.0,0.0
12298140,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173767089844,0.8765813708305359,0.2208080738782882,0.1985156536102295,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71710205078125,0.8196868896484375,0.1788090318441391,0.1696820706129074,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.9609355330467224,0.2831156849861145,0.1987802237272262,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167358398437,0.7625858783721924,0.1440736651420593,0.1368893682956695,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7377213835716248,0.129586711525917,0.585507333278656,285.717529296875,285.6103820800781,293.4162292480469,287.18475341796875,293.4143371582031,297.25054931640625,285.7197570800781,1.0,0.3188711702823639,1.0,1.0,0.0,1.0,-1.7193554639816284,1.7193533182144165,2.236271711808513e-06,1.185186505317688,0.6435929536819458,0.6435929536819458,0.0,41.87444686889648,67.0,13370.1669921875,-0.0,412.4576416015625,1.0,283.1499938964844,285.2806701660156,290.2117919921875,291.1588439941406,293.1499938964844,293.1499938964844,283.1499938964844,17935.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157252550125122,1.0,0.0,0.0,1.4972492456436155,1.4972553253173828,1.4958277461118996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3803.046630859375,0.0,142.2813720703125,1895.4371337890625,0.0,557.5910034179688,0.4082059562206268,1.0,0.0,3.0,1.0,0.0
12298200,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7319030761719,0.8607021570205688,0.2225623577833175,0.2002104967832565,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7316589355469,0.8049092888832092,0.1799820512533188,0.1709114760160446,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7321472167969,0.9381933212280272,0.2827667593955993,0.1983845382928848,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313537597656,0.7491620779037476,0.1451872587203979,0.1380620747804641,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7311706542969,0.724761962890625,0.1302105039358139,0.5888715982437134,285.7320556640625,285.59844970703125,293.4451599121094,287.1968078613281,293.4432983398437,297.25653076171875,285.734130859375,1.0,0.323861300945282,1.0,1.0,0.0,1.0,-1.7287721633911133,1.7287698984146118,2.259705070173368e-06,1.1918439865112305,0.6447960138320923,0.6447960138320923,0.0,45.46074295043945,70.0,13470.03125,-0.0,428.47705078125,1.0,283.1499938964844,285.2919006347656,290.2281799316406,291.1833190917969,293.1499938964844,293.1499938964844,283.1499938964844,17877.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519102156162262,1.0,0.0,0.0,1.500776290893555,1.5007823705673218,1.5028835775865448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3811.34375,0.0,142.85072326660156,1895.4371337890625,0.0,569.1311645507812,0.4087565243244171,1.0,0.0,3.0,1.0,0.0
12298260,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74615478515625,0.84918212890625,0.2243382930755615,0.2019044607877731,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74591064453125,0.7932500243186951,0.1811849027872085,0.1721521764993667,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74639892578125,0.9202383756637572,0.2828668355941772,0.1983891725540161,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74560546875,0.7394827604293823,0.1463333666324615,0.1392486840486526,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74542236328125,0.7147383689880371,0.1308733075857162,0.5923191905021667,285.7463073730469,285.5719299316406,293.4739990234375,287.2087707519531,293.47216796875,297.2632751464844,285.7483825683594,1.0,0.3284861445426941,1.0,1.0,0.0,1.0,-1.7388674020767212,1.7388651371002195,2.284998117829673e-06,1.19898521900177,0.6463667750358582,0.6463667750358582,0.0,48.65908432006836,70.0,13574.6845703125,-0.0,443.9237365722656,1.0,283.1499938964844,285.302734375,290.2416381835937,291.2045288085937,293.1499938964844,293.1499938964844,283.1499938964844,17833.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5224839448928833,1.0,0.0,0.0,1.5049142837524414,1.504920482635498,1.5111825746316756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3819.029052734375,0.0,143.5959014892578,1895.4371337890625,0.0,580.9319458007812,0.4094665646553039,1.0,0.0,3.0,1.0,0.0
12298320,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599792480469,0.8405295014381409,0.2261441648006439,0.2036094516515731,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.759765625,0.7842431664466858,0.1824198961257934,0.173409104347229,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7601928710937,0.906728744506836,0.283245176076889,0.1986362338066101,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75946044921875,0.7322001457214355,0.1475138813257217,0.1404540091753006,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75927734375,0.7063632011413574,0.131577655673027,0.5958865284919739,285.7601318359375,285.5584411621094,293.5027160644531,287.2206420898437,293.5008850097656,297.2702331542969,285.7620849609375,1.0,0.3328136503696441,1.0,1.0,0.0,1.0,-1.7495076656341553,1.7495054006576538,2.3118445824366063e-06,1.2065136432647705,0.648027777671814,0.648027777671814,0.0,51.5416145324707,58.0,13685.552734375,-0.0,458.9345703125,1.0,283.1499938964844,285.3126525878906,290.25323486328125,291.22369384765625,293.1499938964844,293.1499938964844,283.1499938964844,17777.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5257411003112793,1.0,0.0,0.0,1.5104774236679075,1.5104835033416748,1.5223757543481042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3826.54150390625,0.0,144.61196899414062,1895.4371337890625,0.0,592.5326538085938,0.4104308485984802,1.0,0.0,3.0,1.0,0.0
12298380,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7731018066406,0.8398715853691101,0.2279862016439438,0.2052701413631439,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7728881835937,0.7832669615745544,0.1836924105882644,0.1746212244033813,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7732849121094,0.9038869738578796,0.2838034927845001,0.1989837437868118,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7726135253906,0.7316648960113525,0.1487314403057098,0.141615480184555,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724609375,0.705137312412262,0.1323252916336059,0.599276065826416,285.7732238769531,285.5315246582031,293.5313415527344,287.2323608398437,293.529541015625,297.2772521972656,285.7750244140625,1.0,0.334741473197937,1.0,1.0,0.0,1.0,-1.759872317314148,1.7598700523376465,2.3381842311209766e-06,1.2138515710830688,0.6500399708747864,0.6500399708747864,0.0,52.465126037597656,58.0,13796.486328125,-0.0,468.0765075683594,1.0,283.1499938964844,285.3217163085937,290.26373291015625,291.2414855957031,293.1499938964844,293.1499938964844,283.1499938964844,17734.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5288236737251282,1.0,0.0,0.0,1.5166702270507812,1.516676425933838,1.5348845749940665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3833.8203125,0.0,145.80885314941406,1895.4371337890625,0.0,603.7277221679688,0.4115555584430694,1.0,0.0,3.0,1.0,0.0
12298440,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.784912109375,0.844337522983551,0.2298722118139267,0.2069163769483566,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.7874634861946106,0.1850097179412841,0.1758189350366592,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850646972656,0.907383143901825,0.2844904065132141,0.1993993073701858,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7844543457031,0.7354760766029358,0.1499920040369033,0.1427614092826843,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7086962461471558,0.133121058344841,0.602617621421814,285.7850036621094,285.5165100097656,293.55987548828125,287.2439880371094,293.5580749511719,297.2843322753906,285.78662109375,1.0,0.3354945480823517,1.0,1.0,0.0,1.0,-1.7702065706253052,1.7702041864395142,2.3646118734177435e-06,1.2211545705795288,0.6521379351615906,0.6521379351615906,0.0,52.03223419189453,46.0,13909.64453125,-0.0,473.2093200683594,1.0,283.1499938964844,285.32916259765625,290.2738037109375,291.2586669921875,293.1499938964844,293.1499938964844,283.1499938964844,17680.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.531727135181427,1.0,0.0,0.0,1.5242047309875488,1.5242109298706057,1.5501723282795865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3841.095703125,0.0,147.27210998535156,1895.4371337890625,0.0,614.4679565429688,0.4129244983196258,1.0,0.0,3.0,1.0,0.0
12298500,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958679199219,0.8530648350715637,0.2318024337291717,0.2085638493299484,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7956848144531,0.7958567142486572,0.1863737106323242,0.1770197302103042,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7960205078125,0.9163763523101808,0.2852709591388702,0.1998620182275772,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79547119140625,0.742866039276123,0.1512969136238098,0.1439084857702255,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7953186035156,0.7157835364341736,0.1339652687311172,0.6059855818748474,285.79595947265625,285.4892272949219,293.5883178710937,287.2555236816406,293.5865478515625,297.2914123535156,285.7975158691406,1.0,0.3352627456188202,1.0,1.0,0.0,1.0,-1.780648112297058,1.780645728111267,2.391491307207616e-06,1.2285287380218506,0.6545668244361877,0.6545668244361877,0.0,50.58343505859375,46.0,14024.419921875,-0.0,475.37982177734375,1.0,283.1499938964844,285.335693359375,290.2837829589844,291.27557373046875,293.1499938964844,293.1499938964844,283.1499938964844,17637.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5344740152359009,1.0,0.0,0.0,1.5323688983917236,1.5323752164840698,1.5668236130750304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3848.379638671875,0.0,148.92111206054688,1895.4371337890625,0.0,624.8057861328125,0.414452463388443,1.0,0.0,3.0,1.0,0.0
12298560,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.80596923828125,0.8662965893745422,0.2337760925292968,0.2102189809083938,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8057861328125,0.8083699345588684,0.1877848356962204,0.1782315224409103,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060913085937,0.931191086769104,0.2861239910125732,0.2003577053546905,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056030273437,0.7540513277053833,0.1526462435722351,0.1450642049312591,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8054504394531,0.7258921265602112,0.1348570585250854,0.6094108819961548,285.8060607910156,285.47265625,293.6166687011719,287.2669372558594,293.6148986816406,297.29852294921875,285.80743408203125,1.0,0.3342349827289581,1.0,1.0,0.0,1.0,-1.7912483215332031,1.791245937347412,2.418962367300992e-06,1.2360111474990845,0.6570927500724792,0.6570927500724792,0.0,48.29731750488281,34.0,14142.8046875,-0.0,475.11236572265625,1.0,283.1499938964844,285.3410339355469,290.2939758300781,291.2927551269531,293.1499938964844,293.1499938964844,283.1499938964844,17585.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5371116995811462,1.0,0.0,0.0,1.5418086051940918,1.541814923286438,1.586186897384323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3855.9140625,0.0,150.83567810058594,1895.4371337890625,0.0,634.8975219726562,0.4162167608737945,1.0,0.0,3.0,1.0,0.0
12298620,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153686523437,0.884846568107605,0.2357912808656692,0.2118857055902481,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8152160644531,0.8244118094444275,0.1892423182725906,0.1794596463441848,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81549072265625,0.9516888856887816,0.2870358824729919,0.2008787244558334,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.7698490619659424,0.1540390700101852,0.1462337076663971,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8149108886719,0.7395901083946228,0.1357948184013366,0.6129144430160522,285.8154602050781,285.4449768066406,293.6449279785156,287.2782897949219,293.6431884765625,297.3056335449219,285.8167724609375,1.0,0.3325574398040771,1.0,1.0,0.0,1.0,-1.8020437955856323,1.802041292190552,2.4471289634675486e-06,1.2436281442642212,0.6599345207214355,0.6599345207214355,0.0,45.31477355957031,34.0,14263.439453125,-0.0,472.8185119628906,1.0,283.1499938964844,285.3455810546875,290.30450439453125,291.310302734375,293.1499938964844,293.1499938964844,283.1499938964844,17543.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5396898984909058,1.0,0.0,0.0,1.5518882274627686,1.5518945455551147,1.6069941466412274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3863.59716796875,0.0,152.94468688964844,1895.4371337890625,0.0,644.9192504882812,0.4181404709815979,1.0,0.0,3.0,1.0,0.0
12298680,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8240661621094,0.9102362990379332,0.2378465235233307,0.2135672718286514,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82391357421875,0.8454471230506897,0.1907454282045364,0.1807084083557129,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241577148437,0.976528823375702,0.2879976332187652,0.2014205604791641,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8237609863281,0.7915480136871338,0.1554744839668274,0.1474210768938064,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.7585866451263428,0.1367770135402679,0.6165125370025635,285.8241271972656,285.4268798828125,293.6731262207031,287.2895202636719,293.67138671875,297.3127136230469,285.8253173828125,1.0,0.3303583562374115,1.0,1.0,0.0,1.0,-1.81306540966034,1.8130630254745483,2.476084318914218e-06,1.2514019012451172,0.6628826260566711,0.6628826260566711,0.0,41.7601432800293,25.0,14388.0595703125,-0.0,468.8646545410156,1.0,283.1499938964844,285.3490905761719,290.3153991699219,291.3284606933594,293.1499938964844,293.1499938964844,283.1499938964844,17491.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422588586807251,1.0,0.0,0.0,1.563194990158081,1.5632013082504272,1.6304959160606813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3871.593017578125,0.0,155.32443237304688,1895.4371337890625,0.0,655.0623168945312,0.4202952086925506,1.0,0.0,3.0,1.0,0.0
12298740,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8321838378906,0.9442305564880372,0.2399444729089737,0.2152836322784423,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83203125,0.8720675110816956,0.1922921538352966,0.1819979697465896,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.832275390625,0.9990000128746032,0.2890146374702453,0.2012855559587478,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8173473477363586,0.1569496095180511,0.1486461460590362,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8317565917969,0.7827765345573425,0.1378005892038345,0.6202972531318665,285.8322448730469,285.39874267578125,293.70123291015625,287.3006896972656,293.69952392578125,297.31982421875,285.83331298828125,1.0,0.3281438648700714,1.0,1.0,0.0,1.0,-1.8237481117248533,1.823745608329773,2.5044037101906724e-06,1.2589884996414185,0.6661354303359985,0.6661354303359985,0.0,38.1578254699707,25.0,14513.3759765625,-0.0,464.4478759765625,1.0,283.1499938964844,285.3518371582031,290.32666015625,291.3471069335937,293.1499938964844,293.1499938964844,283.1499938964844,17448.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5448581576347351,1.0,0.0,0.0,1.5751662254333496,1.5751725435256958,1.6555648585381277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3879.755126953125,0.0,157.91378784179688,1895.4371337890625,0.0,665.4871826171875,0.4226138293743133,1.0,0.0,3.0,1.0,0.0
12298800,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8311767578125,0.9665005207061768,0.2420685291290283,0.2170949578285217,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.831298828125,0.8914112448692322,0.1938527226448059,0.1833813935518264,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.83111572265625,0.998837947845459,0.2911320924758911,0.1894696205854416,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8314514160156,0.8342538475990295,0.1584326326847076,0.1499602645635604,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.8000431060791016,0.1388376206159591,0.6245175004005432,285.83111572265625,285.3791198730469,293.7292785644531,287.311767578125,293.7275695800781,297.32672119140625,285.8298645019531,1.0,0.3251908421516418,1.0,1.0,0.0,1.0,-1.8194925785064693,1.8194900751113887,2.493151669114013e-06,1.2560110092163086,0.6693708896636963,0.6693708896636963,0.0,35.942569732666016,28.0,14559.9501953125,-0.0,454.92669677734375,1.0,283.1499938964844,285.3451232910156,290.33770751953125,291.3646545410156,293.1499938964844,293.1499938964844,283.1499938964844,17402.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5474613308906555,1.0,0.0,0.0,1.588185429573059,1.5881917476654053,1.683045240952197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3885.738037109375,0.0,160.7676544189453,1895.4371337890625,0.0,676.0925903320312,0.425140917301178,1.0,0.0,3.0,1.0,0.0
12298860,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9828962683677672,0.2442220896482467,0.218952864408493,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.9079999327659608,0.1954350620508194,0.1848040670156479,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9968281984329224,0.2948981523513794,0.1795422434806823,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8487208485603333,0.1599321514368057,0.1513083279132843,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232727050781,0.8142265677452087,0.1399090737104416,0.6289509534835815,285.8229064941406,285.3505859375,293.7572937011719,287.32275390625,293.75555419921875,297.3339233398437,285.82208251953125,1.0,0.3236592411994934,1.0,1.0,0.0,1.0,-1.818334937095642,1.8183324337005613,2.489882717782166e-06,1.2550188302993774,0.6727211475372314,0.6727211475372314,0.0,34.37454605102539,28.0,14610.4130859375,-0.0,449.34716796875,1.0,283.1499938964844,285.3336181640625,290.3468322753906,291.3780822753906,293.1499938964844,293.1499938964844,283.1499938964844,17373.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5497897267341614,1.0,0.0,0.0,1.601420760154724,1.60142719745636,1.711213855060123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3889.9091796875,0.0,163.76995849609375,1895.4371337890625,0.0,685.720458984375,0.4277648329734802,1.0,0.0,3.0,1.0,0.0
12298920,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177490234375,0.9951988458633424,0.2464058846235275,0.2208499312400818,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178405761719,0.9238170385360718,0.1970412135124206,0.1862623989582061,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177490234375,0.9942521452903748,0.2995540499687195,0.1711218953132629,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.81793212890625,0.8617315888404846,0.1614496707916259,0.1526869386434555,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8179931640625,0.8258246779441833,0.141023650765419,0.6336272954940796,285.8177185058594,285.3293762207031,293.78521728515625,287.33367919921875,293.78350830078125,297.34429931640625,285.817138671875,1.0,0.3227159976959228,1.0,1.0,0.0,1.0,-1.8195544481277464,1.819552063941956,2.4929886421887204e-06,1.2557755708694458,0.676160454750061,0.676160454750061,0.0,33.21931076049805,46.0,14678.78515625,-0.0,446.5562438964844,1.0,283.1499938964844,285.3243408203125,290.3546142578125,291.3900451660156,293.1499938964844,293.1499938964844,283.1499938964844,17336.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5517318248748779,1.0,0.0,0.0,1.6155176162719729,1.615524172782898,1.741473312222297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3894.645263671875,0.0,166.99278259277344,1895.4371337890625,0.0,693.8545532226562,0.4305553436279297,1.0,0.0,3.0,1.0,0.0
12298980,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174743652344,0.9976959824562072,0.2486667782068252,0.2219982147216797,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174133300781,0.928583025932312,0.1986866593360901,0.1877896934747696,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174743652344,0.9938404560089112,0.304278165102005,0.1699830293655395,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173217773437,0.8658728003501892,0.1629999577999115,0.1541288048028946,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172607421875,0.8291792869567871,0.1421976685523986,0.638722836971283,285.8175048828125,285.3003845214844,293.8130798339844,287.3445129394531,293.8113708496094,297.3575439453125,285.8183898925781,1.0,0.324747085571289,1.0,1.0,0.0,1.0,-1.8305448293685915,1.8305423259735107,2.5219858343916712e-06,1.263361930847168,0.6798895597457886,0.6798895597457886,0.0,33.26505279541016,46.0,14800.400390625,-0.0,453.5361633300781,1.0,283.1499938964844,285.3199157714844,290.3627319335937,291.40283203125,293.1499938964844,293.1499938964844,283.1499938964844,17303.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534074902534485,1.0,0.0,0.0,1.6301411390304563,1.6301478147506714,1.7731433388235018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3900.976318359375,0.0,170.4041290283203,1895.4371337890625,0.0,700.9491577148438,0.4334734678268432,1.0,0.0,3.0,1.0,0.0
12299040,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8270874023437,0.9972116351127625,0.2509866952896118,0.2249153852462768,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82684326171875,0.9261902570724488,0.2003806978464126,0.1893822699785232,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8270874023437,0.995023787021637,0.3080242276191711,0.1733802556991577,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8266296386719,0.864324152469635,0.1645903438329696,0.1556290090084076,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8264465332031,0.8274969458580017,0.1434258222579956,0.6441918015480042,285.8271789550781,285.27764892578125,293.8409118652344,287.3553161621094,293.8392333984375,297.3696594238281,285.82916259765625,1.0,0.3286598920822143,1.0,1.0,0.0,1.0,-1.8508011102676392,1.850798487663269,2.576108499852125e-06,1.27747642993927,0.6838929653167725,0.6838929653167725,0.0,34.09010314941406,64.0,14983.10546875,-0.0,468.933349609375,1.0,283.1499938964844,285.3236083984375,290.373046875,291.42010498046875,293.1499938964844,293.1499938964844,283.1499938964844,17254.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5551310777664185,1.0,0.0,0.0,1.6459513902664185,1.6459579467773438,1.8077042795994205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3910.614990234375,0.0,174.10804748535156,1895.4371337890625,0.0,708.3209838867188,0.4366109371185303,1.0,0.0,3.0,1.0,0.0
12299100,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436584472656,0.9896329045295716,0.2532770335674286,0.2270074635744094,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.9153757095336914,0.2021268457174301,0.1910542398691177,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8437194824219,0.9974517822265624,0.3104430139064789,0.1821033954620361,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.843017578125,0.8560680150985718,0.1662231236696243,0.1572000086307525,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8427734375,0.8197518587112427,0.1446883678436279,0.6500111222267151,285.8437805175781,285.2481994628906,293.8686828613281,287.36602783203125,293.8670349121094,297.37744140625,285.8465270996094,1.0,0.3342407047748565,1.0,1.0,0.0,1.0,-1.876746654510498,1.8767439126968384,2.6469017484487267e-06,1.2959519624710083,0.6883230805397034,0.6883230805397034,0.0,35.831764221191406,64.0,15208.2080078125,-0.0,491.5873718261719,1.0,283.1499938964844,285.3327941894531,290.3866882324219,291.4434509277344,293.1499938964844,293.1499938964844,283.1499938964844,17202.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5573186874389648,1.0,0.0,0.0,1.6627901792526243,1.662796974182129,1.844880870294219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3923.1650390625,0.0,178.1194610595703,1895.4371337890625,0.0,717.787353515625,0.4399641752243042,1.0,0.0,3.0,1.0,0.0
12299160,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8648681640625,0.9766844511032104,0.2556358873844147,0.2291617840528488,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.864501953125,0.9002382755279541,0.2039239257574081,0.1928018033504486,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.864990234375,0.9990000128746032,0.3113466501235962,0.1940368562936782,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641052246094,0.8437803387641907,0.1678972542285919,0.1588375568389892,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86376953125,0.8076897263526917,0.1459658741950988,0.6560685634613037,285.8650207519531,285.2238464355469,293.8964233398437,287.376708984375,293.8948059082031,297.38067626953125,285.8682556152344,1.0,0.341300219297409,1.0,1.0,0.0,1.0,-1.908125042915344,1.9081223011016848,2.733826022449648e-06,1.3181453943252563,0.693069577217102,0.693069577217102,0.0,38.37224960327149,82.0,15469.6064453125,-0.0,521.0095825195312,1.0,283.1499938964844,285.3454284667969,290.40338134765625,291.4725036621094,293.1499938964844,293.1499938964844,283.1499938964844,17137.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5602691769599915,1.0,0.0,0.0,1.6810652017593384,1.6810719966888428,1.8856563599456424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3938.1708984375,0.0,182.5252990722656,1895.4371337890625,0.0,730.7511596679688,0.4435999393463135,1.0,0.0,3.0,1.0,0.0
12299220,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892517089844,0.9578372240066528,0.2580449283123016,0.2313972264528274,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8888244628906,0.8821681141853333,0.2057669162750244,0.1946259438991546,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88946533203125,0.9990000128746032,0.3107591271400451,0.2083353698253631,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883972167969,0.8286200761795044,0.1696081608533859,0.1605429053306579,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880310058594,0.7915159463882446,0.147242859005928,0.6623040437698364,285.8894348144531,285.1939392089844,293.92413330078125,287.3872985839844,293.92254638671875,297.3802795410156,285.8929443359375,1.0,0.3496143817901611,1.0,1.0,0.0,1.0,-1.9431962966918943,1.943193435668945,2.8329004635452293e-06,1.3429572582244873,0.6982489824295044,0.6982489824295044,0.0,41.782936096191406,82.0,15757.67578125,-0.0,556.8704223632812,1.0,283.1499938964844,285.3602905273437,290.4220886230469,291.5061340332031,293.1499938964844,293.1499938964844,283.1499938964844,17072.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.564141571521759,1.0,0.0,0.0,1.7005826234817505,1.7005894184112549,1.929695940816601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3955.013916015625,0.0,187.3326110839844,1895.4371337890625,0.0,748.1126708984375,0.4475057721138,1.0,0.0,3.0,1.0,0.0
12299280,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139099121094,0.9248204231262208,0.2604719698429107,0.2337480187416076,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91357421875,0.8551515936851501,0.2076343744993209,0.1965724527835846,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91412353515625,0.9841127395629884,0.3089938163757324,0.2170727699995041,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.8046299815177917,0.1713351458311081,0.1623623222112655,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91290283203125,0.7668753862380981,0.1484970301389694,0.6689068078994751,285.9140625,285.1679992675781,293.9518127441406,287.3978576660156,293.95025634765625,297.37939453125,285.91607666015625,1.0,0.3586319983005523,1.0,1.0,0.0,1.0,-1.9713330268859863,1.971330046653748,2.914340029747109e-06,1.3632566928863523,0.7037442326545715,0.7037442326545715,0.0,47.21814727783203,85.0,16023.2958984375,-0.0,595.7320556640625,1.0,283.1499938964844,285.3737487792969,290.44158935546875,291.5425720214844,293.1499938964844,293.1499938964844,283.1499938964844,16998.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5689600110054016,1.0,0.0,0.0,1.721638798713684,1.721645712852478,1.9777776572027506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3972.4658203125,0.0,192.6156311035156,1895.4371337890625,0.0,770.2754516601562,0.4517301917076111,1.0,0.0,3.0,1.0,0.0
12299340,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9210205078125,0.8981128931045532,0.26286181807518,0.2360953837633133,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.92095947265625,0.8337388634681702,0.209491491317749,0.1985301822423935,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9210510253906,0.9547328352928162,0.3080356419086456,0.2162220180034637,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208984375,0.783282995223999,0.1730467528104782,0.1641862094402313,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208068847656,0.7471340298652649,0.1497151106595993,0.6753890514373779,285.9210510253906,285.1375732421875,293.9794616699219,287.4083557128906,293.9779052734375,297.3829650878906,285.921630859375,1.0,0.3656486570835113,1.0,1.0,0.0,1.0,-1.9875144958496087,1.98751163482666,2.9612610887852497e-06,1.3745468854904177,0.7093468308448792,0.7093468308448792,0.0,52.668212890625,85.0,16203.197265625,-0.0,626.1913452148438,1.0,283.1499938964844,285.37213134765625,290.4591369628906,291.57537841796875,293.1499938964844,293.1499938964844,283.1499938964844,16938.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5744251012802124,1.0,0.0,0.0,1.7436602115631104,1.7436672449111938,2.0286965707327909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3985.28125,0.0,198.3218994140625,1895.4371337890625,0.0,796.1795043945312,0.4561990797519684,1.0,0.0,3.0,1.0,0.0
