time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299400,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245300292969,0.8812450170516968,0.2652234137058258,0.2383828908205032,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244689941406,0.8194962739944458,0.211349755525589,0.2004535049200058,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.9312067031860352,0.3078955709934234,0.2159779071807861,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244079589844,0.7690310478210449,0.1747567504644394,0.1659724414348602,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92437744140625,0.7342222332954407,0.150931566953659,0.6816514134407043,285.924560546875,285.11004638671875,294.0071105957031,287.4188232421875,294.00555419921875,297.3885498046875,285.9250793457031,1.0,0.3719981610774994,1.0,1.0,0.0,1.0,-2.003532886505127,2.003529787063598,3.0082533157838043e-06,1.3858264684677124,0.7150970697402954,0.7150970697402954,0.0,57.33111572265625,88.0,16383.494140625,-0.0,654.468994140625,1.0,283.1499938964844,285.3677978515625,290.47216796875,291.6019287109375,293.1499938964844,293.1499938964844,283.1499938964844,16881.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579920768737793,1.0,0.0,0.0,1.766632080078125,1.7666391134262085,2.082502845723866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3996.4375,0.0,204.4330444335937,1895.4371337890625,0.0,823.0694580078125,0.4608987867832184,1.0,0.0,3.0,1.0,0.0
12299460,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.8692508935928345,0.2675767540931701,0.2406319230794906,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276733398437,0.8089129328727722,0.2132180780172348,0.202358528971672,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.927734375,0.9137030839920044,0.3082401156425476,0.2161605954170227,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.7590547204017639,0.1764727085828781,0.1677371710538864,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92755126953125,0.7250175476074219,0.1521600931882858,0.6878270506858826,285.927734375,285.0791015625,294.03472900390625,287.42926025390625,294.033203125,297.39434814453125,285.92822265625,1.0,0.3777953088283539,1.0,1.0,0.0,1.0,-2.019901752471924,2.0198986530303955,3.0566909572371515e-06,1.3973503112792969,0.7210960388183594,0.7210960388183594,0.0,61.40326690673828,88.0,16567.880859375,-0.0,681.4284057617188,1.0,283.1499938964844,285.36297607421875,290.4817199707031,291.62420654296875,293.1499938964844,293.1499938964844,283.1499938964844,16829.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5851413607597351,1.0,0.0,0.0,1.7904783487319946,1.7904855012893677,2.139102264209214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4006.89306640625,0.0,210.9479217529297,1895.4371337890625,0.0,849.4122314453125,0.4658110439777374,1.0,0.0,3.0,1.0,0.0
12299520,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9305419921875,0.8604995012283325,0.2699334025382995,0.2428603619337082,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9305114746094,0.800621509552002,0.2151026427745819,0.2042564451694488,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9305725097656,0.9013938903808594,0.3088875412940979,0.2166017889976501,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9304504394531,0.7518729567527771,0.1781995594501495,0.1694903373718261,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.930419921875,0.7180596590042114,0.1534067690372467,0.6939783096313477,285.9305419921875,285.0499572753906,294.06231689453125,287.43963623046875,294.0608215332031,297.39996337890625,285.9309997558594,1.0,0.3831438422203064,1.0,1.0,0.0,1.0,-2.036531925201416,2.036528825759888,3.106329131696839e-06,1.409053921699524,0.7272927165031433,0.7272927165031433,0.0,64.99293518066406,91.0,16756.099609375,-0.0,707.3427734375,1.0,283.1499938964844,285.3576354980469,290.4893798828125,291.6439514160156,293.1499938964844,293.1499938964844,283.1499938964844,16776.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899904370307922,1.0,0.0,0.0,1.815303921699524,1.815311312675476,2.198832333988321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4017.0751953125,0.0,217.8980407714844,1895.4371337890625,0.0,874.5928344726562,0.4709478318691253,1.0,0.0,3.0,1.0,0.0
12299580,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9330139160156,0.8539852499961853,0.2722989618778229,0.2450791746377945,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9329833984375,0.7943159341812134,0.2170073539018631,0.2061556279659271,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9330444335937,0.8922966122627258,0.3097327351570129,0.2172038704156875,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9329528808594,0.7465972900390625,0.1799413114786148,0.1712396889925003,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.7125916481018066,0.1546741127967834,0.7001416683197021,285.9330444335937,285.0184936523437,294.0899353027344,287.4499816894531,294.0884094238281,297.4052429199219,285.9334411621094,1.0,0.3881287574768066,1.0,1.0,0.0,1.0,-2.053377628326416,2.053374528884888,3.1570498322253115e-06,1.4209048748016355,0.7337296009063721,0.7337296009063721,0.0,68.18685913085938,91.0,16947.5390625,-0.0,732.45166015625,1.0,283.1499938964844,285.351806640625,290.4964599609375,291.6626281738281,293.1499938964844,293.1499938964844,283.1499938964844,16725.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5944725275039673,1.0,0.0,0.0,1.8409788608551023,1.840986371040344,2.261470939401989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4027.2646484375,0.0,225.2815856933593,1895.4371337890625,0.0,898.4898681640625,0.4762912690639496,1.0,0.0,3.0,1.0,0.0
12299640,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9351501464844,0.8490586280822754,0.2746756672859192,0.2472944557666778,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.93511962890625,0.7895070314407349,0.2189343869686126,0.2080616205930709,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9351501464844,0.8850971460342407,0.3107132911682129,0.2179117351770401,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9350891113281,0.7426680326461792,0.1817008703947067,0.1729913055896759,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.93505859375,0.708197295665741,0.155962735414505,0.7063364386558533,285.9351501464844,284.9876708984375,294.1175231933594,287.4603271484375,294.11602783203125,297.4101867675781,285.9355163574219,1.0,0.3928211033344269,1.0,1.0,0.0,1.0,-2.0704145431518555,2.070411443710327,3.208795988030033e-06,1.4328856468200684,0.7403778433799744,0.7403778433799744,0.0,71.05724334716797,79.0,17142.173828125,-0.0,756.9674682617188,1.0,283.1499938964844,285.34552001953125,290.50372314453125,291.6812438964844,293.1499938964844,293.1499938964844,283.1499938964844,16675.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.598654568195343,1.0,0.0,0.0,1.8675501346588133,1.8675577640533447,2.327222716758115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4037.680908203125,0.0,233.12306213378903,1895.4371337890625,0.0,921.3359985351562,0.4818457663059234,1.0,0.0,3.0,1.0,0.0
12299700,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9366149902344,0.8504759669303894,0.2770674228668213,0.2494391351938247,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.93658447265625,0.7909603118896484,0.2208867520093917,0.2099036872386932,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9366149902344,0.8850570321083069,0.3117911517620086,0.2186367958784103,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.93658447265625,0.7441251873970032,0.1834816187620163,0.1746749430894851,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9365539550781,0.7093935012817383,0.1572748124599456,0.7122217416763306,285.9366149902344,284.9556579589844,294.1451110839844,287.4706115722656,294.1436462402344,297.4149169921875,285.93682861328125,1.0,0.395196795463562,1.0,1.0,0.0,1.0,-2.0867977142333984,2.08679461479187,3.25899554809439e-06,1.444411277770996,0.7472529411315918,0.7472529411315918,0.0,71.74019622802734,79.0,17335.181640625,-0.0,773.5114135742188,1.0,283.1499938964844,285.3384094238281,290.5115661621094,291.7003479003906,293.1499938964844,293.1499938964844,283.1499938964844,16627.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6026215553283691,1.0,0.0,0.0,1.8949369192123413,1.8949445486068728,2.395978242475394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4048.284912109375,0.0,241.4289093017578,1895.4371337890625,0.0,943.4961547851562,0.4875995814800262,1.0,0.0,3.0,1.0,0.0
12299760,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93719482421875,0.8560616374015808,0.2794816493988037,0.2515465021133423,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9371643066406,0.796505331993103,0.2228713035583496,0.2117156982421875,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93719482421875,0.8896598219871521,0.3129454255104065,0.2193797677755355,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9371643066406,0.749137818813324,0.1852907985448837,0.1763247996568679,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9371643066406,0.7141354084014893,0.1586170047521591,0.7179558277130127,285.93719482421875,284.95001220703125,294.1727294921875,287.4808959960937,294.1712646484375,297.4195251464844,285.9373779296875,1.0,0.3964903950691223,1.0,1.0,0.0,1.0,-2.1028709411621094,2.102867603302002,3.3086300845752703e-06,1.4556993246078491,0.7539125680923462,0.7539125680923462,0.0,70.96575927734375,67.0,17526.46484375,-0.0,784.7932739257812,1.0,283.1499938964844,285.33056640625,290.52008056640625,291.7199401855469,293.1499938964844,293.1499938964844,283.1499938964844,16595.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6064437031745911,1.0,0.0,0.0,1.922746062278748,1.922753930091858,2.466818784796488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4058.921142578125,0.0,250.15147399902344,1895.4371337890625,0.0,965.270751953125,0.4934874176979065,1.0,0.0,3.0,1.0,0.0
12299820,297.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8651366233825684,0.2819199562072754,0.2536347210407257,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377746582031,0.805336594581604,0.2248904109001159,0.2135172337293625,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8979963660240173,0.31416055560112,0.2201392650604248,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377746582031,0.7571529150009155,0.1871309578418731,0.1779608130455017,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377746582031,0.7213940024375916,0.1599914580583572,0.7236310839653015,285.93780517578125,284.95001220703125,294.2003479003906,287.4911804199219,294.1988830566406,297.424072265625,285.93798828125,1.0,0.3969009816646576,1.0,1.0,0.0,1.0,-2.1188321113586426,2.118828773498535,3.358311460033292e-06,1.4669004678726196,0.7605039477348328,0.7605039477348328,0.0,69.13090515136719,67.0,17717.271484375,-0.0,792.2930908203125,1.0,283.1499938964844,285.3228454589844,290.5290832519531,291.739990234375,293.1499938964844,293.1499938964844,283.1499938964844,16579.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101664900779724,1.0,0.0,0.0,1.9505113363265991,1.950519323348999,2.5385770641150884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4069.68212890625,0.0,259.1506042480469,1895.4371337890625,0.0,986.8709106445312,0.4994215071201324,1.0,0.0,3.0,1.0,0.0
12299880,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.877767026424408,0.2843827903270721,0.2557125389575958,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385070800781,0.8168467879295349,0.2269449830055236,0.2153179049491882,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.9102381467819214,0.3154263198375702,0.2209123075008392,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385070800781,0.7682749032974243,0.189003050327301,0.1795926541090011,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.7310031056404114,0.1613987237215042,0.7292917370796204,285.93853759765625,284.95001220703125,294.2279968261719,287.5014343261719,294.2265319824219,297.4286193847656,285.9387512207031,1.0,0.3966254889965057,1.0,1.0,0.0,1.0,-2.1347732543945312,2.134769916534424,3.4083227546943817e-06,1.4780807495117188,0.7671014070510864,0.7671014070510864,0.0,66.4478759765625,55.0,17908.4609375,-0.0,796.776611328125,1.0,283.1499938964844,285.3153381347656,290.5384826660156,291.7604675292969,293.1499938964844,293.1499938964844,283.1499938964844,16567.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138306260108948,1.0,0.0,0.0,1.978352665901184,1.978360891342163,2.611564866583649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4080.6025390625,0.0,268.4276123046875,1895.4371337890625,0.0,1008.5034790039062,0.5053983926773071,1.0,0.0,3.0,1.0,0.0
12299940,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.939453125,0.8944076299667358,0.2868702411651611,0.2577856183052063,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9394226074219,0.8310450315475464,0.2290359437465667,0.2171244025230407,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.939453125,0.9280189871788024,0.3167372643947601,0.2216983139514923,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9394226074219,0.7829684019088745,0.1909079402685165,0.1812270134687423,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9393920898437,0.7435081601142883,0.1628394424915313,0.7349679470062256,285.939453125,284.95001220703125,294.2556457519531,287.5116577148437,294.25421142578125,297.4331359863281,285.939697265625,1.0,0.395790547132492,1.0,1.0,0.0,1.0,-2.15075945854187,2.150755882263184,3.458869286987465e-06,1.4892864227294922,0.7737069129943848,0.7737069129943848,0.0,63.05241775512695,55.0,18100.3515625,-0.0,798.73095703125,1.0,283.1499938964844,285.3080444335937,290.5482482910156,291.7813720703125,293.1499938964844,293.1499938964844,283.1499938964844,16560.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6174637675285339,1.0,0.0,0.0,2.0062131881713867,2.006221532821656,2.685638378352451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4091.673583984375,0.0,277.966064453125,1895.4371337890625,0.0,1030.3125,0.5114035606384277,1.0,0.0,3.0,1.0,0.0
12300000,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9406433105469,0.916391372680664,0.2893810570240021,0.2598586678504944,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9406433105469,0.8491399884223938,0.2311624884605407,0.2189421653747558,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.940673828125,0.9507969617843628,0.318087637424469,0.2224967628717422,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94061279296875,0.8017079830169678,0.1928448379039764,0.1828693300485611,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405822753906,0.7598803043365479,0.1643125563859939,0.7406845688819885,285.940673828125,284.95001220703125,294.2833251953125,287.5219116210937,294.28192138671875,297.4376525878906,285.9409484863281,1.0,0.3945353031158447,1.0,1.0,0.0,1.0,-2.166843175888061,2.166839599609375,3.5101249977742555e-06,1.5005555152893066,0.780323326587677,0.780323326587677,0.0,59.09901428222656,43.0,18293.240234375,-0.0,798.7181396484375,1.0,283.1499938964844,285.30108642578125,290.5582580566406,291.8026123046875,293.1499938964844,293.1499938964844,283.1499938964844,16556.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210885643959045,1.0,0.0,0.0,2.034036874771118,2.0340452194213867,2.76064810122989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4102.884765625,0.0,287.74713134765625,1895.4371337890625,0.0,1052.4224853515625,0.5174223780632019,1.0,0.0,3.0,1.0,0.0
12300060,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.94219970703125,0.9465957283973694,0.2919147312641144,0.2619348466396332,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.94219970703125,0.8731465339660645,0.2333247810602188,0.2207752615213394,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9422302246094,0.9768399000167848,0.3194750249385834,0.2233083844184875,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9421691894531,0.8242173790931702,0.194813847541809,0.1845235824584961,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.942138671875,0.7816174626350403,0.1658180207014084,0.7464594841003418,285.9422302246094,284.95001220703125,294.3110656738281,287.5321350097656,294.30963134765625,297.4421691894531,285.9425354003906,1.0,0.3929457068443298,1.0,1.0,0.0,1.0,-2.1830642223358154,2.183060646057129,3.562225629138993e-06,1.511916160583496,0.7869536876678467,0.7869536876678467,0.0,54.68033981323242,43.0,18487.37109375,-0.0,797.07568359375,1.0,283.1499938964844,285.2945556640625,290.5684509277344,291.8241271972656,293.1499938964844,293.1499938964844,283.1499938964844,16555.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247168183326721,1.0,0.0,0.0,2.06178617477417,2.0617947578430176,2.836485748503037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4114.23046875,0.0,297.7577514648437,1895.4371337890625,0.0,1074.9002685546875,0.5234447121620178,1.0,0.0,3.0,1.0,0.0
12300120,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.944091796875,0.978945016860962,0.2944665253162384,0.2640283703804016,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440612792969,0.903297483921051,0.2355182319879531,0.222638726234436,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.944091796875,0.9990000128746032,0.3209253549575805,0.2224235981702804,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.8505426645278931,0.1968103796243667,0.1862048655748367,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.8084819912910461,0.1673510521650314,0.7523634433746338,285.944091796875,284.95001220703125,294.3388061523437,287.5423583984375,294.33740234375,297.4467163085937,285.9442443847656,1.0,0.3910337388515472,1.0,1.0,0.0,1.0,-2.197484016418457,2.1974804401397705,3.609171471907757e-06,1.522205829620361,0.7935997843742371,0.7935997843742371,0.0,50.18228149414063,46.0,18674.697265625,-0.0,793.3737182617188,1.0,283.1499938964844,285.2881774902344,290.5787353515625,291.8458251953125,293.1499938964844,293.1499938964844,283.1499938964844,16556.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283547878265381,1.0,0.0,0.0,2.089423656463623,2.0894322395324707,2.91303962285383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4125.59814453125,0.0,307.9838562011719,1895.4371337890625,0.0,1097.7813720703125,0.529460608959198,1.0,0.0,3.0,1.0,0.0
12300180,297.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9386291503906,0.9922610521316528,0.2969986796379089,0.2662332653999328,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.938720703125,0.919812798500061,0.2377140372991562,0.2246348261833191,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385986328125,0.9990000128746032,0.3234480917453766,0.2137185484170913,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388122558594,0.8644837141036987,0.198806494474411,0.1880155205726623,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389343261719,0.8211755752563477,0.1688884645700454,0.7588881850242615,285.9385986328125,284.95001220703125,294.3666076660156,287.5526123046875,294.3652038574219,297.44940185546875,285.9378967285156,1.0,0.390488713979721,1.0,1.0,0.0,1.0,-2.2024264335632324,2.202422857284546,3.625074214141932e-06,1.5255541801452637,0.8001390695571899,0.8001390695571899,0.0,48.430294036865234,46.0,18797.48828125,-0.0,791.3872680664062,1.0,283.1499938964844,285.2753295898437,290.58843994140625,291.865478515625,293.1499938964844,293.1499938964844,283.1499938964844,16563.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319236755371094,1.0,0.0,0.0,2.11682653427124,2.116835355758667,2.989949905440881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4134.10302734375,0.0,318.39459228515625,1895.4371337890625,0.0,1120.556396484375,0.535446286201477,1.0,0.0,3.0,1.0,0.0
12300240,297.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.9990000128746032,0.2995703816413879,0.2666836678981781,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.9337866306304932,0.2399196028709411,0.2266596853733062,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.9990000128746032,0.3271097540855407,0.2074410319328308,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9329528808594,0.8760315775871277,0.2008103281259536,0.1898529231548309,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9330444335937,0.8310897946357727,0.1704458147287368,0.7655816078186035,285.93280029296875,284.95001220703125,294.3944396972656,287.5628662109375,294.3930358886719,297.4505615234375,285.9322509765625,1.0,0.3905118703842163,1.0,1.0,0.0,1.0,-2.2091264724731445,2.209122896194458,3.646883897090447e-06,1.530221700668335,0.8066322803497314,0.8066322803497314,0.0,47.28847885131836,49.0,18928.92578125,-0.0,793.0929565429688,1.0,283.1499938964844,285.2629699707031,290.5965881347656,291.8822326660156,293.1499938964844,293.1499938964844,283.1499938964844,16574.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352010369300842,1.0,0.0,0.0,2.1438748836517334,2.14388394355774,3.066847966692876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4142.12060546875,0.0,328.936279296875,1895.4371337890625,0.0,1141.7537841796875,0.5413764715194702,1.0,0.0,3.0,1.0,0.0
12300300,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92657470703125,0.9990000128746032,0.3027897477149963,0.2629841566085815,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266662597656,0.9420803189277648,0.2421312779188156,0.2287190556526184,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92657470703125,0.9990000128746032,0.3311602771282196,0.2045432329177856,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9267578125,0.8831378817558289,0.2028171420097351,0.1917223781347274,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9268493652344,0.8370585441589355,0.1720218956470489,0.7724866271018982,285.9265441894531,284.95001220703125,294.4223327636719,287.5731201171875,294.4209289550781,297.45587158203125,285.9259338378906,1.0,0.3909185826778412,1.0,1.0,0.0,1.0,-2.214393138885498,2.2143895626068115,3.663997631520033e-06,1.533837080001831,0.813080370426178,0.813080370426178,0.0,46.8267822265625,49.0,19050.111328125,-0.0,796.3318481445312,1.0,283.1499938964844,285.25030517578125,290.60400390625,291.8974914550781,293.1499938964844,293.1499938964844,283.1499938964844,16589.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638150155544281,1.0,0.0,0.0,2.170581817626953,2.170591115951538,3.143733522392722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4149.5693359375,0.0,339.5973205566406,1895.4371337890625,0.0,1161.0556640625,0.5472463369369507,1.0,0.0,3.0,1.0,0.0
12300360,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9217529296875,0.9990000128746032,0.3066183030605316,0.2598999142646789,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9218139648437,0.9493873715400696,0.2443585991859436,0.2307931333780288,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9217529296875,0.9990000128746032,0.3352519571781158,0.202144369482994,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.921875,0.8896070718765259,0.2048357278108596,0.1936032921075821,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92193603515625,0.8425203561782837,0.1736327856779098,0.7795354127883911,285.9217529296875,284.95001220703125,294.4502868652344,287.5834045410156,294.4488830566406,297.4657897949219,285.92138671875,1.0,0.3917515873908996,1.0,1.0,0.0,1.0,-2.221756219863892,2.221752405166626,3.688038532345672e-06,1.5389204025268557,0.819508969783783,0.819508969783783,0.0,46.52532577514648,67.0,19183.390625,-0.0,801.9904174804688,1.0,283.1499938964844,285.2391967773437,290.6113586425781,291.91229248046875,293.1499938964844,293.1499938964844,283.1499938964844,16604.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6407902240753174,1.0,0.0,0.0,2.1969122886657715,2.1969215869903564,3.220466453512927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4157.390625,0.0,350.3544616699219,1895.4371337890625,0.0,1178.516357421875,0.5530471205711365,1.0,0.0,3.0,1.0,0.0
12300420,297.5458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230651855469,0.9990000128746032,0.3105230033397674,0.2614778876304626,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230041503906,0.9505245089530944,0.2466242462396621,0.2329179346561432,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230651855469,0.9990000128746032,0.3391023874282837,0.2033717036247253,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92291259765625,0.8908254504203796,0.2068876475095749,0.1955310404300689,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228210449219,0.8434545397758484,0.1752980947494506,0.7869081497192383,285.9231262207031,284.95001220703125,294.4783020019531,287.5936889648437,294.4768981933594,297.4769592285156,285.9241638183594,1.0,0.3954258859157562,1.0,1.0,0.0,1.0,-2.240717649459839,2.240713834762573,3.750273208424914e-06,1.5519667863845823,0.8260026574134827,0.8260026574134827,0.0,47.19643020629883,67.0,19385.861328125,-0.0,822.2490844726562,1.0,283.1499938964844,285.2342834472656,290.6195678710937,291.928955078125,293.1499938964844,293.1499938964844,283.1499938964844,16619.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432573795318604,1.0,0.0,0.0,2.2229135036468506,2.222923040390014,3.297148509773251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4167.84912109375,0.0,361.2082214355469,1895.4371337890625,0.0,1194.9853515625,0.5587857365608215,1.0,0.0,3.0,1.0,0.0
12300480,297.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9344787597656,0.9990000128746032,0.31385537981987,0.266676664352417,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.934326171875,0.9469619393348694,0.2489387392997741,0.2351070195436477,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9344787597656,0.9990000128746032,0.342253029346466,0.2074151933193206,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.93414306640625,0.887965738773346,0.2089808136224746,0.1975172460079193,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9339599609375,0.8408605456352234,0.1770083159208297,0.7946195602416992,285.9346008300781,284.95001220703125,294.5063781738281,287.6040344238281,294.5049743652344,297.48486328125,285.9364929199219,1.0,0.4008318185806274,1.0,1.0,0.0,1.0,-2.268893480300904,2.2688896656036377,3.844191724056145e-06,1.571616291999817,0.8326771259307861,0.8326771259307861,0.0,48.6618537902832,85.0,19655.404296875,-0.0,854.7470703125,1.0,283.1499938964844,285.2376708984375,290.63055419921875,291.95166015625,293.1499938964844,293.1499938964844,283.1499938964844,16628.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459158658981323,1.0,0.0,0.0,2.248751878738404,2.2487614154815674,3.374243533471599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4182.560546875,0.0,372.2008361816406,1895.4371337890625,0.0,1212.8955078125,0.5644909739494324,1.0,0.0,3.0,1.0,0.0
12300540,297.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527893066406,0.9990000128746032,0.3163947761058807,0.2748391032218933,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.9396132826805116,0.2513061165809631,0.2373635917901992,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527893066406,0.9990000128746032,0.3445585966110229,0.2137637436389923,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9522705078125,0.8819677233695984,0.2111184298992157,0.1995633840560913,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95196533203125,0.8355531096458435,0.1787438541650772,0.8025808930397034,285.9529113769531,284.95001220703125,294.5345153808594,287.6143798828125,294.5331420898437,297.48779296875,285.9555053710937,1.0,0.4078274071216583,1.0,1.0,0.0,1.0,-2.304603338241577,2.3045992851257324,3.965093128499575e-06,1.5965656042099,0.839543879032135,0.839543879032135,0.0,50.82337951660156,85.0,19977.462890625,-0.0,898.221923828125,1.0,283.1499938964844,285.2467956542969,290.64501953125,291.9811096191406,293.1499938964844,293.1499938964844,283.1499938964844,16633.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649161696434021,1.0,0.0,0.0,2.274507761001587,2.27451753616333,3.451979466717603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4200.77880859375,0.0,383.3708190917969,1895.4371337890625,0.0,1234.988525390625,0.5701817870140076,1.0,0.0,3.0,1.0,0.0
12300600,297.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768371582031,0.9990000128746032,0.3180576860904693,0.2852026224136352,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765014648437,0.9288318753242492,0.2537257671356201,0.2396902292966842,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768371582031,0.9990000128746032,0.3459513485431671,0.2223911136388778,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761657714844,0.8733156323432922,0.2133001387119293,0.2016719132661819,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.8279200196266174,0.1804866641759872,0.8107133507728577,285.9769592285156,284.95001220703125,294.5627136230469,287.624755859375,294.5613708496094,297.4853210449219,285.9800720214844,1.0,0.4162241518497467,1.0,1.0,0.0,1.0,-2.3466830253601074,2.3466789722442627,4.1102052819042e-06,1.6260044574737549,0.8466286659240723,0.8466286659240723,0.0,53.69298553466797,88.0,20344.591796875,-0.0,952.383544921875,1.0,283.1499938964844,285.2606201171875,290.6622314453125,292.0166931152344,293.1499938964844,293.1499938964844,283.1499938964844,16633.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532352566719055,1.0,0.0,0.0,2.3002524375915527,2.300262451171875,3.530566630161047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4222.0517578125,0.0,394.7525329589844,1895.4371337890625,0.0,1263.063232421875,0.5758745670318604,1.0,0.0,3.0,1.0,0.0
12300660,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992370605469,0.9892926216125488,0.3196272552013397,0.2870097160339355,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989929199219,0.915680468082428,0.2561655938625335,0.2420744895935058,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.999267578125,0.9990000128746032,0.3462574779987335,0.2330260723829269,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.998779296875,0.8628424406051636,0.2154949158430099,0.2038306295871734,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.8185046911239624,0.1821987926959991,0.8188983798027039,285.99932861328125,284.95001220703125,294.59100341796875,287.6351928710937,294.5896911621094,297.48065185546875,286.0014343261719,1.0,0.4232207238674164,1.0,1.0,0.0,1.0,-2.380293130874634,2.38028883934021,4.228494162816787e-06,1.649749755859375,0.8538540005683899,0.8538540005683899,0.0,56.90971374511719,88.0,20667.1953125,-0.0,1000.696533203125,1.0,283.1499938964844,285.27197265625,290.6808776855469,292.0556030273437,293.1499938964844,293.1499938964844,283.1499938964844,16632.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658215343952179,1.0,0.0,0.0,2.325998544692993,2.3260085582733154,3.610041972024192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4242.84716796875,0.0,406.3668212890625,1895.4371337890625,0.0,1297.9005126953125,0.5815743803977966,1.0,0.0,3.0,1.0,0.0
12300720,297.5321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165405273437,0.9797124266624452,0.3217464089393616,0.2887643575668335,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163269042969,0.905388355255127,0.2586206793785095,0.2444683611392974,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166015625,0.9990000128746032,0.3457528948783874,0.2419725507497787,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01611328125,0.854425847530365,0.2177008837461471,0.2059937715530395,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.015869140625,0.8105067014694214,0.1838921308517456,0.826935887336731,286.0166320800781,284.95001220703125,294.619384765625,287.6456298828125,294.6180725097656,297.4794311523437,286.0185241699219,1.0,0.429880291223526,1.0,1.0,0.0,1.0,-2.4114086627960205,2.4114043712615967,4.339357474236749e-06,1.6715837717056274,0.861138641834259,0.861138641834259,0.0,59.93735504150391,91.0,20967.783203125,-0.0,1046.77783203125,1.0,283.1499938964844,285.2796630859375,290.6979064941406,292.0922546386719,293.1499938964844,293.1499938964844,283.1499938964844,16635.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637911796569824,1.0,0.0,0.0,2.3516054153442383,2.35161566734314,3.689965240027959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4261.68408203125,0.0,418.175537109375,1895.4371337890625,0.0,1337.5631103515625,0.587258517742157,1.0,0.0,3.0,1.0,0.0
12300780,297.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0276794433594,0.9636553525924684,0.3241129219532013,0.2909128963947296,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0275573730469,0.8902103304862976,0.2610644996166229,0.2469198107719421,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0276794433594,0.9841721653938292,0.3453931510448456,0.2419963032007217,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274658203125,0.8412872552871704,0.2198927551507949,0.2082111537456512,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0273742675781,0.7970799207687378,0.1855569183826446,0.8351301550865173,286.0277099609375,284.95001220703125,294.6478576660156,287.6561279296875,294.64654541015625,297.4820556640625,286.02862548828125,1.0,0.4357488453388214,1.0,1.0,0.0,1.0,-2.4314451217651367,2.431440591812134,4.411717327457154e-06,1.68574059009552,0.8684402704238892,0.8684402704238892,0.0,64.07118225097656,91.0,21199.744140625,-0.0,1086.1141357421875,1.0,283.1499938964844,285.2816772460937,290.7118225097656,292.12432861328125,293.1499938964844,293.1499938964844,283.1499938964844,16642.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695643663406372,1.0,0.0,0.0,2.377023458480835,2.3770337104797363,3.7701641986132017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4277.1025390625,0.0,430.1531982421875,1895.4371337890625,0.0,1379.3411865234375,0.5929138660430908,1.0,0.0,3.0,1.0,0.0
12300840,297.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354309082031,0.951095461845398,0.3265888094902038,0.2931919693946838,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.03533935546875,0.8796046376228333,0.2635090947151184,0.2493423819541931,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.03546142578125,0.9709621071815492,0.3457273542881012,0.2420893758535385,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0352478027344,0.8322718739509583,0.2220837771892547,0.2103977054357528,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0351257324219,0.7874919176101685,0.1872281581163406,0.8431603908538818,286.03546142578125,284.95001220703125,294.6764221191406,287.66668701171875,294.67510986328125,297.4819641113281,286.03643798828125,1.0,0.4411854445934295,1.0,1.0,0.0,1.0,-2.451472043991089,2.451467514038086,4.484397322812583e-06,1.699723243713379,0.8757540583610535,0.8757540583610535,0.0,67.63292694091797,94.0,21425.005859375,-0.0,1123.6595458984375,1.0,283.1499938964844,285.2816772460937,290.7219543457031,292.1502685546875,293.1499938964844,293.1499938964844,283.1499938964844,16653.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751016974449158,1.0,0.0,0.0,2.4021308422088623,2.402141571044922,3.850230427815404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4290.501953125,0.0,442.2449951171875,1895.4371337890625,0.0,1420.0750732421875,0.5985161662101746,1.0,0.0,3.0,1.0,0.0
12300900,297.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438232421875,0.9416500329971312,0.3291218876838684,0.295525312423706,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.043701171875,0.8721922039985657,0.2659639418125152,0.2517502605915069,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438537597656,0.960369110107422,0.3465208411216736,0.2425577044486999,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0436096191406,0.8259991407394409,0.2242821305990219,0.212567463517189,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0434875488281,0.7807435989379883,0.1889173835515976,0.851159393787384,286.0438537597656,284.95001220703125,294.705078125,287.6772766113281,294.70379638671875,297.48321533203125,286.0448913574219,1.0,0.4462956190109253,1.0,1.0,0.0,1.0,-2.4719831943511963,2.4719786643981934,4.559492936095921e-06,1.7140473127365112,0.8831307888031006,0.8831307888031006,0.0,70.7116928100586,94.0,21654.017578125,-0.0,1160.3226318359375,1.0,283.1499938964844,285.2823486328125,290.7297058105469,292.1726989746094,293.1499938964844,293.1499938964844,283.1499938964844,16667.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802070736885071,1.0,0.0,0.0,2.426930427551269,2.426941156387329,3.930140053398645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4303.49951171875,0.0,454.4314575195313,1895.4371337890625,0.0,1458.1898193359375,0.6040602922439575,1.0,0.0,3.0,1.0,0.0
12300960,297.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05279541015625,0.9345553517341614,0.3316886126995086,0.2978843152523041,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0526733398437,0.8669063448905945,0.2684348225593567,0.2541551887989044,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0528259277344,0.951949954032898,0.3476186394691467,0.2432777136564254,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0525817871094,0.8215095400810242,0.2264928668737411,0.2147312313318252,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0524597167969,0.7759069204330444,0.1906252354383468,0.8591659665107727,286.0528564453125,284.95001220703125,294.7338256835937,287.6879272460937,294.7325439453125,297.4849548339844,286.0539245605469,1.0,0.4511583149433136,1.0,1.0,0.0,1.0,-2.492866039276123,2.492861270904541,4.63663036498474e-06,1.7286326885223389,0.890573263168335,0.890573263168335,0.0,73.42306518554688,97.0,21886.064453125,-0.0,1196.4410400390625,1.0,283.1499938964844,285.2835693359375,290.73663330078125,292.19366455078125,293.1499938964844,293.1499938964844,283.1499938964844,16682.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848905682563782,1.0,0.0,0.0,2.4514005184173584,2.451411485671997,4.0097927467286354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4316.5,0.0,466.6947021484375,1895.4371337890625,0.0,1493.613525390625,0.6095402240753174,1.0,0.0,3.0,1.0,0.0
12301020,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0622863769531,0.9292147755622864,0.3342772424221039,0.3002567291259765,297.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0621643066406,0.8630952835083008,0.2709251046180725,0.2565650343894958,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0622863769531,0.9452548623085022,0.3489207625389099,0.2441654354333877,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06207275390625,0.8182573318481445,0.2287189960479736,0.2168963104486465,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619201660156,0.7724056839942932,0.1923527419567108,0.8672024011611938,286.0623474121094,284.95001220703125,294.7626953125,287.6986389160156,294.76141357421875,297.4868469238281,286.0634460449219,1.0,0.4558314383029938,1.0,1.0,0.0,1.0,-2.5140397548675537,2.514034986495972,4.715544491773471e-06,1.7434234619140625,0.8980841040611267,0.8980841040611267,0.0,75.85174560546875,97.0,22120.572265625,-0.0,1232.27001953125,1.0,283.1499938964844,285.28533935546875,290.7438049316406,292.2145080566406,293.1499938964844,293.1499938964844,283.1499938964844,16698.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892260313034058,1.0,0.0,0.0,2.475517749786377,2.475528717041016,4.089078231572785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4329.7392578125,0.0,479.0151977539063,1895.4371337890625,0.0,1526.7861328125,0.6149498224258423,1.0,0.0,3.0,1.0,0.0
12301080,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0722351074219,0.9251640439033508,0.3368814885616302,0.3026369512081146,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721130371094,0.8603262305259705,0.2734367251396179,0.2589848935604095,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9398788809776306,0.3503592014312744,0.2451629638671875,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0719909667969,0.8158918023109436,0.2309622764587402,0.2190675884485244,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7698532938957214,0.1941004544496536,0.8752848505973816,286.0722961425781,284.95001220703125,294.79168701171875,287.7094116210937,294.7904052734375,297.4888000488281,286.07342529296875,1.0,0.4603626728057861,1.0,1.0,0.0,1.0,-2.535454273223877,2.535449504852295,4.79607297165785e-06,1.7583842277526855,0.9056655764579772,0.9056655764579772,0.0,78.06582641601562,100.0,22357.17578125,-0.0,1268.0338134765625,1.0,283.1499938964844,285.2875671386719,290.7517395019531,292.2359619140625,293.1499938964844,293.1499938964844,283.1499938964844,16716.884765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933162212371826,1.0,0.0,0.0,2.499260187149048,2.4992713928222656,4.167890494954918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4343.33154296875,0.0,491.3738403320313,1895.4371337890625,0.0,1558.41015625,0.6232835650444031,1.0,0.0,3.0,1.0,0.0
12301140,297.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726318359375,0.9220861792564392,0.3394769430160522,0.3050169050693512,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726013183594,0.8583290576934814,0.2759582698345184,0.2614142000675201,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726318359375,0.9355383515357972,0.3518809378147125,0.2462368756532669,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.07257080078125,0.814197301864624,0.2332130670547485,0.2212449759244918,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07257080078125,0.7680068612098694,0.1958595514297485,0.8834113478660583,286.0726318359375,284.95001220703125,294.8207702636719,287.7202453613281,294.81951904296875,297.4905700683594,286.0730285644531,1.0,0.4647792279720306,1.0,1.0,0.0,1.0,-2.557050943374634,2.557046175003052,4.8780193537822925e-06,1.7734756469726562,0.9131557941436768,0.9131557941436768,0.0,80.1093978881836,100.0,22634.150390625,-0.0,1303.8465576171875,1.0,283.1499938964844,285.2769775390625,290.7618103027344,292.26190185546875,293.1499938964844,293.1499938964844,283.1499938964844,17034.943359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697420060634613,1.0,0.0,0.0,2.5446877479553223,2.544699192047119,4.320781954447739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4360.40869140625,0.0,517.1183471679688,1895.4371337890625,0.0,1590.4522705078125,0.6313797831535339,1.0,0.0,3.0,1.0,0.0
12301200,297.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0767517089844,0.9196183681488036,0.3420553207397461,0.3073751926422119,297.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0766906738281,0.8568183183670044,0.2784837782382965,0.2638424634933471,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0767517089844,0.9318717122077942,0.3534462749958038,0.2473461329936981,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0766296386719,0.8129303455352783,0.2354656308889389,0.2234196364879608,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765686035156,0.7666063904762268,0.1976235061883926,0.8915427327156067,286.0767822265625,284.95001220703125,294.8500061035156,287.73114013671875,294.8487243652344,297.4920959472656,286.07745361328125,1.0,0.4691044092178345,1.0,1.0,0.0,1.0,-2.5786683559417725,2.578663349151612,4.960775186191313e-06,1.7885829210281372,0.9207077622413636,0.9207077622413636,0.0,82.04206085205078,103.0,22887.392578125,-0.0,1339.76025390625,1.0,283.1499938964844,285.2723999023437,290.7723388671875,292.2869567871094,293.1499938964844,293.1499938964844,283.1499938964844,17199.595703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015197277069092,1.0,0.0,0.0,2.57814359664917,2.578155517578125,4.435142386682857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4375.44091796875,0.0,536.2713012695312,1895.4371337890625,0.0,1622.7669677734375,0.642090380191803,1.0,0.0,3.0,1.0,0.0
