time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301260,297.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.072998046875,0.9174016714096068,0.344528317451477,0.3096931874752044,297.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.072998046875,0.8554996252059937,0.2809230387210846,0.2662450671195984,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072998046875,0.9285080432891846,0.3549495637416839,0.24845951795578,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0730285644531,0.8118200898170471,0.2376292496919632,0.2255660146474838,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07305908203125,0.7653703093528748,0.1992997080087661,0.8995488882064819,286.0729675292969,284.95001220703125,294.88006591796875,287.74267578125,294.87872314453125,297.4926147460937,286.0730285644531,1.0,0.4733429551124573,1.0,1.0,0.0,1.0,-2.6000003814697266,2.599995374679565,5.0431826821295545e-06,1.803506851196289,0.9281579852104188,0.9281579852104188,0.0,83.932373046875,103.0,23175.705078125,-0.0,1375.671875,1.0,283.1499938964844,285.2568664550781,290.78436279296875,292.3157958984375,293.1499938964844,293.1499938964844,283.1499938964844,17637.703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057089805603027,1.0,0.0,0.0,2.631354570388794,2.6313669681549072,4.620108029484982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4393.6025390625,0.0,568.6602172851562,1895.4371337890625,0.0,1656.0955810546875,0.6520836353302002,1.0,0.0,3.0,1.0,0.0
12301320,297.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.073486328125,0.9146410822868348,0.3468383252620697,0.3118777275085449,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0734558105469,0.853717565536499,0.2832062244415283,0.2685220241546631,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.073486328125,0.9246218204498292,0.3563172221183777,0.2494944781064987,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0734558105469,0.8102251887321472,0.2396315634250641,0.2275833487510681,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.07342529296875,0.7636573314666748,0.2008101791143417,0.9069375991821288,286.073486328125,284.95001220703125,294.91162109375,287.7554016113281,294.9102478027344,297.491455078125,286.07379150390625,1.0,0.4774455428123474,1.0,1.0,0.0,1.0,-2.619886636734009,2.619881629943848,5.120664809510345e-06,1.8174307346344,0.93565171957016,0.93565171957016,0.0,85.9367446899414,106.0,23431.59765625,-0.0,1410.7222900390625,1.0,283.1499938964844,285.2480773925781,290.7966613769531,292.3431091308594,293.1499938964844,293.1499938964844,283.1499938964844,17901.146484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098215222358704,1.0,0.0,0.0,2.6709463596343994,2.6709587574005127,4.7601830033272563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4409.3525390625,0.0,593.2313232421875,1895.4371337890625,0.0,1689.108154296875,0.6642958521842957,1.0,0.0,3.0,1.0,0.0
12301380,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.06646728515625,0.9115400314331056,0.3490268588066101,0.3139471113681793,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0665283203125,0.8516088128089905,0.2853687107563019,0.2706781327724457,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06646728515625,0.9204000234603882,0.3575831651687622,0.2504553198814392,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.06658935546875,0.8082543015480042,0.2415067702531814,0.2294737100601196,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.066650390625,0.7615856528282166,0.2021856904029846,0.9136933088302612,286.0664367675781,284.95001220703125,294.94464111328125,287.7692565917969,294.9432067871094,297.4891662597656,286.0661926269531,1.0,0.4813947081565857,1.0,1.0,0.0,1.0,-2.6383447647094727,2.6383395195007324,5.193123342905892e-06,1.830349683761597,0.9430254101753236,0.9430254101753236,0.0,88.02104949951172,106.0,23712.49609375,-0.0,1444.7037353515625,1.0,283.1499938964844,285.2290954589844,290.8104553222656,292.3735046386719,293.1499938964844,293.1499938964844,283.1499938964844,18422.38671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139350771903992,1.0,0.0,0.0,2.728942632675171,2.728955745697021,4.969150495526264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4427.68408203125,0.0,631.2402954101562,1895.4371337890625,0.0,1722.4136962890625,0.6754550933837891,1.0,0.0,3.0,1.0,0.0
12301440,297.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.064208984375,0.908339023590088,0.3511225879192352,0.3159180283546448,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.064208984375,0.8493542075157166,0.2874371707439422,0.2727325856685638,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.064208984375,0.916088044643402,0.3587719798088074,0.2513526678085327,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.064208984375,0.8060678839683533,0.2432812303304672,0.2312565594911575,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.064208984375,0.7593293786048889,0.2034512162208557,0.9199023246765136,286.064208984375,284.95001220703125,294.97900390625,287.7841796875,294.9775390625,297.4860534667969,286.06427001953125,1.0,0.4851876199245453,1.0,1.0,0.0,1.0,-2.6555771827697754,2.655571937561035,5.261237674858421e-06,1.8424049615859983,0.950429141521454,0.950429141521454,0.0,90.14010620117188,109.0,23960.74609375,-0.0,1477.611572265625,1.0,283.1499938964844,285.21746826171875,290.8243713378906,292.40203857421875,293.1499938964844,293.1499938964844,283.1499938964844,18753.630859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179124355316162,1.0,0.0,0.0,2.7721822261810303,2.772195816040039,5.127868689669413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4443.53369140625,0.0,660.2625122070312,1895.4371337890625,0.0,1754.8798828125,0.6885635852813721,1.0,0.0,3.0,1.0,0.0
12301500,297.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0556335449219,0.9052681922912598,0.3531436920166015,0.3178201019763946,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0556945800781,0.8471271395683289,0.289432018995285,0.2747117877006531,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0556335449219,0.9119290709495544,0.3599018156528473,0.2522065937519073,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0557556152344,0.8038433194160461,0.2449756413698196,0.2329574078321457,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.05584716796875,0.7570562958717346,0.2046276181936264,0.925678849220276,286.0556030273437,284.95001220703125,295.01470947265625,287.8001708984375,295.01318359375,297.482421875,286.05523681640625,1.0,0.4888330996036529,1.0,1.0,0.0,1.0,-2.671872615814209,2.6718673706054688,5.326061454979936e-06,1.8537994623184204,0.9577143788337708,0.9577143788337708,0.0,92.2481918334961,109.0,24234.505859375,-0.0,1509.570068359375,1.0,283.1499938964844,285.1970520019531,290.8397521972656,292.4335021972656,293.1499938964844,293.1499938964844,283.1499938964844,19332.904296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218365669250488,1.0,0.0,0.0,2.832881689071656,2.8328957557678223,5.354885956876387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4461.947265625,0.0,703.1329956054688,1895.4371337890625,0.0,1787.158935546875,0.7003824710845947,1.0,0.0,3.0,1.0,0.0
12301560,297.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.05242919921875,0.9023858904838562,0.3551042973995209,0.3196565806865692,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.05242919921875,0.8449733257293701,0.2913682162761688,0.2766254842281341,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05242919921875,0.9079983234405518,0.3609858155250549,0.2530208528041839,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0524597167969,0.8016592264175415,0.24660524725914,0.234587162733078,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0524597167969,0.7548168301582336,0.2057304978370666,0.9310798048973083,286.0523986816406,284.95001220703125,295.0516662597656,287.8171081542969,295.05010986328125,297.4784545898437,286.0523986816406,1.0,0.492338091135025,1.0,1.0,0.0,1.0,-2.6873438358306885,2.687338590621948,5.387977125792531e-06,1.864612102508545,0.965030074119568,0.965030074119568,0.0,94.33143615722656,112.0,24478.078125,-0.0,1540.6224365234375,1.0,283.1499938964844,285.1845092773437,290.8553466796875,292.4632873535156,293.1499938964844,293.1499938964844,283.1499938964844,19709.97265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725597083568573,1.0,0.0,0.0,2.878039836883545,2.87805438041687,5.526968038793711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4478.07568359375,0.0,735.8565063476562,1895.4371337890625,0.0,1818.31640625,0.7139661908149719,1.0,0.0,3.0,1.0,0.0
12301620,297.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0437316894531,0.8997058868408203,0.3570127785205841,0.3214464783668518,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0437927246094,0.8429575562477112,0.2932569980621338,0.2784909307956695,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0437316894531,0.9043916463851928,0.362032949924469,0.2538085877895355,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438537597656,0.7995886206626892,0.248182013630867,0.2361628115177154,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439147949219,0.7526775002479553,0.2067729979753494,0.9361860156059264,286.043701171875,284.95001220703125,295.0897827148437,287.8349914550781,295.0881652832031,297.4742126464844,286.0433044433594,1.0,0.4957176148891449,1.0,1.0,0.0,1.0,-2.7021875381469727,2.7021822929382324,5.447720013762591e-06,1.8749817609786987,0.9722342491149902,0.9722342491149902,0.0,96.37088775634766,112.0,24747.171875,-0.0,1570.9150390625,1.0,283.1499938964844,285.1640930175781,290.8724365234375,292.4960632324219,293.1499938964844,293.1499938964844,283.1499938964844,20329.587890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292989492416382,1.0,0.0,0.0,2.9400177001953125,2.940032720565796,5.767574293713551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4496.7822265625,0.0,782.990234375,1895.4371337890625,0.0,1849.1971435546875,0.7260984778404236,1.0,0.0,3.0,1.0,0.0
12301680,297.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406188964844,0.8971706628799438,0.3588776886463165,0.3231877088546753,297.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406188964844,0.8410675525665283,0.2951071858406067,0.2803118526935577,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406188964844,0.9010810256004332,0.3630508780479431,0.2545695304870605,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406494140625,0.7976242899894714,0.249714970588684,0.237689271569252,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406494140625,0.7506327629089355,0.2077647745609283,0.9410281181335448,286.0406188964844,284.95001220703125,295.1289978027344,287.8537292480469,295.1273498535156,297.4698486328125,286.0406188964844,1.0,0.4989806413650512,1.0,1.0,0.0,1.0,-2.7164530754089355,2.716447591781616,5.505447006726172e-06,1.884942889213562,0.9794719815254213,0.9794719815254213,0.0,98.36854553222656,115.0,24988.02734375,-0.0,1600.493408203125,1.0,283.1499938964844,285.1517639160156,290.8898620605469,292.5274353027344,293.1499938964844,293.1499938964844,283.1499938964844,20737.705078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328512072563171,1.0,0.0,0.0,2.985955238342285,2.9859707355499268,5.94921857555164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4513.37109375,0.0,818.8484497070312,1895.4371337890625,0.0,1879.019775390625,0.7398807406425476,1.0,0.0,3.0,1.0,0.0
12301740,297.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325927734375,0.8948172330856323,0.3607032001018524,0.3248952627182007,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0326232910156,0.8393325209617615,0.2969253063201904,0.2821007668972015,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325622558594,0.8979912996292114,0.3640445470809936,0.2553138434886932,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0326843261719,0.7958011031150818,0.2512111663818359,0.2391786277294159,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0327453613281,0.7487136125564575,0.20871402323246,0.9456639289855956,286.0325622558594,284.95001220703125,295.16925048828125,287.8733215332031,295.1676025390625,297.46539306640625,286.0322570800781,1.0,0.5021412372589111,1.0,1.0,0.0,1.0,-2.7302839756011963,2.730278491973877,5.561708348977845e-06,1.8945971727371216,0.9866082072257996,0.9866082072257996,0.0,100.31483459472656,115.0,25253.767578125,-0.0,1629.490234375,1.0,283.1499938964844,285.1322021484375,290.9088134765625,292.56182861328125,293.1499938964844,293.1499938964844,283.1499938964844,21385.138671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363623380661011,1.0,0.0,0.0,3.048237562179565,3.048253536224365,6.19998957063217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4532.47265625,0.0,869.7478637695312,1895.4371337890625,0.0,1908.6751708984373,0.7520902156829834,1.0,0.0,3.0,1.0,0.0
12301800,297.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301513671875,0.8926025629043579,0.3624947965145111,0.3265639841556549,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301513671875,0.8377178311347961,0.2987166047096252,0.2838577926158905,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301513671875,0.8950637578964233,0.365018367767334,0.2560388743877411,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301818847656,0.7940873503684998,0.2526760101318359,0.2406321316957473,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301818847656,0.7468921542167664,0.2096267193555832,0.950106918811798,286.0301513671875,284.95001220703125,295.21051025390625,287.8936767578125,295.20880126953125,297.4609375,286.0302124023437,1.0,0.5052080750465393,1.0,1.0,0.0,1.0,-2.743689775466919,2.7436840534210205,5.616513135464629e-06,1.9039514064788816,0.9937832355499268,0.9937832355499268,0.0,102.2196807861328,118.0,25492.875,-0.0,1657.9415283203125,1.0,283.1499938964844,285.1206359863281,290.9280700683594,292.5949401855469,293.1499938964844,293.1499938964844,283.1499938964844,21813.3359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397497892379761,1.0,0.0,0.0,3.094146966934204,3.094163656234741,6.388152087311028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4549.57958984375,0.0,908.2400512695312,1895.4371337890625,0.0,1937.448974609375,0.7658748626708984,1.0,0.0,3.0,1.0,0.0
12301860,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231628417969,0.8905478715896606,0.3642542660236358,0.3282065093517303,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0232238769531,0.8362390398979187,0.3004847764968872,0.2855925559997558,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231628417969,0.8923175930976868,0.3659748435020447,0.2567528784275055,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.02325439453125,0.792502224445343,0.2541136741638183,0.2420589029788971,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233154296875,0.7451847791671753,0.2105079591274261,0.9544000625610352,286.0231628417969,284.95001220703125,295.2526550292969,287.9147644042969,295.2509460449219,297.4564819335937,286.02294921875,1.0,0.5081933736801147,1.0,1.0,0.0,1.0,-2.7567803859710693,2.756774663925171,5.670292921422515e-06,1.9130841493606567,1.0,1.0,0.0,104.07798767089844,118.0,25756.1015625,-0.0,1685.9647216796875,1.0,283.1499938964844,285.10235595703125,290.94873046875,292.63092041015625,293.1499938964844,293.1499938964844,283.1499938964844,22481.939453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431184649467468,1.0,0.0,0.0,3.156064033508301,3.156081199645996,6.646376391472586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4569.111328125,0.0,962.4839477539062,1895.4371337890625,0.0,1966.2181396484373,0.7779986262321472,1.0,0.0,3.0,1.0,0.0
12301920,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224914550781,0.8886076807975769,0.3659869134426117,0.3298166692256927,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224914550781,0.8348593711853027,0.3022339344024658,0.2873033881187439,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224914550781,0.8897085785865784,0.366917997598648,0.2574523091316223,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224609375,0.7910101413726807,0.2555281519889831,0.2434582859277725,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224304199219,0.743560254573822,0.2113620340824127,0.9585466980934144,286.0224914550781,284.95001220703125,295.2956848144531,287.9365234375,295.2939147949219,297.4520874023437,286.02276611328125,1.0,0.5111039876937866,1.0,1.0,0.0,1.0,-2.7695446014404297,2.7695388793945312,5.722979949496221e-06,1.9219871759414675,1.0,1.0,0.0,105.90147399902344,121.0,25988.6953125,-0.0,1713.5804443359375,1.0,283.1499938964844,285.0930480957031,290.9695129394531,292.66534423828125,293.1499938964844,293.1499938964844,283.1499938964844,23056.3046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463745474815369,1.0,0.0,0.0,3.198284149169922,3.1983015537261963,6.82538882301742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4586.18115234375,0.0,1001.425537109375,1895.4371337890625,0.0,1994.168701171875,0.7910227179527283,1.0,0.0,3.0,1.0,0.0
12301980,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0188293457031,0.8868089318275452,0.3676983416080475,0.3314085602760315,297.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0188293457031,0.8335987329483032,0.3039693236351013,0.2889999747276306,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0188293457031,0.8872609734535217,0.3678533732891083,0.258146196603775,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0188293457031,0.7896338105201721,0.2569246888160705,0.2448391169309616,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01885986328125,0.7420377135276794,0.2121945172548294,0.9625864624977112,286.0188293457031,284.95001220703125,295.3394470214844,287.9589233398437,295.3376770019531,297.4477844238281,286.0189208984375,1.0,0.5139509439468384,1.0,1.0,0.0,1.0,-2.782090663909912,2.7820847034454346,5.775008503405843e-06,1.9307374954223635,1.0,1.0,0.0,107.68366241455078,121.0,26242.94140625,0.0,1740.9058837890625,1.0,283.1499938964844,285.0788879394531,290.99139404296875,292.7020874023437,293.1499938964844,293.1499938964844,283.1499938964844,23862.0546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749591052532196,1.0,0.0,0.0,3.2537028789520264,3.253721237182617,7.063974294396758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4605.58349609375,0.0,1054.388916015625,1895.4371337890625,0.0,2021.91455078125,0.8017798662185669,1.0,0.0,3.0,1.0,0.0
12302040,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0212097167969,0.8851170539855957,0.3693932592868805,0.3329782485961914,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.02117919921875,0.8324295282363892,0.3056946396827698,0.2906816601753235,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0212097167969,0.8849411010742188,0.3687848150730133,0.2588325142860412,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0211181640625,0.788345992565155,0.2583068311214447,0.2462013959884643,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02105712890625,0.7405934929847717,0.2130091041326522,0.9665240049362184,286.021240234375,284.95001220703125,295.3839416503906,287.9819030761719,295.38214111328125,297.4436340332031,286.021728515625,1.0,0.5167405605316162,1.0,1.0,0.0,1.0,-2.7944157123565674,2.794409990310669,5.8263544815417845e-06,1.93933367729187,1.0,1.0,0.0,109.43418884277344,124.0,26471.6328125,0.0,1767.970947265625,1.0,283.1499938964844,285.0731201171875,291.0133361816406,292.7373962402344,293.1499938964844,293.1499938964844,283.1499938964844,24409.521484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526862621307373,1.0,0.0,0.0,3.290816068649292,3.290834665298462,7.226042839647562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4623.0458984375,0.0,1090.8824462890625,1895.4371337890625,0.0,2048.73583984375,0.8136534094810486,1.0,0.0,3.0,1.0,0.0
12302100,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199279785156,0.883546769618988,0.3710705935955047,0.3345358669757843,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199279785156,0.8313626050949097,0.3074110150337219,0.2923557162284851,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199279785156,0.8827620148658752,0.3697125613689422,0.259518027305603,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198974609375,0.7871593236923218,0.2596761286258697,0.2475517988204956,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198974609375,0.7392379641532898,0.2138080298900604,0.9703893661499025,286.0199279785156,284.95001220703125,295.4290771484375,288.00543212890625,295.4272766113281,297.43963623046875,286.0202331542969,1.0,0.5194820761680603,1.0,1.0,0.0,1.0,-2.8066017627716064,2.806595802307129,5.8773498494701926e-06,1.947834014892578,1.0,1.0,0.0,111.14981842041016,124.0,26722.27734375,0.0,1794.8743896484375,1.0,283.1499938964844,285.0617370605469,291.0364074707031,292.7751770019531,293.1499938964844,293.1499938964844,283.1499938964844,25178.423828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557571530342102,1.0,0.0,0.0,3.3422446250915527,3.34226393699646,7.453663783962838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4642.7255859375,0.0,1142.830810546875,1895.4371337890625,0.0,2075.462646484375,0.82344651222229,1.0,0.0,3.0,1.0,0.0
12302160,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0242004394531,0.8820563554763794,0.3727325797080993,0.3360738754272461,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.024169921875,0.8303649425506592,0.3091201186180115,0.2940188646316528,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0242004394531,0.8806832432746887,0.3706381022930145,0.2601983845233917,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02410888671875,0.7860404253005981,0.2610341310501098,0.2488878816366195,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0240173339844,0.7379422783851624,0.2145929783582687,0.9741762280464172,286.02423095703125,284.95001220703125,295.47479248046875,288.0294189453125,295.4729919433594,297.4357604980469,286.0248718261719,1.0,0.5221793055534363,1.0,1.0,0.0,1.0,-2.8186161518096924,2.818610429763794,5.927851816522889e-06,1.9562163352966309,1.0,1.0,0.0,112.84252166748048,127.0,26948.947265625,0.0,1821.6163330078125,1.0,283.1499938964844,285.0581359863281,291.0595397949219,292.8116455078125,293.1499938964844,293.1499938964844,283.1499938964844,25689.619140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587272524833679,1.0,0.0,0.0,3.3760030269622803,3.3760225772857666,7.604995175825024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4660.55126953125,0.0,1177.8111572265625,1895.4371337890625,0.0,2101.418701171875,0.8345126509666443,1.0,0.0,3.0,1.0,0.0
12302220,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.024658203125,0.8806558847427368,0.3743766844272613,0.3375999927520752,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0246276855469,0.8294435739517212,0.3108215034008026,0.2956762611865997,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.024658203125,0.8787130117416382,0.3715599477291107,0.2608783543109894,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02459716796875,0.784997284412384,0.2623809278011322,0.2502143979072571,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245666503906,0.7367129921913147,0.2153646051883697,0.977905571460724,286.0246887207031,284.95001220703125,295.5210266113281,288.0538330078125,295.5191955566406,297.4320068359375,286.02508544921875,1.0,0.524838924407959,1.0,1.0,0.0,1.0,-2.830517292022705,2.8305113315582275,5.978100034553791e-06,1.9645230770111084,1.0,1.0,0.0,114.51029205322266,127.0,27197.58203125,0.0,1848.269775390625,1.0,283.1499938964844,285.0487670898437,291.08367919921875,292.8504638671875,293.1499938964844,293.1499938964844,283.1499938964844,26432.755859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616934180259705,1.0,0.0,0.0,3.4244844913482666,3.4245047569274902,7.824988301763369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4680.56591796875,0.0,1229.285888671875,1895.4371337890625,0.0,2127.442626953125,0.8435928225517273,1.0,0.0,3.0,1.0,0.0
12302280,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303039550781,0.8793091773986816,0.376005083322525,0.3391066193580627,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302429199219,0.8285698294639587,0.3125162422657013,0.2973239719867706,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303039550781,0.8768163323402405,0.3724791705608368,0.2615533173084259,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301818847656,0.78400057554245,0.2637174725532532,0.251528263092041,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03009033203125,0.7355247735977173,0.216123878955841,0.981567084789276,286.0303649902344,284.95001220703125,295.56768798828125,288.0786437988281,295.5658569335937,297.42840576171875,286.03106689453125,1.0,0.5274627804756165,1.0,1.0,0.0,1.0,-2.8422653675079346,2.842259407043457,6.02792124482221e-06,1.9727272987365725,1.0,1.0,0.0,116.16383361816406,130.0,27423.2265625,0.0,1874.818115234375,1.0,283.1499938964844,285.0467224121094,291.1078186035156,292.887939453125,293.1499938964844,293.1499938964844,283.1499938964844,26917.7734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645789980888367,1.0,0.0,0.0,3.455759763717652,3.455780267715454,7.968570230332261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4698.76025390625,0.0,1263.2752685546875,1895.4371337890625,0.0,2152.854248046875,0.8540612459182739,1.0,0.0,3.0,1.0,0.0
12302340,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03204345703125,0.8780308365821838,0.3776151835918426,0.3406015932559967,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.031982421875,0.8277544975280762,0.314203679561615,0.2989669740200043,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03204345703125,0.8750057816505432,0.3733943700790405,0.2622281014919281,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0319519042969,0.7830619215965271,0.2650434970855713,0.2528337836265564,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0318908691406,0.7343870997428894,0.216870978474617,0.9851790070533752,286.03204345703125,284.95001220703125,295.61474609375,288.1037902832031,295.6129150390625,297.4248962402344,286.0325622558594,1.0,0.5300559401512146,1.0,1.0,0.0,1.0,-2.853914260864258,2.8539083003997803,6.077541002014186e-06,1.9808688163757324,1.0,1.0,0.0,117.79950714111328,130.0,27670.4140625,0.0,1901.3226318359373,1.0,283.1499938964844,285.0388488769531,291.1328430175781,292.9276733398437,293.1499938964844,293.1499938964844,283.1499938964844,27643.3828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674739360809326,1.0,0.0,0.0,3.502027750015259,3.50204873085022,8.18337525743118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4719.06005859375,0.0,1314.6983642578125,1895.4371337890625,0.0,2178.439697265625,0.8626046776771545,1.0,0.0,3.0,1.0,0.0
12302400,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0386657714844,0.8767874240875244,0.3792089223861694,0.342076689004898,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0386047363281,0.8269709348678589,0.315884530544281,0.3006006479263305,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0386657714844,0.8732491731643677,0.3743062615394592,0.2628975808620453,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0385131835937,0.7821539640426636,0.2663595974445343,0.2541272938251495,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03839111328125,0.7332764863967896,0.2176063656806945,0.9887281060218812,286.0386962890625,284.95001220703125,295.662109375,288.1292419433594,295.6602783203125,297.4214782714844,286.0394897460937,1.0,0.5326187610626221,1.0,1.0,0.0,1.0,-2.865417242050171,2.8654112815856934,6.1267533055797685e-06,1.9889147281646729,1.0,1.0,0.0,119.42737579345705,133.0,27895.294921875,0.0,1927.752685546875,1.0,283.1499938964844,285.03790283203125,291.15771484375,292.9659729003906,293.1499938964844,293.1499938964844,283.1499938964844,28109.482421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703005075454712,1.0,0.0,0.0,3.531428337097168,3.531449794769287,8.321356403939717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4737.5556640625,0.0,1348.08935546875,1895.4371337890625,0.0,2203.507080078125,0.8726214170455933,1.0,0.0,3.0,1.0,0.0
12302460,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04132080078125,0.8755955100059509,0.3807836472988128,0.3435396552085876,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.041259765625,0.826231837272644,0.3175579011440277,0.3022297024726867,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0412902832031,0.8715611100196838,0.3752132952213287,0.2635664343833923,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0412292480469,0.7812899947166443,0.2676652669906616,0.2554128468036651,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0411376953125,0.7322038412094116,0.2183299511671066,0.9922307729721068,286.04132080078125,284.95001220703125,295.7097473144531,288.1549072265625,295.7078857421875,297.41815185546875,286.0419006347656,1.0,0.535155177116394,1.0,1.0,0.0,1.0,-2.8768246173858643,2.876818418502808,6.175768248795066e-06,1.996901154518128,1.0,1.0,0.0,121.04278564453124,133.0,28141.25390625,0.0,1954.160888671875,1.0,283.1499938964844,285.0311279296875,291.1833801269531,293.00634765625,293.1499938964844,293.1499938964844,283.1499938964844,28823.439453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731434106826782,1.0,0.0,0.0,3.5759947299957275,3.576016902923584,8.532711603947973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4758.08447265625,0.0,1399.774658203125,1895.4371337890625,0.0,2228.802978515625,0.8807514905929565,1.0,0.0,3.0,1.0,0.0
12302520,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04864501953125,0.8744258284568787,0.3823414146900177,0.344982385635376,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.048583984375,0.8255137801170349,0.31922447681427,0.303849458694458,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04864501953125,0.8699134588241577,0.3761163651943207,0.2642297148704529,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0484924316406,0.7804459929466248,0.2689610421657562,0.25668665766716,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0483703613281,0.7311485409736633,0.2190420925617218,0.9956729412078856,286.0486755371094,284.95001220703125,295.7575378417969,288.1807556152344,295.75567626953125,297.4149169921875,286.04949951171875,1.0,0.5376645922660828,1.0,1.0,0.0,1.0,-2.8880887031555176,2.888082504272461,6.224372555152513e-06,2.004793167114258,1.0,1.0,0.0,122.6546630859375,136.0,28365.310546875,0.0,1980.5089111328125,1.0,283.1499938964844,285.031005859375,291.2087707519531,293.04522705078125,293.1499938964844,293.1499938964844,283.1499938964844,29275.783203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759237885475159,1.0,0.0,0.0,3.603945732116699,3.603968143463135,8.666619919495133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4776.802734375,0.0,1432.85498046875,1895.4371337890625,0.0,2253.620361328125,0.890418529510498,1.0,0.0,3.0,1.0,0.0
12302580,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.8732962012290955,0.3838794529438019,0.3464124798774719,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0519104003906,0.8248304128646851,0.3208832442760467,0.3054644465446472,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.8683221936225891,0.3770138323307037,0.2648918926715851,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.7796363234519958,0.2702462673187256,0.2579526007175445,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517883300781,0.7301222681999207,0.2197425216436386,0.9990699887275696,286.0519714355469,284.95001220703125,295.805419921875,288.2067565917969,295.8035888671875,297.4117736816406,286.0526123046875,1.0,0.5401501655578613,1.0,1.0,0.0,1.0,-2.8992574214935303,2.8992512226104736,6.272764494497096e-06,2.012623786926269,1.0,1.0,0.0,124.25762939453124,136.0,28609.91015625,0.0,2006.8438720703125,1.0,283.1499938964844,285.0250549316406,291.2347717285156,293.0859680175781,293.1499938964844,293.1499938964844,283.1499938964844,29982.197265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77872234582901,1.0,0.0,0.0,3.647167444229126,3.64719033241272,8.875742878444726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4797.4833984375,0.0,1485.0283203125,1895.4371337890625,0.0,2278.676513671875,0.8982210159301758,1.0,0.0,3.0,1.0,0.0
12302640,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0597839355469,0.8721802830696106,0.3854000568389892,0.3478220105171203,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596923828125,0.8241608142852783,0.32253497838974,0.3070700764656067,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0597839355469,0.8667621612548828,0.3779067695140838,0.2655481696128845,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596008300781,0.7788394689559937,0.2715215682983398,0.2592068612575531,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594787597656,0.7291065454483032,0.2204316109418869,1.0024076700210571,286.059814453125,284.95001220703125,295.8533935546875,288.2328796386719,295.8515319824219,297.40869140625,286.0606689453125,1.0,0.542610764503479,1.0,1.0,0.0,1.0,-2.91028380393982,2.9102776050567627,6.320727152342442e-06,2.0203566551208496,1.0,1.0,0.0,125.85974884033205,139.0,28832.859375,0.0,2033.1229248046875,1.0,283.1499938964844,285.0255126953125,291.26043701171875,293.1251220703125,293.1499938964844,293.1499938964844,283.1499938964844,30424.388671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781460165977478,1.0,0.0,0.0,3.673964262008667,3.67398738861084,9.006646450870903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4816.34033203125,0.0,1518.0020751953125,1895.4371337890625,0.0,2303.259765625,0.9076094031333924,1.0,0.0,3.0,1.0,0.0
12302700,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0635681152344,0.8710963129997253,0.3869003653526306,0.3492184281349182,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0635070800781,0.8235191106796265,0.3241785764694214,0.308670699596405,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.06353759765625,0.865249752998352,0.3787935078144073,0.2662029862403869,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0634460449219,0.7780701518058777,0.2727862000465393,0.2604532241821289,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0633544921875,0.7281134724617004,0.2211090177297592,1.005700945854187,286.0635986328125,284.95001220703125,295.9013061523437,288.2590026855469,295.89947509765625,297.4056701660156,286.0642395019531,1.0,0.5450491309165955,1.0,1.0,0.0,1.0,-2.9212141036987305,2.921207904815674,6.368453341565328e-06,2.028022050857544,1.0,1.0,0.0,127.45516204833984,139.0,29075.78125,0.0,2059.389892578125,1.0,283.1499938964844,285.0201721191406,291.2865905761719,293.1659851074219,293.1499938964844,293.1499938964844,283.1499938964844,31126.095703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78421550989151,1.0,0.0,0.0,3.716090679168701,3.7161145210266113,9.21437504075584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4837.091796875,0.0,1570.820556640625,1895.4371337890625,0.0,2328.070068359375,0.9151442646980286,1.0,0.0,3.0,1.0,0.0
12302760,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.8700212240219116,0.3883828818798065,0.3505942225456238,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.07159423828125,0.8228868246078491,0.3258150517940521,0.310261994600296,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.8637630343437195,0.3796754479408264,0.2668518424034118,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.071533203125,0.7773094177246094,0.274040937423706,0.2616881132125854,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0713806152344,0.7271266579627991,0.2217752486467361,1.0089361667633057,286.0717163085937,284.95001220703125,295.9491577148437,288.28515625,295.94732666015625,297.4027099609375,286.0726013183594,1.0,0.5474638342857361,1.0,1.0,0.0,1.0,-2.932003736495972,2.931997537612915,6.415732059394941e-06,2.035584688186645,1.0,1.0,0.0,129.05104064941406,142.0,29297.173828125,0.0,2085.6005859375,1.0,283.1499938964844,285.0210266113281,291.3122863769531,293.2052001953125,293.1499938964844,293.1499938964844,283.1499938964844,31560.8046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786909282207489,1.0,0.0,0.0,3.741950273513794,3.741974353790283,9.3430639935832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4855.99609375,0.0,1603.8426513671875,1895.4371337890625,0.0,2352.390869140625,0.9243061542510986,1.0,0.0,3.0,1.0,0.0
12302820,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0757751464844,0.8689712882041931,0.3898444175720215,0.3519560694694519,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.07574462890625,0.8222767114639282,0.3274429142475128,0.3118478059768677,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0757751464844,0.8623164892196655,0.3805504143238067,0.2674985826015472,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.07568359375,0.7765706181526184,0.2752847969532013,0.2629148662090301,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0755920410156,0.726157009601593,0.2224297225475311,1.0121266841888428,286.0758056640625,284.95001220703125,295.9968566894531,288.3112487792969,295.9950561523437,297.3997802734375,286.07647705078125,1.0,0.5498571991920471,1.0,1.0,0.0,1.0,-2.942694187164306,2.942687749862671,6.462738383561373e-06,2.0430729389190674,1.0,1.0,0.0,130.64202880859375,142.0,29538.017578125,0.0,2111.793701171875,1.0,283.1499938964844,285.01617431640625,291.33837890625,293.2459716796875,293.1499938964844,293.1499938964844,283.1499938964844,32259.689453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896201610565186,1.0,0.0,0.0,3.7831544876098633,3.783179044723511,9.549956985210883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4876.74462890625,0.0,1657.4100341796875,1895.4371337890625,0.0,2376.92822265625,0.9316150546073914,1.0,0.0,3.0,1.0,0.0
12302880,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841064453125,0.8679267764091492,0.3912878334522247,0.3532969355583191,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.08404541015625,0.8216729760169983,0.329063355922699,0.3134239912033081,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841064453125,0.8608915209770203,0.3814200758934021,0.2681390047073364,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0839538574219,0.7758375406265259,0.2765186727046966,0.264130026102066,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08380126953125,0.7251904606819153,0.2230730801820755,1.0152592658996582,286.08416748046875,284.95001220703125,296.0443420410156,288.3372497558594,296.04254150390625,297.3969116210937,286.08502197265625,1.0,0.5522276163101196,1.0,1.0,0.0,1.0,-2.953242778778076,2.9532361030578613,6.50929086987162e-06,2.050462484359741,1.0,1.0,0.0,132.23455810546875,145.0,29757.38671875,0.0,2137.924560546875,1.0,283.1499938964844,285.017333984375,291.36395263671875,293.2849426269531,293.1499938964844,293.1499938964844,283.1499938964844,32688.244140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922698259353638,1.0,0.0,0.0,3.8082003593444815,3.808225154876709,9.676823538029566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4895.623046875,0.0,1690.5465087890625,1895.4371337890625,0.0,2400.970703125,0.9405800700187684,1.0,0.0,3.0,1.0,0.0
12302940,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.08837890625,0.866905927658081,0.3927100598812103,0.354623943567276,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0883483886719,0.8210899829864502,0.3306751251220703,0.3149948120117187,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.08837890625,0.8595045208930969,0.3822826743125915,0.2687774002552032,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882873535156,0.7751251459121704,0.2777417600154876,0.2653372585773468,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08819580078125,0.7242392897605896,0.2237048745155334,1.0183484554290771,286.0884094238281,284.95001220703125,296.0915222167969,288.3631286621094,296.0897521972656,297.39410400390625,286.0890808105469,1.0,0.5545773506164551,1.0,1.0,0.0,1.0,-2.9636940956115723,2.9636876583099365,6.555583695444511e-06,2.057786226272583,1.0,1.0,0.0,133.82244873046875,145.0,29995.544921875,0.0,2164.03466796875,1.0,283.1499938964844,285.0128173828125,291.3898010253906,293.32537841796875,293.1499938964844,293.1499938964844,283.1499938964844,33385.65234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949334979057312,1.0,0.0,0.0,3.8486099243164062,3.84863543510437,9.883279972200398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4916.2666015625,0.0,1744.9361572265625,1895.4371337890625,0.0,2425.196533203125,0.947693943977356,1.0,0.0,3.0,1.0,0.0
12303000,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967712402344,0.8658878803253174,0.3941138088703155,0.3559296429157257,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967102050781,0.8205111622810364,0.3322792947292328,0.3165557980537414,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967712402344,0.8581359386444092,0.3831396102905273,0.2694091796875,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966186523437,0.774416446685791,0.2789548635482788,0.2665329277515411,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0964660644531,0.7232887744903564,0.2243256717920303,1.0213803052902222,286.0968322753906,284.95001220703125,296.13836669921875,288.3887939453125,296.1365966796875,297.3913269042969,286.0976867675781,1.0,0.556904673576355,1.0,1.0,0.0,1.0,-2.974003553390503,2.973996877670288,6.601410859730095e-06,2.065011739730835,1.0,1.0,0.0,135.41249084472656,148.0,30212.29296875,0.0,2190.075439453125,1.0,283.1499938964844,285.0141906738281,291.4150085449219,293.36395263671875,293.1499938964844,293.1499938964844,283.04998779296875,33809.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975354194641113,1.0,0.0,0.0,3.872959852218628,3.87298583984375,1.0008736808231331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5028.9853515625,0.0,1778.2666015625,1895.4371337890625,0.0,2448.91357421875,0.9554904103279114,1.0,0.0,3.0,1.0,0.0
12303060,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.047119140625,0.8647930026054382,0.3953637480735779,0.3571849763393402,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04742431640625,0.8198720216751099,0.3337966501712799,0.3180897533893585,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.04718017578125,0.8567125797271729,0.3838850855827331,0.2700170576572418,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0477905273437,0.7736462354660034,0.2800906896591186,0.2677026391029358,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0483703613281,0.7222821116447449,0.224880114197731,1.0243005752563477,286.0469665527344,284.95001220703125,296.1847839355469,288.4142150878906,296.1830444335937,297.3875427246094,286.0444641113281,1.0,0.5592010021209717,1.0,1.0,0.0,1.0,-2.9839956760406494,2.9839890003204346,6.646016117883846e-06,2.07203221321106,1.0,1.0,0.0,137.03460693359375,148.0,30654.85546875,0.0,2215.8837890625,1.0,283.06475830078125,284.94659423828125,291.462158203125,293.4632568359375,293.1499938964844,293.1499938964844,283.04998779296875,34383.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034565448760986,1.0,0.0,0.0,3.905723571777344,3.905749797821045,1.0178792990700458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4997.03466796875,0.0,1823.77978515625,1895.4371337890625,0.0,2503.06982421875,0.961616039276123,1.0,0.0,3.0,1.0,0.0
