time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303120,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0375366210937,0.8633147478103638,0.3964656889438629,0.3582645356655121,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0375366210937,0.8189198970794678,0.3352149128913879,0.3195143342018127,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0375366210937,0.8549501299858093,0.3845069408416748,0.2705198526382446,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0375061035156,0.7725576162338257,0.2811355590820312,0.2687755823135376,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0374755859375,0.7209920287132263,0.2253517061471939,1.026824951171875,286.0375671386719,284.95001220703125,296.230712890625,288.4393920898437,296.22900390625,297.3825988769531,286.0379333496094,1.0,0.5614163279533386,1.0,1.0,0.0,1.0,-2.99280858039856,2.9928019046783447,6.685498647129862e-06,2.0782320499420166,1.0,1.0,0.0,138.79299926757812,151.0,30870.46484375,0.0,2240.450927734375,1.0,283.05206298828125,284.9317321777344,291.4825134277344,293.4845275878906,293.1499938964844,293.1499938964844,282.75,34749.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076818585395813,1.0,0.0,0.0,3.926425457000733,3.9264519214630127,1.0286981932949857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5296.4951171875,0.0,1852.93408203125,1895.4371337890625,0.0,2541.862060546875,0.966541349887848,1.0,0.0,3.0,1.0,0.0
12303180,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757629394531,0.8615918159484863,0.3972075581550598,0.359212577342987,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.876708984375,0.8177562355995178,0.3364092111587524,0.32084721326828,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759155273437,0.8529706001281738,0.3848414719104767,0.2709382474422455,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778991699219,0.7712558507919312,0.2819835543632507,0.2697649002075195,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798522949219,0.7195004820823669,0.2256535589694976,1.0289908647537231,285.8752136230469,284.95001220703125,296.2760925292969,288.4642028808594,296.2744140625,297.3752136230469,285.866455078125,1.0,0.5635415315628052,1.0,1.0,0.0,1.0,-3.0006234645843506,3.0006165504455566,6.720676992699737e-06,2.0837626457214355,1.0,1.0,0.0,140.63931274414062,151.0,31717.53125,0.0,2263.814453125,1.0,282.7936096191406,284.7340087890625,291.56109619140625,293.6859130859375,293.1499938964844,293.1499938964844,282.75,35033.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201959133148193,1.0,0.0,0.0,3.942424297332764,3.942451238632202,1.037098513734236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5139.81396484375,0.0,1875.677001953125,1895.4371337890625,0.0,2657.384033203125,0.9703480005264282,1.0,0.0,3.0,1.0,0.0
12303240,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305969238281,0.8589304685592651,0.3976060748100281,0.3597271740436554,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8306884765625,0.8157985806465149,0.3373546898365021,0.3218928277492523,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83062744140625,0.8501377701759338,0.3848659992218017,0.2710809409618377,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8307800292969,0.7691625356674194,0.2826059460639953,0.2705030143260956,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309631347656,0.7172783613204956,0.2257498949766159,1.0301306247711182,285.83056640625,284.95001220703125,296.32086181640625,288.4886474609375,296.3191833496094,297.36492919921875,285.8299560546875,1.0,0.5654560923576355,1.0,1.0,0.0,1.0,-3.005401372909546,3.005394458770752,6.7422947722661775e-06,2.087174654006958,1.0,1.0,0.0,142.81947326660156,154.0,31919.61328125,0.0,2283.54296875,1.0,282.75604248046875,284.6872253417969,291.5638732910156,293.66015625,293.1499938964844,293.1499938964844,282.45001220703125,35253.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270394206047058,1.0,0.0,0.0,3.954782247543335,3.954809188842773,1.04361049579893e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5410.9169921875,0.0,1893.370849609375,1895.4371337890625,0.0,2720.90283203125,0.9732878804206848,1.0,0.0,3.0,1.0,0.0
12303300,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624755859375,0.8562362790107727,0.3978145122528076,0.3601414561271667,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.8137608170509338,0.3381487727165222,0.3228323757648468,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66265869140625,0.8472664952278137,0.3847138881683349,0.2711356580257416,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6646423339844,0.7670043110847473,0.2830879986286163,0.2711381912231445,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6666564941406,0.7149361371994019,0.2257135361433029,1.0307801961898804,285.66192626953125,284.95001220703125,296.36492919921875,288.5126647949219,296.3633117675781,297.3538818359375,285.6529235839844,1.0,0.5672087073326111,1.0,1.0,0.0,1.0,-3.008993864059448,3.0089869499206543,6.758587005606387e-06,2.089747667312622,1.0,1.0,0.0,144.9895782470703,154.0,32730.4921875,0.0,2301.140380859375,1.0,282.4935913085937,284.4844970703125,291.61602783203125,293.82135009765625,293.1499938964844,293.1499938964844,282.45001220703125,35423.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838869571685791,1.0,0.0,0.0,3.964321613311768,3.964348793029785,1.048651142809831e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5232.78515625,0.0,1907.1051025390625,1895.4371337890625,0.0,2831.155517578125,0.9755570888519288,1.0,0.0,3.0,1.0,0.0
12303360,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6158447265625,0.8530811071395874,0.3978276550769806,0.3602588772773742,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6159362792969,0.8112788200378418,0.3387791216373443,0.3235525786876678,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6158752441406,0.8439779877662659,0.3843734860420227,0.270991563796997,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61602783203125,0.7644397020339966,0.2834166288375854,0.2715763747692108,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6162109375,0.7121380567550659,0.2255295664072036,1.030586004257202,285.6158142089844,284.95001220703125,296.40826416015625,288.5362243652344,296.4066467285156,297.341552734375,285.6151428222656,1.0,0.5687388181686401,1.0,1.0,0.0,1.0,-3.0102407932281494,3.0102338790893555,6.764328645658679e-06,2.090679407119751,1.0,1.0,0.0,147.3112030029297,142.0,32894.0078125,0.0,2315.309814453125,1.0,282.45587158203125,284.4374084472656,291.6029052734375,293.7686767578125,293.1499938964844,293.1499938964844,282.1499938964844,35555.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440043330192566,1.0,0.0,0.0,3.971682071685791,3.9717092514038086,1.052548782354279e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5505.17724609375,0.0,1917.747314453125,1895.4371337890625,0.0,2879.1494140625,0.977307915687561,1.0,0.0,3.0,1.0,0.0
12303420,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4460754394531,0.8534725308418274,0.3977406919002533,0.3602828681468963,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4469909667969,0.8121082186698914,0.3393205404281616,0.3241335451602936,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462585449219,0.8441050052642822,0.3839423954486847,0.2707550823688507,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482421875,0.7650566101074219,0.2836608290672302,0.2718694508075714,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502868652344,0.712243914604187,0.2252624630928039,1.0296555757522583,285.44549560546875,284.95001220703125,296.4507751464844,288.55926513671875,296.4491882324219,297.32940673828125,285.4363708496094,1.0,0.5682280659675598,1.0,1.0,0.0,1.0,-3.009887933731079,3.0098812580108643,6.762901193724247e-06,2.0905096530914307,1.0,1.0,0.0,147.0375518798828,142.0,33664.921875,0.0,2313.262451171875,1.0,282.1932678222656,284.2337951660156,291.6469421386719,293.9151611328125,293.1499938964844,293.1499938964844,282.1499938964844,35656.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538554906845093,1.0,0.0,0.0,3.977359533309937,3.977386713027954,1.0555601193118491e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5316.548828125,0.0,1925.9833984375,1895.4371337890625,0.0,2971.394775390625,0.9786583185195924,1.0,0.0,3.0,1.0,0.0
12303480,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019775390625,0.8553865551948547,0.3975300192832947,0.3600252270698547,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40203857421875,0.8143906593322754,0.3397555947303772,0.3244927525520324,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4020080566406,0.84572833776474,0.3833968937397003,0.2703319489955902,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4021301269531,0.7670822739601135,0.2838056981563568,0.2719590365886688,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022827148437,0.713626503944397,0.2248997539281845,1.0278342962265017,285.4019470214844,284.95001220703125,296.4924011230469,288.58172607421875,296.4908752441406,297.31671142578125,285.4013671875,1.0,0.5668198466300964,1.0,1.0,0.0,1.0,-3.00715446472168,3.0071475505828857,6.750704869773472e-06,2.0886499881744385,1.0,1.0,0.0,145.46487426757812,130.0,33820.75,0.0,2300.253173828125,1.0,282.1559143066406,284.1878967285156,291.63189697265625,293.8553466796875,293.1499938964844,293.1499938964844,281.8500061035156,35735.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572623133659363,1.0,0.0,0.0,3.9817376136779785,3.981765031814575,1.0578852425169316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5595.80810546875,0.0,1932.3505859375,1895.4371337890625,0.0,3003.33203125,0.9796996712684632,1.0,0.0,3.0,1.0,0.0
12303540,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562561035156,0.8590032458305359,0.3973366320133209,0.3598097860813141,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25701904296875,0.8181601166725159,0.3401876091957092,0.3248355090618133,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25640869140625,0.8489716649055481,0.382868081331253,0.2699194252490997,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7706180214881897,0.2839448153972626,0.2720216512680053,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.7163176536560059,0.2245272845029831,1.0258220434188845,285.2557678222656,284.95001220703125,296.5330810546875,288.60357666015625,296.5315856933594,297.30517578125,285.2479858398437,1.0,0.5647420883178711,1.0,1.0,0.0,1.0,-3.004181146621704,3.00417423248291,6.73740214551799e-06,2.086603879928589,1.0,1.0,0.0,142.78765869140625,130.0,34773.53125,0.0,2281.17626953125,1.0,281.89306640625,283.99468994140625,291.6779479980469,294.0067443847656,293.1499938964844,293.1499938964844,281.8500061035156,35795.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658998012542725,1.0,0.0,0.0,3.9851131439208975,3.985140562057495,1.0596796755635296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5412.65478515625,0.0,1937.2691650390625,1895.4371337890625,0.0,3084.346923828125,0.9805025458335876,1.0,0.0,3.0,1.0,0.0
12303600,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2161865234375,0.8636239171028137,0.3970823287963867,0.3594324588775635,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162475585937,0.8227793574333191,0.3405695557594299,0.3250572681427002,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2161865234375,0.8532028794288635,0.382292240858078,0.2694086730480194,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2163391113281,0.7750850915908813,0.2840377688407898,0.2719752192497253,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165222167969,0.7197284698486328,0.2241121977567672,1.0233479738235474,285.21612548828125,284.95001220703125,296.5727233886719,288.6247863769531,296.5712585449219,297.2936706542969,285.2154846191406,1.0,0.5621013641357422,1.0,1.0,0.0,1.0,-2.999938726425171,2.999931812286377,6.718415079376428e-06,2.083670854568481,1.0,1.0,0.0,139.44088745117188,118.0,34922.32421875,0.0,2256.44189453125,1.0,281.8558654785156,283.95086669921875,291.66845703125,293.95587158203125,293.1499938964844,293.1499938964844,281.54998779296875,35842.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689929842948914,1.0,0.0,0.0,3.987715244293213,3.9877426624298096,1.061063926499628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5703.05322265625,0.0,1941.06640625,1895.4371337890625,0.0,3113.3642578125,0.9811214208602904,1.0,0.0,3.0,1.0,0.0
12303660,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.8696853518486023,0.3968091905117035,0.3591115176677704,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.8285750150680542,0.3409405350685119,0.3252941966056824,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.8588143587112427,0.3817164599895477,0.2689305245876312,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.7808260917663574,0.2841221988201141,0.2719355523586273,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.7241171598434448,0.2236925214529037,1.020865797996521,285.0685119628906,284.95001220703125,296.6112976074219,288.6452941894531,296.6098937988281,297.2829895019531,285.06060791015625,1.0,0.5590701103210449,1.0,1.0,0.0,1.0,-2.995835781097412,2.995828866958618,6.700068297504913e-06,2.080829620361328,1.0,1.0,0.0,135.40736389160156,118.0,35853.2265625,0.0,2228.51318359375,1.0,281.59295654296875,283.75689697265625,291.7167358398437,294.11114501953125,293.1499938964844,293.1499938964844,281.54998779296875,35878.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775455951690674,1.0,0.0,0.0,3.9897208213806152,3.989748239517212,1.062131445905834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5513.5576171875,0.0,1943.99658203125,1895.4371337890625,0.0,3193.574951171875,0.981598436832428,1.0,0.0,3.0,1.0,0.0
12303720,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8765153884887695,0.3964502513408661,0.3586146831512451,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8350347876548767,0.3412528336048126,0.3254156410694122,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.865210235118866,0.3810787796974182,0.2683533728122711,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.787279486656189,0.2841552197933197,0.2717963755130768,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.7290053367614746,0.2232305705547332,1.0179983377456665,285.0277099609375,284.95001220703125,296.64874267578125,288.6650695800781,296.6473388671875,297.27215576171875,285.0269470214844,1.0,0.5556791424751282,1.0,1.0,0.0,1.0,-2.990565061569214,2.990558385848999,6.676526027149521e-06,2.077174425125122,1.0,1.0,0.0,131.04808044433594,106.0,35982.53515625,0.0,2196.939453125,1.0,281.5558166503906,283.7125244140625,291.7076721191406,294.0603942871094,293.1499938964844,293.1499938964844,281.25,35906.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806347250938416,1.0,0.0,0.0,3.99126648902893,3.9912939071655273,1.0629545386109385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5811.20849609375,0.0,1946.2569580078125,1895.4371337890625,0.0,3222.529052734375,0.9819660186767578,1.0,0.0,3.0,1.0,0.0
12303780,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8847204446792603,0.3960636854171753,0.3581679463386535,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8426958322525024,0.3415506184101105,0.3255561292171478,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8729525804519653,0.3804343938827514,0.2678079605102539,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7949208617210388,0.2841776609420776,0.2716701328754425,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7348358631134033,0.2227650582790374,1.0151704549789429,284.88165283203125,284.95001220703125,296.6849365234375,288.6840515136719,296.68359375,297.2620849609375,284.8740539550781,1.0,0.5520487427711487,1.0,1.0,0.0,1.0,-2.9855008125305176,2.985494375228882,6.653935542999534e-06,2.073657989501953,0.9987330436706544,0.9987330436706544,0.0,126.2597198486328,106.0,36963.296875,0.0,2163.64892578125,1.0,281.2928771972656,283.5215148925781,291.7545166015625,294.215576171875,293.1499938964844,293.1499938964844,281.25,35955.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890973925590515,1.0,0.0,0.0,3.992039680480957,3.9920670986175537,1.063366426024004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5618.7783203125,0.0,1947.676025390625,1895.4371337890625,0.0,3301.765625,0.9821493625640868,1.0,0.0,3.0,1.0,0.0
12303840,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.8936749696731567,0.3956003785133362,0.3575544953346252,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.8511479496955872,0.3417963087558746,0.3255907595157623,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.88149493932724,0.3797357380390167,0.2671705484390259,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.8032246828079224,0.2841550707817077,0.2714545130729675,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.7412545680999756,0.2222643494606018,1.0120137929916382,284.8424987792969,284.95001220703125,296.7198791503906,288.7021789550781,296.71856689453125,297.2518615722656,284.841796875,1.0,0.5481745600700378,1.0,1.0,0.0,1.0,-2.9793918132781982,2.9793851375579834,6.626726190006593e-06,2.0694119930267334,0.9975791573524476,0.9975791573524476,0.0,121.32818603515624,94.0,37107.328125,0.0,2127.92919921875,1.0,281.2558288574219,283.4797058105469,291.7452392578125,294.16632080078125,293.1499938964844,293.1499938964844,280.95001220703125,36011.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89229416847229,1.0,0.0,0.0,3.99135684967041,3.991384267807007,1.0630027418301324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5926.4921875,0.0,1947.23291015625,1895.4371337890625,0.0,3331.65576171875,0.9820436239242554,1.0,0.0,3.0,1.0,0.0
12303900,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7002258300781,0.9041317105293274,0.3951169848442077,0.357001394033432,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.700927734375,0.8610915541648865,0.3420326709747314,0.3256541490554809,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.700439453125,0.8915413618087769,0.379036396741867,0.2665721178054809,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020263671875,0.8125841617584229,0.2841268181800842,0.2712613046169281,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70391845703125,0.7488654255867004,0.2217656075954437,1.0089448690414429,284.69976806640625,284.95001220703125,296.7534484863281,288.71942138671875,296.752197265625,297.242431640625,284.6920471191406,1.0,0.5441499948501587,1.0,1.0,0.0,1.0,-2.9736015796661377,2.973595142364502,6.600981578230858e-06,2.0653839111328125,0.9945241212844848,0.9945241212844848,0.0,116.1033172607422,94.0,38139.92578125,0.0,2091.41162109375,1.0,280.992919921875,283.2933959960937,291.791015625,294.3240661621094,293.1499938964844,293.1499938964844,280.95001220703125,36093.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009019136428832,1.0,0.0,0.0,3.989438772201538,3.989466190338135,1.0619812655932035e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5732.32861328125,0.0,1945.384765625,1895.4371337890625,0.0,3411.990234375,0.981634557247162,1.0,0.0,3.0,1.0,0.0
12303960,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6598205566406,0.9162493348121644,0.3945495784282684,0.3562891781330108,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6598815917969,0.8720840215682983,0.3422143459320068,0.3256190419197082,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6598205566406,0.9024988412857056,0.3782792389392853,0.2658878564834595,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600036621094,0.8221901655197144,0.2840519249439239,0.270986258983612,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6601867675781,0.7573294639587402,0.2212319076061248,1.0055872201919556,284.6597595214844,284.95001220703125,296.7856140136719,288.7357482910156,296.784423828125,297.2328491210937,284.65899658203125,1.0,0.5399497151374817,1.0,1.0,0.0,1.0,-2.966858386993408,2.9668517112731934,6.57106011203723e-06,2.060692071914673,0.9921442270278932,0.9921442270278932,0.0,110.83966827392578,82.0,38258.58984375,0.0,2053.213134765625,1.0,280.9557189941406,283.2515869140625,291.7807312011719,294.2736511230469,293.1499938964844,293.1499938964844,280.6499938964844,36161.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043310284614564,1.0,0.0,0.0,3.9859015941619873,3.985929012298584,1.0600990663078846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6046.365234375,0.0,1941.2879638671875,1895.4371337890625,0.0,3443.921630859375,0.9808948040008544,1.0,0.0,3.0,1.0,0.0
12304020,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51690673828125,0.931023359298706,0.3939520716667175,0.3556292057037353,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5176086425781,0.8849306106567383,0.3423806428909302,0.3256100118160248,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5171203613281,0.9160040020942688,0.3775172829627991,0.2652395963668823,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5187072753906,0.8330392837524414,0.2839665412902832,0.2707322239875793,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5206604003906,0.7673730850219727,0.2206969559192657,1.0023193359375,284.5164489746094,284.95001220703125,296.8162841796875,288.7510986328125,296.8151550292969,297.2236022949219,284.50860595703125,1.0,0.5356464385986328,1.0,1.0,0.0,1.0,-2.960416316986084,2.960409879684448,6.542531082232017e-06,2.056205987930298,0.9878618717193604,0.9878618717193604,0.0,105.37315368652344,82.0,39260.16796875,0.0,2014.6668701171875,1.0,280.69305419921875,283.0657043457031,291.8231506347656,294.42779541015625,293.1499938964844,293.1499938964844,280.6499938964844,36254.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129181504249572,1.0,0.0,0.0,3.980961322784424,3.980988740921021,1.0574727866696776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5844.60888671875,0.0,1935.5736083984373,1895.4371337890625,0.0,3523.6650390625,0.9798089861869812,1.0,0.0,3.0,1.0,0.0
12304080,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760131835937,0.9469496607780457,0.3932638466358185,0.3548053205013275,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47607421875,0.8990961909294128,0.3424883484840393,0.325500339269638,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760437011719,0.9317218661308287,0.3767025470733642,0.2645087242126465,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4761962890625,0.845017671585083,0.283831387758255,0.2703952491283417,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4764404296875,0.7786139249801636,0.2201250940561294,0.9987647533416748,284.4759521484375,284.95001220703125,296.8454284667969,288.76544189453125,296.8443298339844,297.2140808105469,284.4751281738281,1.0,0.531201958656311,1.0,1.0,0.0,1.0,-2.953016996383667,2.9530105590820312,6.509838385682087e-06,2.0510525703430176,0.9842507243156432,0.9842507243156432,0.0,99.93347930908205,70.0,39352.65234375,0.0,1974.82080078125,1.0,280.6558837890625,283.0243530273437,291.80987548828125,294.3725891113281,293.1499938964844,293.1499938964844,280.3500061035156,36332.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162432551383972,1.0,0.0,0.0,3.9741885662078857,3.9742157459259033,1.053877667800407e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6163.94384765625,0.0,1927.3492431640625,1895.4371337890625,0.0,3554.449462890625,0.9783461689949036,1.0,0.0,3.0,1.0,0.0
12304140,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.33258056640625,0.9643639922142028,0.3925331532955169,0.3540309369564056,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.333251953125,0.916452705860138,0.3425795137882232,0.3254173994064331,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3327941894531,0.9498319029808044,0.3758831918239593,0.2638182044029236,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3343811035156,0.8593659400939941,0.2836849391460418,0.2700801491737366,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3363952636719,0.7919707894325256,0.2195532917976379,0.9953078031539916,284.3321228027344,284.95001220703125,296.8729248046875,288.7786865234375,296.8719177246094,297.2052307128906,284.3241577148437,1.0,0.5266806483268738,1.0,1.0,0.0,1.0,-2.94593358039856,2.945927143096924,6.478608156612609e-06,2.046114683151245,0.97873455286026,0.97873455286026,0.0,94.3360366821289,70.0,40320.3828125,0.0,1934.8978271484373,1.0,280.39337158203125,282.8389892578125,291.84869384765625,294.52178955078125,293.1499938964844,293.1499938964844,280.3500061035156,36438.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245499968528748,1.0,0.0,0.0,3.965800285339356,3.965827465057373,1.0494335356270312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5954.63232421875,0.0,1917.2774658203125,1895.4371337890625,0.0,3631.087890625,0.9764888286590576,1.0,0.0,3.0,1.0,0.0
12304200,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2911071777344,0.9815162420272828,0.3916813135147095,0.3530709147453308,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2911682128906,0.9372456669807434,0.3426105380058288,0.3252333998680115,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2911376953125,0.9684552550315856,0.3750061392784118,0.2630436420440674,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2912902832031,0.8758730292320251,0.2834875881671905,0.269682228565216,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2915344238281,0.8069410920143127,0.2189482301473617,0.9915838241577148,284.2910461425781,284.95001220703125,296.8987731933594,288.79083251953125,296.8978271484375,297.1961975097656,284.2901916503906,1.0,0.5220363140106201,1.0,1.0,0.0,1.0,-2.937887668609619,2.9378812313079834,6.443225174734835e-06,2.0405056476593018,0.9738845229148864,0.9738845229148864,0.0,88.80247497558594,73.0,40384.8828125,0.0,1893.908447265625,1.0,280.35595703125,282.7980651855469,291.8327941894531,294.4616394042969,293.1499938964844,293.1499938964844,280.04998779296875,36528.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927597999572754,1.0,0.0,0.0,3.955322742462158,3.955349922180176,1.0438957360747736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6278.00537109375,0.0,1904.4102783203125,1895.4371337890625,0.0,3659.104736328125,0.9741998910903932,1.0,0.0,3.0,1.0,0.0
12304260,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.14813232421875,0.9912378787994384,0.3907868266105652,0.3522332310676574,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1487731933594,0.9506534934043884,0.3426235020160675,0.325167566537857,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1483154296875,0.9792712926864624,0.3741205930709839,0.2623747587203979,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1499328613281,0.8869215846061707,0.2832774519920349,0.2693977952003479,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1519775390625,0.8161130547523499,0.2183421701192855,0.988404095172882,284.14764404296875,284.95001220703125,296.9228515625,288.8018493652344,296.9219665527344,297.1878967285156,284.1396789550781,1.0,0.5192596912384033,1.0,1.0,0.0,1.0,-2.931172609329224,2.931166172027588,6.413714800146408e-06,2.0357978343963623,0.9671431183815002,0.9671431183815002,0.0,85.48359680175781,73.0,41324.2109375,0.0,1866.36376953125,1.0,280.0938415527344,282.6143493652344,291.86834716796875,294.6060791015625,293.1499938964844,293.1499938964844,280.04998779296875,36649.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355046153068542,1.0,0.0,0.0,3.9429738521575928,3.9430010318756095,1.0373877330493997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6062.48095703125,0.0,1889.4439697265625,1895.4371337890625,0.0,3731.4912109375,0.9714582562446594,1.0,0.0,3.0,1.0,0.0
12304320,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.107421875,0.996046245098114,0.3897818326950073,0.3512674868106842,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.10748291015625,0.958015203475952,0.3425661325454712,0.3250473737716675,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.107421875,0.9847149848937988,0.3731657862663269,0.2616553008556366,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.10760498046875,0.8931999802589417,0.2830061614513397,0.2690773010253906,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1078186035156,0.8208795785903931,0.2176891416311264,0.98517107963562,284.1073608398437,284.95001220703125,296.94512939453125,288.8116455078125,296.9443054199219,297.17938232421875,284.1065673828125,1.0,0.5171146988868713,1.0,1.0,0.0,1.0,-2.92402458190918,2.924018144607544,6.382427727658069e-06,2.0308120250701904,0.9610757827758788,0.9610757827758788,0.0,83.57659149169922,91.0,41382.6328125,0.0,1845.2835693359373,1.0,280.0561218261719,282.57550048828125,291.8505249023437,294.5424194335937,293.1499938964844,293.1499938964844,279.75,36753.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382526874542236,1.0,0.0,0.0,3.92822790145874,3.9282548427581774,1.0296429309164523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6390.619140625,0.0,1871.3682861328125,1895.4371337890625,0.0,3756.544921875,0.968220353126526,1.0,0.0,3.0,1.0,0.0
12304380,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9664001464844,0.9909600615501404,0.3887392878532409,0.3504627048969269,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.967041015625,0.951934278011322,0.3424814641475677,0.3250705301761627,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.96661376953125,0.9789618849754332,0.3721930682659149,0.2610592842102051,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9682006835937,0.8875612020492554,0.2827120721340179,0.2688950300216675,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97027587890625,0.8156114816665649,0.2170216143131256,0.98258376121521,283.9659118652344,284.95001220703125,296.96551513671875,288.8201904296875,296.9647827148437,297.1715393066406,283.9578857421875,1.0,0.5174530744552612,1.0,1.0,0.0,1.0,-2.9184818267822266,2.91847562789917,6.358173322951188e-06,2.026922702789306,0.9531443119049072,0.9531443119049072,0.0,84.77055358886719,91.0,42396.6953125,0.0,1842.310302734375,1.0,279.79449462890625,282.4007568359375,291.8841247558594,294.68719482421875,293.1499938964844,293.1499938964844,279.75,36891.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459070563316344,1.0,0.0,0.0,3.911313056945801,3.91133975982666,1.0207947980234169e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6178.43359375,0.0,1850.9349365234373,1895.4371337890625,0.0,3826.015869140625,0.9644621014595032,1.0,0.0,3.0,1.0,0.0
12304440,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.92626953125,0.978378176689148,0.3875798285007477,0.3495563566684723,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92633056640625,0.936776638031006,0.3423129022121429,0.3250563144683838,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.92626953125,0.9649876356124878,0.3711372017860412,0.2604254484176636,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9264221191406,0.8745619654655457,0.2823432087898254,0.2686932682991028,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9266357421875,0.8035098910331726,0.2162910401821136,0.9800086617469788,283.9262390136719,284.95001220703125,296.98394775390625,288.82745361328125,296.9832763671875,297.163330078125,283.9255676269531,1.0,0.5188940167427063,1.0,1.0,0.0,1.0,-2.912688970565796,2.91268277168274,6.332931661745533e-06,2.0228867530822754,0.9458740949630736,0.9458740949630736,0.0,88.0715560913086,109.0,42445.29296875,0.0,1849.408935546875,1.0,279.7563171386719,282.36444091796875,291.86590576171875,294.6241455078125,293.1499938964844,293.1499938964844,279.45001220703125,37013.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487259387969972,1.0,0.0,0.0,3.891602039337158,3.8916287422180176,1.010532059808611e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6510.85546875,0.0,1827.0283203125,1895.4371337890625,0.0,3851.477294921875,0.9601247310638428,1.0,0.0,3.0,1.0,0.0
12304500,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.78765869140625,0.9609482884407043,0.3863839507102966,0.3487397134304046,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.78826904296875,0.9177735447883606,0.3421096801757812,0.3251044750213623,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7878723144531,0.946159601211548,0.3700574934482574,0.2598551511764526,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7894287109375,0.8590918183326721,0.2819434404373169,0.2685483396053314,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7915344238281,0.7884057760238647,0.2155352532863617,0.977681577205658,283.78717041015625,284.95001220703125,297.0003967285156,288.8333435058594,296.9997863769531,297.1557006835937,283.7792053222656,1.0,0.5212417840957642,1.0,1.0,0.0,1.0,-2.9075870513916016,2.907580614089966,6.310741355264327e-06,2.019331932067871,0.936776340007782,0.936776340007782,0.0,92.67691802978516,109.0,43422.36328125,0.0,1864.0545654296875,1.0,279.49542236328125,282.1931457519531,291.8966979980469,294.7657775878906,293.1499938964844,293.1499938964844,279.45001220703125,37172.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563223123550416,1.0,0.0,0.0,3.869347333908081,3.869373798370361,9.99007511381933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6294.02587890625,0.0,1800.47412109375,1895.4371337890625,0.0,3919.73583984375,0.9551830887794496,1.0,0.0,3.0,1.0,0.0
12304560,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7483825683594,0.9393479824066162,0.3850815594196319,0.3477954566478729,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7484130859375,0.8982840776443481,0.341823935508728,0.3250778913497925,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7483825683594,0.923943817615509,0.3688981235027313,0.2592212259769439,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7485046386719,0.8426225185394287,0.2814702093601227,0.2683460712432861,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7486877441406,0.7719857096672058,0.214716151356697,0.9751772284507751,283.74835205078125,284.95001220703125,297.0147399902344,288.837890625,297.01422119140625,297.14776611328125,283.7478332519531,1.0,0.5242230296134949,1.0,1.0,0.0,1.0,-2.901813268661499,2.9018070697784424,6.285685685725184e-06,2.015313148498535,0.9283296465873718,0.9283296465873718,0.0,98.46082305908205,127.0,43439.8203125,0.0,1883.3946533203125,1.0,279.4564819335937,282.1585998535156,291.8759460449219,294.69854736328125,293.1499938964844,293.1499938964844,279.1499938964844,37317.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591028690338136,1.0,0.0,0.0,3.8438124656677246,3.843838691711426,9.85865426628152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6626.66650390625,0.0,1770.055419921875,1895.4371337890625,0.0,3944.58447265625,0.9495624899864196,1.0,0.0,3.0,1.0,0.0
12304620,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.61248779296875,0.9172357320785522,0.3837554156780243,0.3469269275665283,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6130676269531,0.8803405165672302,0.341509073972702,0.3250930905342102,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6127014160156,0.9030535221099854,0.3677222430706024,0.2586363852024078,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6142272949219,0.8270719647407532,0.280971348285675,0.2681800723075866,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6163635253906,0.7564176917076111,0.2138762027025222,0.9728184342384338,283.61199951171875,284.95001220703125,297.0269470214844,288.84100341796875,297.0265197753906,297.1404113769531,283.6040954589844,1.0,0.5277180075645447,1.0,1.0,0.0,1.0,-2.896502494812012,2.896496295928955,6.262672741286224e-06,2.0116117000579834,0.9180923700332642,0.9180923700332642,0.0,104.97599792480467,127.0,44364.73828125,0.0,1907.01513671875,1.0,279.19659423828125,281.9914245605469,291.9024658203125,294.8337097167969,293.1499938964844,293.1499938964844,279.1499938964844,37502.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966435968875885,1.0,0.0,0.0,3.815267324447632,3.815293312072754,9.712773589853896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6405.138671875,0.0,1736.680908203125,1895.4371337890625,0.0,4009.744873046875,0.9432344436645508,1.0,0.0,3.0,1.0,0.0
12304680,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5746154785156,0.897217869758606,0.3823334574699402,0.3459262549877167,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5746459960937,0.8631654381752014,0.341117113828659,0.3250218629837036,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5746154785156,0.8843805193901062,0.3664735555648803,0.2579809129238128,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.57470703125,0.8117707967758179,0.280404657125473,0.2679450213909149,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.57489013671875,0.7418140172958374,0.2129785865545272,0.9702249765396118,283.5745849609375,284.95001220703125,297.03692626953125,288.8426208496094,297.0365905761719,297.1328125,283.5741577148437,1.0,0.5315470099449158,1.0,1.0,0.0,1.0,-2.8903982639312744,2.8903920650482178,6.236275567061966e-06,2.0073583126068115,0.9084999561309814,0.9084999561309814,0.0,112.22168731689452,145.0,44341.90625,0.0,1932.855712890625,1.0,279.156982421875,281.9593200683594,291.8785095214844,294.7606506347656,293.1499938964844,293.1499938964844,278.8500061035156,37673.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689844846725464,1.0,0.0,0.0,3.782861471176148,3.7828872203826895,9.548477919452123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6735.29296875,0.0,1699.0450439453125,1895.4371337890625,0.0,4032.257568359375,0.9361092448234558,1.0,0.0,3.0,1.0,0.0
12304740,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.44219970703125,0.8797465562820435,0.3809019923210144,0.3449993431568146,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4427185058594,0.8478596210479736,0.3407051563262939,0.3249859809875488,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4423828125,0.8674513101577759,0.3652189970016479,0.2573704719543457,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4438781738281,0.7966561317443848,0.2798211574554443,0.2677396535873413,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4460144042969,0.7287622690200806,0.2120688408613205,0.9677448272705078,283.44171142578125,284.95001220703125,297.0446472167969,288.8427429199219,297.0443725585937,297.12579345703125,283.43389892578125,1.0,0.535660445690155,1.0,1.0,0.0,1.0,-2.8846893310546875,2.884683132171631,6.211622348928358e-06,2.003372430801392,0.8971627354621887,0.8971627354621887,0.0,119.85560607910156,145.0,45205.26171875,0.0,1961.137451171875,1.0,278.898193359375,281.79736328125,291.9007873535156,294.8883056640625,293.1499938964844,293.1499938964844,278.8500061035156,37888.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759080410003662,1.0,0.0,0.0,3.7468996047973633,3.746924877166748,9.367794859826972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6509.7275390625,0.0,1658.1787109375,1895.4371337890625,0.0,4093.0537109375,0.928158164024353,1.0,0.0,3.0,1.0,0.0
12304800,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4061889648437,0.8635247349739075,0.3793855011463165,0.3439423143863678,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4061889648437,0.8338817954063416,0.3402228355407715,0.3248610496520996,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4061889648437,0.851915717124939,0.363899290561676,0.2566886246204376,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.40625,0.7822322845458984,0.2791767716407776,0.2674625515937805,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4063720703125,0.7162930965423584,0.2111090272665023,0.9650189280509948,283.4061584472656,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1183776855469,283.40594482421875,1.0,0.5399346947669983,1.0,1.0,0.0,1.0,-2.878167629241944,2.8781614303588867,6.183519872138277e-06,1.998819351196289,0.8864660263061523,0.8864660263061523,0.0,127.95184326171876,148.0,45136.0390625,0.0,1990.237060546875,1.0,278.85748291015625,281.7684020996094,291.8738708496094,294.8092041015625,293.1499938964844,293.1499938964844,279.1499938964844,38088.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781286120414734,1.0,0.0,0.0,3.706416606903076,3.706441640853882,9.166462291432254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6045.02978515625,0.0,1612.715576171875,1895.4371337890625,0.0,4112.43505859375,0.9192779660224916,1.0,0.0,3.0,1.0,0.0
12304860,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5480651855469,0.8531494140625,0.3785186409950256,0.3430478572845459,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.54742431640625,0.8249950408935547,0.3401203155517578,0.3247839212417602,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5478210449219,0.8420023322105408,0.3630643486976623,0.256081223487854,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5460510253906,0.7729378938674927,0.2788503170013428,0.2672083973884582,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5434875488281,0.7074037194252014,0.2104020714759826,0.9622769355773926,283.5486755371094,284.95001220703125,297.0531921386719,288.8387145996094,297.0531005859375,297.1146545410156,283.5584411621094,1.0,0.5424916744232178,1.0,1.0,0.0,1.0,-2.872037649154663,2.8720314502716064,6.157052666821983e-06,1.9944844245910645,0.8784846067428589,0.8784846067428589,0.0,133.68321228027344,148.0,43974.1328125,0.0,2008.2646484375,1.0,279.1020812988281,281.94891357421875,291.7918701171875,294.56231689453125,293.1499938964844,293.1499938964844,279.1499938964844,38113.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692924618721008,1.0,0.0,0.0,3.666062831878662,3.6660873889923096,8.967948019744654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6188.8486328125,0.0,1566.9967041015625,1895.4371337890625,0.0,4034.97314453125,0.9103569984436036,1.0,0.0,3.0,1.0,0.0
12304920,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6130065917969,0.8467777371406555,0.3782635033130646,0.3427596390247345,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.61285400390625,0.8194698095321655,0.340431660413742,0.3250788450241089,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6129455566406,0.8358216881752014,0.362725019454956,0.2558256685733795,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6124572753906,0.7671834826469421,0.2788857221603393,0.2672613859176636,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6117248535156,0.7014214992523193,0.2100111991167068,0.9606847763061525,283.6131896972656,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1156311035156,283.6161193847656,1.0,0.544667661190033,1.0,1.0,0.0,1.0,-2.869631290435791,2.8696250915527344,6.146548457763856e-06,1.9927177429199217,0.8702619075775146,0.8702619075775146,0.0,137.71385192871094,136.0,43697.859375,0.0,2024.03662109375,1.0,279.142333984375,282.0163879394531,291.7806091308594,294.5600280761719,293.1499938964844,293.1499938964844,279.45001220703125,38114.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629488587379456,1.0,0.0,0.0,3.62677812576294,3.626802444458008,8.776781328379002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5869.20751953125,0.0,1523.20654296875,1895.4371337890625,0.0,3978.828369140625,0.9015774130821228,1.0,0.0,3.0,1.0,0.0
