time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304980,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7708435058594,0.8456059098243713,0.3783326745033264,0.3426576852798462,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7701721191406,0.8187565207481384,0.340999573469162,0.3254917562007904,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7705993652344,0.8346249461174011,0.362678587436676,0.2556858658790588,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7687072753906,0.7662903070449829,0.2791545391082763,0.2674089074134826,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.76593017578125,0.7001068592071533,0.2098420262336731,0.9594767689704896,283.771484375,284.95001220703125,297.0538330078125,288.83184814453125,297.05389404296875,297.1190490722656,283.7820129394531,1.0,0.5446537137031555,1.0,1.0,0.0,1.0,-2.8684394359588623,2.8684332370758057,6.141337053122697e-06,1.9918371438980105,0.8639379739761353,0.8639379739761353,0.0,138.4345245361328,136.0,42560.80859375,0.0,2025.5970458984373,1.0,279.397705078125,282.21075439453125,291.7401123046875,294.38916015625,293.1499938964844,293.1499938964844,279.45001220703125,38044.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518473148345948,1.0,0.0,0.0,3.588308334350586,3.588332176208496,8.591575237915094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6029.85693359375,0.0,1480.65185546875,1895.4371337890625,0.0,3879.5888671875,0.8930206298828125,1.0,0.0,3.0,1.0,0.0
12305040,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8404541015625,0.8478193879127502,0.3786953091621399,0.3428476750850677,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8402709960937,0.8212094902992249,0.3418112397193908,0.3261160254478454,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.84039306640625,0.8366672396659851,0.3629039525985718,0.2557355761528015,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8398742675781,0.7685629725456238,0.2796500325202942,0.267738401889801,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8390808105469,0.7018864154815674,0.2098960876464843,0.95904278755188,283.84063720703125,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1246337890625,283.84375,1.0,0.5438091158866882,1.0,1.0,0.0,1.0,-2.8694539070129395,2.869447946548462,6.145552106318064e-06,1.9924767017364504,0.8572817444801331,0.8572817444801331,0.0,137.0343475341797,124.0,42311.421875,0.0,2020.422607421875,1.0,279.4412536621094,282.2822570800781,291.75640869140625,294.431396484375,293.1499938964844,293.1499938964844,279.75,37977.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454392194747924,1.0,0.0,0.0,3.5519821643829346,3.5520055294036865,8.418502943641215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5739.91650390625,0.0,1441.22802734375,1895.4371337890625,0.0,3821.783447265625,0.8848659992218018,1.0,0.0,3.0,1.0,0.0
12305100,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9964599609375,0.852043092250824,0.3791822493076324,0.3430773317813873,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.995849609375,0.825535774230957,0.3427521884441376,0.3268031775951385,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9962158203125,0.8406574726104736,0.3632664680480957,0.2558328211307525,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9943542480469,0.7727720141410828,0.2802727520465851,0.2681330442428589,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9915466308594,0.7055397629737854,0.210088700056076,0.958996057510376,283.9971008300781,284.95001220703125,297.0471496582031,288.82275390625,297.0473327636719,297.131103515625,284.0077209472656,1.0,0.5423082113265991,1.0,1.0,0.0,1.0,-2.8712778091430664,2.871271848678589,6.153258709673537e-06,1.9936894178390503,0.8524436950683594,0.8524436950683594,0.0,134.38336181640625,124.0,41237.7734375,0.0,2010.4525146484373,1.0,279.6955871582031,282.4742736816406,291.7297668457031,294.28717041015625,293.1499938964844,293.1499938964844,279.75,37852.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350632429122924,1.0,0.0,0.0,3.517394542694092,3.5174176692962646,8.255349825958547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5895.56103515625,0.0,1403.9423828125,1895.4371337890625,0.0,3727.4619140625,0.877148449420929,1.0,0.0,3.0,1.0,0.0
12305160,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0660705566406,0.8583888411521912,0.3798388540744781,0.343493640422821,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0658874511719,0.8317426443099976,0.3438466787338257,0.3276406228542328,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0660095214844,0.8466668128967285,0.3637979626655578,0.2560600042343139,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.06549072265625,0.7789614200592041,0.2810423970222473,0.2686633765697479,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0647277832031,0.7110013365745544,0.2104337662458419,0.9595744013786316,284.0662536621094,284.95001220703125,297.0411376953125,288.8174133300781,297.0414123535156,297.1389465332031,284.0692749023437,1.0,0.5403825640678406,1.0,1.0,0.0,1.0,-2.874744176864624,2.8747379779815674,6.168017080199206e-06,1.996043086051941,0.8472928404808044,0.8472928404808044,0.0,130.67991638183594,112.0,41048.203125,0.0,1998.0096435546875,1.0,279.74053955078125,282.548828125,291.751953125,294.3429870605469,293.1499938964844,293.1499938964844,280.04998779296875,37738.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929607093334198,1.0,0.0,0.0,3.485823631286621,3.485846281051636,8.107820121949771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5628.470703125,0.0,1370.494384765625,1895.4371337890625,0.0,3677.5390625,0.8700263500213623,1.0,0.0,3.0,1.0,0.0
12305220,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2184143066406,0.8662192821502686,0.3805376589298248,0.3438842594623565,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2178039550781,0.8392930626869202,0.3450053930282593,0.328495055437088,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2181396484375,0.8541291356086731,0.3643959760665893,0.2562950551509857,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21636962890625,0.7865482568740845,0.2818796932697296,0.2692201435565948,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.213623046875,0.7173812985420227,0.2108607590198516,0.96038156747818,284.2190246582031,284.95001220703125,297.033447265625,288.8115539550781,297.0337829589844,297.1468811035156,284.229248046875,1.0,0.5381245613098145,1.0,1.0,0.0,1.0,-2.8785526752471924,2.878546476364136,6.18428066445631e-06,1.9986426830291748,0.8438984155654907,0.8438984155654907,0.0,126.36476135253906,112.0,40095.14453125,0.0,1983.0928955078125,1.0,279.9936828613281,282.7432861328125,291.7275085449219,294.21099853515625,293.1499938964844,293.1499938964844,280.04998779296875,37576.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203102588653564,1.0,0.0,0.0,3.456650495529175,3.4566729068756104,7.972678304213332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5784.09814453125,0.0,1339.67724609375,1895.4371337890625,0.0,3592.021484375,0.8634900450706482,1.0,0.0,3.0,1.0,0.0
12305280,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2853698730469,0.8759902119636536,0.3813518285751343,0.3444171845912933,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.28521728515625,0.8486135601997375,0.3462700247764587,0.3294648826122284,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2853088378906,0.8634756207466125,0.3651131391525268,0.2566312849521637,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2848205566406,0.7958500981330872,0.2828189432621002,0.2698814868927002,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2841186523437,0.7248973846435547,0.2113948464393615,0.9616713523864746,284.2855529785156,284.95001220703125,297.0240783691406,288.80517578125,297.02447509765625,297.1555480957031,284.28839111328125,1.0,0.5356745719909668,1.0,1.0,0.0,1.0,-2.8836257457733154,2.883619546890259,6.206004400155507e-06,2.002118825912476,0.8401814103126526,0.8401814103126526,0.0,121.4623031616211,100.0,39925.75390625,0.0,1967.31591796875,1.0,280.0399475097656,282.8152160644531,291.7496032714844,294.2703857421875,293.1499938964844,293.1499938964844,280.3500061035156,37432.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159078001976012,1.0,0.0,0.0,3.431018352508545,3.4310405254364014,7.854876571400382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5530.865234375,0.0,1312.9892578125,1895.4371337890625,0.0,3551.34619140625,0.8576669096946716,1.0,0.0,3.0,1.0,0.0
12305340,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4330139160156,0.8872033357620239,0.3821741640567779,0.3448998034000397,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4324645996094,0.8593987226486206,0.3475656509399414,0.3304281532764435,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4327697753906,0.8743035793304443,0.3658631443977356,0.256957471370697,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4310607910156,0.8063847422599792,0.2837935984134674,0.2705472111701965,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4283752441406,0.7333092093467712,0.2119767963886261,0.9630796313285828,284.4336242675781,284.95001220703125,297.0131225585937,288.79833984375,297.0135803222656,297.1639404296875,284.44354248046875,1.0,0.5330601930618286,1.0,1.0,0.0,1.0,-2.88877534866333,2.888769149780273,6.228107849892695e-06,2.0056538581848145,0.8381707072257996,0.8381707072257996,0.0,116.28208923339844,100.0,38997.10546875,0.0,1950.235107421875,1.0,280.2921142578125,283.0041198730469,291.7229919433594,294.1401062011719,293.1499938964844,293.1499938964844,280.3500061035156,37247.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074397087097168,1.0,0.0,0.0,3.4081921577453613,3.4082140922546387,7.750709869469574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5678.68115234375,0.0,1289.1304931640625,1895.4371337890625,0.0,3472.828125,0.8525201678276062,1.0,0.0,3.0,1.0,0.0
12305400,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4971923828125,0.9005019068717957,0.3830857872962951,0.3455063104629516,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4970397949219,0.872317910194397,0.3489413559436798,0.3314883112907409,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.49713134765625,0.8872535824775696,0.3667120337486267,0.2573719024658203,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4967041015625,0.8181000351905823,0.2848492562770843,0.2713009417057037,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4960327148437,0.743287205696106,0.2126398235559463,0.964879035949707,284.4973449707031,284.95001220703125,297.0005798339844,288.7910461425781,297.0010681152344,297.1727600097656,284.4999389648437,1.0,0.5303750038146973,1.0,1.0,0.0,1.0,-2.8949780464172363,2.8949716091156006,6.254794243432116e-06,2.009917020797729,0.8358376026153564,0.8358376026153564,0.0,110.75540924072266,88.0,38843.0390625,0.0,1933.0946044921875,1.0,280.3394470214844,283.072998046875,291.7421569824219,294.1972351074219,293.1499938964844,293.1499938964844,280.6499938964844,37085.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036031365394592,1.0,0.0,0.0,3.3892157077789307,3.389237642288208,7.664639838367293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5437.25341796875,0.0,1269.4691162109375,1895.4371337890625,0.0,3437.147216796875,0.8481562733650208,1.0,0.0,3.0,1.0,0.0
12305460,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6398620605469,0.916236937046051,0.3839729428291321,0.3460443019866943,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63934326171875,0.8870706558227539,0.3503210246562958,0.3325247764587402,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6396179199219,0.901924192905426,0.3675867915153503,0.2577732503414154,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63800048828125,0.830687403678894,0.285931795835495,0.2720532417297363,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6353759765625,0.7548014521598816,0.213330402970314,0.9667298793792723,284.64044189453125,284.95001220703125,296.98651123046875,288.7832946777344,296.987060546875,297.1810607910156,284.6500244140625,1.0,0.5276131629943848,1.0,1.0,0.0,1.0,-2.901107788085937,2.9011013507843018,6.281232799665304e-06,2.0141348838806152,0.8351564407348633,0.8351564407348633,0.0,105.12461853027344,88.0,37933.87890625,0.0,1915.2410888671875,1.0,280.5909118652344,283.256103515625,291.7126770019531,294.0662536621094,293.1499938964844,293.1499938964844,280.6499938964844,36888.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955219388008118,1.0,0.0,0.0,3.3732388019561768,3.373260498046875,7.592547035528696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5578.28857421875,0.0,1252.6519775390625,1895.4371337890625,0.0,3361.807373046875,0.8445122838020325,1.0,0.0,3.0,1.0,0.0
12305520,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.9360166788101196,0.3849291205406189,0.3466843962669372,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70050048828125,0.9044867157936096,0.3517618179321289,0.3336400389671325,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005615234375,0.9204571843147278,0.3685552477836609,0.2582620978355407,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001953125,0.8455094695091248,0.2870881259441376,0.272891491651535,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6995849609375,0.7687534093856812,0.2140862047672271,0.9689124822616576,284.7007751464844,284.95001220703125,296.970947265625,288.77508544921875,296.9715576171875,297.1895446777344,284.7030639648437,1.0,0.5248433351516724,1.0,1.0,0.0,1.0,-2.908154010772705,2.9081475734710693,6.311696779448539e-06,2.0189850330352783,0.8341452479362488,0.8341452479362488,0.0,99.27339935302734,76.0,37793.48828125,0.0,1897.70068359375,1.0,280.6390380859375,283.3212280273437,291.7294311523437,294.1209716796875,293.1499938964844,293.1499938964844,280.95001220703125,36719.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919206857681274,1.0,0.0,0.0,3.3612256050109863,3.361247062683105,7.538564545939153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5346.7900390625,0.0,1239.9586181640625,1895.4371337890625,0.0,3328.165283203125,0.8416787385940552,1.0,0.0,3.0,1.0,0.0
12305580,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.9576313495635986,0.3858613669872284,0.3472525775432586,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.9262005686759948,0.3532002568244934,0.3347243070602417,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.9426314234733582,0.3695383369922638,0.2587355077266693,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.8629271984100342,0.2882562577724457,0.2737217843532562,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.7850797176361084,0.214857205748558,0.971103012561798,284.83905029296875,284.95001220703125,296.9539489746094,288.7664489746094,296.9546203613281,297.197265625,284.8482666015625,1.0,0.5220426917076111,1.0,1.0,0.0,1.0,-2.9150428771972656,2.91503643989563,6.341559583233902e-06,2.023730754852295,0.834740161895752,0.834740161895752,0.0,93.40744018554688,76.0,36899.34765625,0.0,1879.740478515625,1.0,280.8901062011719,283.4987487792969,291.69781494140625,293.9893493652344,293.1499938964844,293.1499938964844,280.95001220703125,36520.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839756846427917,1.0,0.0,0.0,3.352247476577759,3.352268934249878,7.498346121792565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5482.3681640625,0.0,1230.02490234375,1895.4371337890625,0.0,3253.82666015625,0.83957439661026,1.0,0.0,3.0,1.0,0.0
12305640,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9803624749183656,0.3868663609027862,0.3479270339012146,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9524853229522704,0.3546971082687378,0.3358856737613678,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9672753810882568,0.3706042468547821,0.2592900097370147,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8845140933990479,0.2894842326641083,0.2746260166168213,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8048481345176697,0.215683713555336,0.9735863208770752,284.8957214355469,284.95001220703125,296.9355773925781,288.7574157714844,296.9363098144531,297.20526123046875,284.8977355957031,1.0,0.5192678570747375,1.0,1.0,0.0,1.0,-2.92277455329895,2.9227681159973145,6.375159955496201e-06,2.029057264328003,0.8349920511245728,0.8349920511245728,0.0,87.38431549072266,94.0,36771.44921875,0.0,1862.2689208984373,1.0,280.93878173828125,283.5597839355469,291.7130126953125,294.04254150390625,293.1499938964844,293.1499938964844,281.25,36351.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880454421043396,1.0,0.0,0.0,3.3472018241882324,3.3472230434417725,7.475790653188596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5259.21923828125,0.0,1224.07177734375,1895.4371337890625,0.0,3220.839111328125,0.8382770419120789,1.0,0.0,3.0,1.0,0.0
12305700,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.98649924993515,0.3878502249717712,0.3487075567245483,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9604588150978088,0.3561907112598419,0.3371987044811249,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9741961359977722,0.3716738820075989,0.2599576115608215,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.891626238822937,0.2907152771949768,0.2756963670253753,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8110412359237671,0.2165177762508392,0.9769168496131896,285.0356140136719,284.95001220703125,296.91583251953125,288.7479858398437,296.9166259765625,297.21258544921875,285.0453186035156,1.0,0.5203498601913452,1.0,1.0,0.0,1.0,-2.932334899902344,2.932328462600708,6.416782980522839e-06,2.0356204509735107,0.8369059562683105,0.8369059562683105,0.0,86.08655548095703,94.0,35988.53515625,0.0,1871.28759765625,1.0,281.1897277832031,283.7390441894531,291.68023681640625,293.9130859375,293.1499938964844,293.1499938964844,281.25,36150.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725723028182983,1.0,0.0,0.0,3.3451950550079346,3.3452162742614746,7.46682928820519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5396.93359375,0.0,1220.79541015625,1895.4371337890625,0.0,3146.93896484375,0.8377110362052917,1.0,0.0,3.0,1.0,0.0
12305760,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.9841712117195128,0.388902872800827,0.3496970236301422,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.958169400691986,0.3577362895011902,0.3386932909488678,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.971701204776764,0.3728136420249939,0.2607779204845428,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933837890625,0.8895679116249084,0.2919924557209015,0.2769375741481781,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.809158205986023,0.2173906564712524,0.9809927344322203,285.0938720703125,284.95001220703125,296.8948059082031,288.7381591796875,296.8956298828125,297.2201232910156,285.095947265625,1.0,0.5229536294937134,1.0,1.0,0.0,1.0,-2.943838357925415,2.9438316822052,6.467170805990463e-06,2.043578863143921,0.8384968042373657,0.8384968042373657,0.0,87.3579330444336,112.0,35948.46484375,0.0,1896.426513671875,1.0,281.2386779785156,283.8009033203125,291.69677734375,293.972412109375,293.1499938964844,293.1499938964844,281.54998779296875,35977.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869447648525238,1.0,0.0,0.0,3.3472368717193604,3.3472580909729004,7.475946972590464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5185.443359375,0.0,1221.54296875,1895.4371337890625,0.0,3117.629150390625,0.8379737734794617,1.0,0.0,3.0,1.0,0.0
12305820,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.9754401445388794,0.3899171352386474,0.3506742417812347,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330627441406,0.9484168887138368,0.3592621088027954,0.3402153849601745,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333068847656,0.962212324142456,0.3739363253116607,0.2616157829761505,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2317810058594,0.8810622692108154,0.2932523787021637,0.2782157957553863,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.229248046875,0.8014131784439087,0.2182487696409225,0.9852932095527648,285.2341003417969,284.95001220703125,296.8724975585937,288.7279663085937,296.8733825683594,297.2268371582031,285.2432861328125,1.0,0.526746392250061,1.0,1.0,0.0,1.0,-2.955729722976685,2.955723285675049,6.51950449537253e-06,2.0518243312835693,0.841742217540741,0.841742217540741,0.0,90.50555419921876,112.0,35234.18359375,0.0,1931.849853515625,1.0,281.48980712890625,283.9796142578125,291.6650085449219,293.84918212890625,293.1499938964844,293.1499938964844,281.54998779296875,35777.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862137496471405,1.0,0.0,0.0,3.352285861968994,3.352307081222534,7.498517220483336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5324.4482421875,0.0,1224.958251953125,1895.4371337890625,0.0,3049.0537109375,0.8389648199081421,1.0,0.0,3.0,1.0,0.0
12305880,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28936767578125,0.962486445903778,0.3909895420074463,0.3518036305904388,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2892761230469,0.9343675971031188,0.3608299195766449,0.3418590426445007,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893371582031,0.948363959789276,0.3751164078712463,0.2625597417354584,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890319824219,0.869492769241333,0.2945476472377777,0.2796025276184082,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.28857421875,0.7906925082206726,0.2191347777843475,0.990037441253662,285.2894897460937,284.95001220703125,296.8489990234375,288.7174072265625,296.8498840332031,297.233642578125,285.291259765625,1.0,0.531484067440033,1.0,1.0,0.0,1.0,-2.9688613414764404,2.9688549041748047,6.577551175723784e-06,2.060934543609619,0.8446081280708313,0.8446081280708313,0.0,94.95447540283205,130.0,35201.828125,0.0,1976.211669921875,1.0,281.5387878417969,284.037841796875,291.6818542480469,293.91119384765625,293.1499938964844,293.1499938964844,281.8500061035156,35611.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596584796905518,1.0,0.0,0.0,3.361170768737793,3.361191987991333,7.538317845501297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5118.322265625,0.0,1232.269775390625,1895.4371337890625,0.0,3025.8017578125,0.8407483100891113,1.0,0.0,3.0,1.0,0.0
12305940,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.945776104927063,0.3920184969902038,0.3528867661952972,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.9175041317939758,0.36237233877182,0.3434947729110718,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4260559082031,0.931093156337738,0.3762722611427307,0.2634935975074768,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42462158203125,0.8561404347419739,0.2958198189735412,0.2809905111789703,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42218017578125,0.7781290411949158,0.2200001180171966,0.9948369860649108,285.4268493652344,284.95001220703125,296.8243103027344,288.7064819335937,296.82525634765625,297.2396850585937,285.4356689453125,1.0,0.5368955135345459,1.0,1.0,0.0,1.0,-2.9819796085357666,2.981973171234131,6.635820227529621e-06,2.070047616958618,0.8491106033325195,0.8491106033325195,0.0,100.5789031982422,130.0,34493.98046875,0.0,2026.90673828125,1.0,281.79034423828125,284.21307373046875,291.6485900878906,293.7882080078125,293.1499938964844,293.1499938964844,281.8500061035156,35421.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528208136558533,1.0,0.0,0.0,3.372864484786988,3.372885704040528,7.590861628159473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5255.59375,0.0,1242.146728515625,1895.4371337890625,0.0,2961.697998046875,0.8432199954986572,1.0,0.0,3.0,1.0,0.0
12306000,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.9279308319091796,0.3931032121181488,0.354099303483963,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4786376953125,0.9015654921531676,0.3639537990093231,0.3452274799346924,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4786682128906,0.9135820269584656,0.3774815499782562,0.2645145058631897,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4784240722656,0.8430870175361633,0.2971244156360626,0.2824622094631195,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779968261719,0.7656878232955933,0.2208904474973678,0.9999617338180542,285.4787902832031,284.95001220703125,296.7984924316406,288.6952514648437,296.7994689941406,297.2458190917969,285.4803161621094,1.0,0.5428515076637268,1.0,1.0,0.0,1.0,-2.9960596561431885,2.9960529804229736,6.6986449382966384e-06,2.079827785491944,0.8532041907310486,0.8532041907310486,0.0,106.95536041259766,148.0,34471.6640625,0.0,2083.533447265625,1.0,281.8390197753906,284.2672119140625,291.6640319824219,293.8495178222656,293.1499938964844,293.1499938964844,282.1499938964844,35267.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850734293460846,1.0,0.0,0.0,3.3881077766418457,3.388129234313965,7.659629090994713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5052.4970703125,0.0,1255.76318359375,1895.4371337890625,0.0,2942.14892578125,0.8464289307594299,1.0,0.0,3.0,1.0,0.0
12306060,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.62188720703125,0.9101645350456238,0.3941591382026672,0.3552502989768982,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6214294433594,0.8866195678710938,0.3655179440975189,0.3469344675540924,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62164306640625,0.8974941372871399,0.3786760866641998,0.2655119001865387,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200256347656,0.8303718566894531,0.2984125018119812,0.2839172482490539,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6173095703125,0.7535728812217712,0.2217649817466735,1.0050565004348757,285.62255859375,284.95001220703125,296.7715759277344,288.6836853027344,296.7726135253906,297.2512512207031,285.6329345703125,1.0,0.5491706728935242,1.0,1.0,0.0,1.0,-3.009927272796631,3.009920597076416,6.760828455298906e-06,2.089468240737915,0.8590595722198486,0.8590595722198486,0.0,114.07646942138672,148.0,33831.546875,0.0,2144.125244140625,1.0,282.0912780761719,284.4431457519531,291.6285095214844,293.7254638671875,293.1499938964844,293.1499938964844,282.1499938964844,35086.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440877795219421,1.0,0.0,0.0,3.405961275100708,3.405982732772827,7.740565592939674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5191.45068359375,0.0,1271.8580322265625,1895.4371337890625,0.0,2879.930419921875,0.8502859473228455,1.0,0.0,3.0,1.0,0.0
12306120,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68017578125,0.8952498435974121,0.395329475402832,0.3565571010112762,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6801147460937,0.8729822039604187,0.3671591281890869,0.348750352859497,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6801452636719,0.8832446932792664,0.3799689412117004,0.2666086852550506,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6799011230469,0.8187137246131897,0.2997652888298034,0.2854636609554291,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6794738769531,0.7427457571029663,0.2226901799440384,1.010488748550415,285.6802673339844,284.95001220703125,296.74365234375,288.6718139648437,296.74468994140625,297.2572631835937,285.68182373046875,1.0,0.5558063387870789,1.0,1.0,0.0,1.0,-3.024851560592652,3.0248446464538574,6.828053756180452e-06,2.099835157394409,0.8645612001419067,0.8645612001419067,0.0,121.57810974121094,166.0,33868.25,0.0,2209.099853515625,1.0,282.1393737792969,284.4978332519531,291.6442565917969,293.7908935546875,293.1499938964844,293.1499938964844,282.45001220703125,34933.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423952460289001,1.0,0.0,0.0,3.427431106567383,3.427452802658081,7.838460760467569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4994.28271484375,0.0,1291.8660888671875,1895.4371337890625,0.0,2864.101806640625,0.8548882603645325,1.0,0.0,3.0,1.0,0.0
12306180,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8379211425781,0.8814415335655212,0.3965189158916473,0.3578307330608368,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8374938964844,0.8603207468986511,0.368816614151001,0.3505571186542511,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.83770751953125,0.8699180483818054,0.3812857270240783,0.2676976919174194,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8361511230469,0.8072510957717896,0.3011307418346405,0.2870061993598938,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334655761719,0.7327547669410706,0.2236241698265075,1.0159326791763306,285.8385925292969,284.95001220703125,296.7147216796875,288.65966796875,296.7157897949219,297.2628479003906,285.84820556640625,1.0,0.5626381635665894,1.0,1.0,0.0,1.0,-3.0397181510925293,3.039711236953736,6.895364549563965e-06,2.110169172286988,0.8720130324363708,0.8720130324363708,0.0,129.53427124023438,166.0,33336.41015625,0.0,2276.944091796875,1.0,282.392578125,284.6792297363281,291.60906982421875,293.6720886230469,293.1499938964844,293.1499938964844,282.45001220703125,34751.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362347483634949,1.0,0.0,0.0,3.451499462127685,3.451521396636963,7.948934808155173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5140.23583984375,0.0,1314.5072021484375,1895.4371337890625,0.0,2806.5576171875,0.8601400852203369,1.0,0.0,3.0,1.0,0.0
12306240,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8933410644531,0.869232714176178,0.397814929485321,0.3592813909053802,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932800292969,0.8492456078529358,0.3705515563488006,0.3524880409240722,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.893310546875,0.8582108020782471,0.3826988339424133,0.2688994109630584,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930969238281,0.7964000701904297,0.3025631606578827,0.2886529266834259,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927307128906,0.7238592505455017,0.2246137112379074,1.0217630863189695,285.8934326171875,284.95001220703125,296.6848449707031,288.647216796875,296.6859436035156,297.26904296875,285.8947448730469,1.0,0.5696648359298706,1.0,1.0,0.0,1.0,-3.05579137802124,3.0557844638824463,6.968507932469947e-06,2.12134051322937,0.8789073824882507,0.8789073824882507,0.0,137.65431213378906,169.0,33377.97265625,0.0,2348.501708984375,1.0,282.4399108886719,284.73028564453125,291.6260070800781,293.7418212890625,293.1499938964844,293.1499938964844,282.75,34613.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352893590927124,1.0,0.0,0.0,3.478789567947388,3.478811502456665,8.075131177065487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4943.91796875,0.0,1341.0133056640625,1895.4371337890625,0.0,2797.73681640625,0.8660643100738525,1.0,0.0,3.0,1.0,0.0
12306300,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497741699219,0.8615372776985168,0.3991073071956634,0.3605800569057464,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494079589844,0.8424461483955383,0.3722908794879913,0.3542971014976501,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0495910644531,0.850921094417572,0.3841196298599243,0.2700068652629852,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.048095703125,0.7895908355712891,0.3039994537830353,0.2901862859725952,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455322265625,0.7181703448295593,0.2256073653697967,1.0271059274673462,286.0504455566406,284.95001220703125,296.654052734375,288.6344909667969,296.6551818847656,297.27471923828125,286.05963134765625,1.0,0.5748977661132812,1.0,1.0,0.0,1.0,-3.0705814361572266,3.0705745220184326,7.0362166297854856e-06,2.1316497325897217,0.8877608180046082,0.8877608180046082,0.0,143.62460327148438,169.0,32835.66796875,0.0,2407.115234375,1.0,282.6942138671875,284.9103698730469,291.5893859863281,293.62255859375,293.1499938964844,293.1499938964844,282.75,34453.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296400904655457,1.0,0.0,0.0,3.50825572013855,3.5082781314849854,8.212507509597344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5090.501953125,0.0,1369.9923095703125,1895.4371337890625,0.0,2745.095458984375,0.8725519776344299,1.0,0.0,3.0,1.0,0.0
12306360,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011962890625,0.8565452098846436,0.4005001187324524,0.3619897067546844,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10113525390625,0.8381248712539673,0.374105840921402,0.3561668694019317,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011657714844,0.8462218046188354,0.3856324553489685,0.2711779773235321,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010131835937,0.7852299213409424,0.3055034279823303,0.2917627394199371,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007080078125,0.7144003510475159,0.2266605943441391,1.0325605869293213,286.10125732421875,284.95001220703125,296.6224060058594,288.6215209960937,296.6235656738281,297.2809753417969,286.10223388671875,1.0,0.5795629024505615,1.0,1.0,0.0,1.0,-3.08589506149292,3.085887908935547,7.106597877282184e-06,2.142292261123657,0.8959993720054626,0.8959993720054626,0.0,148.24041748046875,157.0,32869.09375,0.0,2460.125732421875,1.0,282.7405700683594,284.9573059082031,291.6049194335937,293.6912536621094,293.1499938964844,293.1499938964844,283.04998779296875,34338.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291140794754028,1.0,0.0,0.0,3.540398120880127,3.5404207706451416,8.363682013623475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4892.513671875,0.0,1402.56005859375,1895.4371337890625,0.0,2740.199951171875,0.8796008825302124,1.0,0.0,3.0,1.0,0.0
12306420,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25616455078125,0.8561003804206848,0.4018964767456054,0.3632073104381561,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2558288574219,0.838081955909729,0.3759316504001617,0.3578748703002929,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2559814453125,0.845925509929657,0.387158453464508,0.2722240686416626,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25457763671875,0.7852098345756531,0.3070188164710998,0.2931878566741943,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2521057128906,0.7143278121948242,0.2277275025844574,1.037360668182373,286.2568054199219,284.95001220703125,296.5899353027344,288.6083068847656,296.59112548828125,297.28680419921875,286.2655944824219,1.0,0.5818479061126709,1.0,1.0,0.0,1.0,-3.0995068550109863,3.0994997024536133,7.169500804593554e-06,2.151774406433105,0.9062157869338988,0.9062157869338988,0.0,149.66078186035156,157.0,32303.974609375,0.0,2493.471923828125,1.0,282.9960632324219,285.13641357421875,291.5654296875,293.5680847167969,293.1499938964844,293.1499938964844,283.04998779296875,34206.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235661387443542,1.0,0.0,0.0,3.5742197036743164,3.57424259185791,8.524241934537713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5039.154296875,0.0,1437.343505859375,1895.4371337890625,0.0,2688.63818359375,0.8871030211448669,1.0,0.0,3.0,1.0,0.0
12306480,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3034362792969,0.858809232711792,0.4034003913402557,0.364516943693161,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.30340576171875,0.8409654498100281,0.3778402507305145,0.359622061252594,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3034362792969,0.8486514687538147,0.3887825012207031,0.2733174562454223,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3033142089844,0.7881655693054199,0.308610051870346,0.2946350276470184,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3031005859375,0.7168110013008118,0.2288642078638076,1.0421795845031738,286.3034973144531,284.95001220703125,296.55670166015625,288.5948486328125,296.5578918457031,297.2933044433594,286.30419921875,1.0,0.5831371545791626,1.0,1.0,0.0,1.0,-3.1134164333343506,3.113409280776977,7.233987162180711e-06,2.1614277362823486,0.915761947631836,0.915761947631836,0.0,148.9431610107422,145.0,32323.103515625,0.0,2516.30126953125,1.0,283.04107666015625,285.1793212890625,291.5794677734375,293.6344299316406,293.1499938964844,293.1499938964844,282.75,34121.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230976462364197,1.0,0.0,0.0,3.610092878341675,3.6101162433624254,8.696210898051504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5377.06982421875,0.0,1475.3197021484375,1895.4371337890625,0.0,2684.29052734375,0.8950353860855103,1.0,0.0,3.0,1.0,0.0
12306540,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.14117431640625,0.8627700805664062,0.4041102528572082,0.3654910326004028,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1415405273437,0.8451093435287476,0.3792564570903778,0.361145943403244,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1413879394531,0.8526472449302673,0.3898127973079681,0.2742168605327606,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1429443359375,0.7923811674118042,0.3097963631153106,0.2958965003490448,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1457214355469,0.720300018787384,0.2297000586986541,1.0463348627090454,286.1404113769531,284.95001220703125,296.5227355957031,288.5812072753906,296.5239562988281,297.2944641113281,286.1303405761719,1.0,0.5835439562797546,1.0,1.0,0.0,1.0,-3.1252009868621826,3.1251938343048096,7.289031145774061e-06,2.1696903705596924,0.9221375584602356,0.9221375584602356,0.0,147.17588806152344,145.0,33022.48828125,0.0,2529.58984375,1.0,282.799072265625,284.9870910644531,291.6598205566406,293.8583068847656,293.1499938964844,293.1499938964844,282.75,34212.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358720541000366,1.0,0.0,0.0,3.643391609191896,3.6434152126312256,8.857373927639856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5249.59228515625,0.0,1512.4801025390625,1895.4371337890625,0.0,2803.173095703125,0.9025052189826964,1.0,0.0,3.0,1.0,0.0
12306600,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693664550781,0.86636883020401,0.4040234982967376,0.3656128644943237,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0694580078125,0.8491193652153015,0.3801327049732208,0.3620892763137817,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0694274902344,0.8564284443855286,0.3902010917663574,0.2746030390262604,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0698547363281,0.7964154481887817,0.3105186522006988,0.2966692447662353,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0705871582031,0.72356116771698,0.2301620543003082,1.048689603805542,286.06915283203125,284.95001220703125,296.4880676269531,288.5673217773437,296.48931884765625,297.2898254394531,286.0663452148437,1.0,0.5830326676368713,1.0,1.0,0.0,1.0,-3.131332397460937,3.1313250064849854,7.317805284401402e-06,2.174013376235962,0.9288353323936462,0.9288353323936462,0.0,145.09886169433594,133.0,33090.890625,0.0,2530.34619140625,1.0,282.7578430175781,284.91607666015625,291.65155029296875,293.83221435546875,293.1499938964844,293.1499938964844,282.45001220703125,34320.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451375961303711,1.0,0.0,0.0,3.673671722412109,3.67369556427002,9.005212291413045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5491.9716796875,0.0,1547.01708984375,1895.4371337890625,0.0,2889.7509765625,0.9094002842903136,1.0,0.0,3.0,1.0,0.0
12306660,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817138671875,0.8703903555870056,0.4034645557403564,0.3652837574481964,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821105957031,0.8536209464073181,0.3806518614292145,0.3626796901226043,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819274902344,0.8606685996055603,0.3901769518852234,0.2746866345405578,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88360595703125,0.8008750677108765,0.3109248876571655,0.2971280515193939,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865966796875,0.7271032333374023,0.2303542792797088,1.0497727394104004,285.88092041015625,284.95001220703125,296.4527893066406,288.55328369140625,296.4540405273437,297.2823486328125,285.8700561523437,1.0,0.5817585587501526,1.0,1.0,0.0,1.0,-3.133868932723999,3.133861541748047,7.329714208026417e-06,2.1757965087890625,0.9332087635993958,0.9332087635993958,0.0,142.494873046875,133.0,33728.94140625,0.0,2521.325927734375,1.0,282.500244140625,284.70074462890625,291.67095947265625,293.9598999023437,293.1499938964844,293.1499938964844,282.45001220703125,34481.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587389588356018,1.0,0.0,0.0,3.701326370239258,3.701350450515747,9.141301688941894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5316.294921875,0.0,1579.5010986328125,1895.4371337890625,0.0,3017.17822265625,0.9156811237335204,1.0,0.0,3.0,1.0,0.0
12306720,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8044738769531,0.874451756477356,0.4025202393531799,0.3644390106201172,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8045654296875,0.8582706451416016,0.3808537721633911,0.3628629148006439,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8045349121094,0.8650071024894714,0.3897959589958191,0.2744241058826446,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80499267578125,0.8054015636444092,0.3110439777374267,0.2972274124622345,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8057861328125,0.73064786195755,0.2302891314029693,1.0493996143341064,285.80426025390625,284.95001220703125,296.4168701171875,288.5390625,296.4181823730469,297.2724304199219,285.8011474609375,1.0,0.5797658562660217,1.0,1.0,0.0,1.0,-3.132286071777344,3.132278680801392,7.322286364797037e-06,2.1746859550476074,0.9380828738212584,0.9380828738212584,0.0,139.5853271484375,121.0,33720.6171875,0.0,2502.71337890625,1.0,282.45782470703125,284.6264953613281,291.6206359863281,293.8659973144531,293.1499938964844,293.1499938964844,282.1499938964844,34624.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654518127441406,1.0,0.0,0.0,3.7256863117218018,3.725710868835449,9.262022899747536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5549.369140625,0.0,1608.5069580078125,1895.4371337890625,0.0,3080.14404296875,0.9212812185287476,1.0,0.0,3.0,1.0,0.0
12306780,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61309814453125,0.8794490098953247,0.4013871550559997,0.3634513914585113,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61346435546875,0.8638306260108948,0.3808690905570984,0.3628765344619751,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.8702549934387207,0.3892187476158142,0.2740320861339569,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6149597167969,0.8106182217597961,0.310990422964096,0.2971621453762054,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180114746094,0.7348105311393738,0.2300598472356796,1.048243761062622,285.6122741699219,284.95001220703125,296.38043212890625,288.524658203125,296.3817443847656,297.2618713378906,285.6012878417969,1.0,0.5772204399108887,1.0,1.0,0.0,1.0,-3.1288483142852783,3.128840923309326,7.3061314651567955e-06,2.172257661819458,0.9406258463859558,0.9406258463859558,0.0,136.1329345703125,121.0,34298.890625,0.0,2477.6650390625,1.0,282.19903564453125,284.40875244140625,291.61920166015625,293.9563293457031,293.1499938964844,293.1499938964844,282.1499938964844,34804.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755696415901184,1.0,0.0,0.0,3.747174024581909,3.747198820114136,9.36916762839246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5356.34521484375,0.0,1634.8062744140625,1895.4371337890625,0.0,3175.04833984375,0.92619651556015,1.0,0.0,3.0,1.0,0.0
