time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306840,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5355529785156,0.8847938776016235,0.4000501334667206,0.362153023481369,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53564453125,0.8698024749755859,0.3806878626346588,0.3626180589199066,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5356140136719,0.8758830428123474,0.3884357213973999,0.2734200358390808,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5360717773437,0.8159440755844116,0.310755968093872,0.2968536019325256,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.536865234375,0.7392125725746155,0.2296582609415054,1.0460543632507324,285.53533935546875,284.95001220703125,296.343505859375,288.5101318359375,296.3448181152344,297.25030517578125,285.5321960449219,1.0,0.574147641658783,1.0,1.0,0.0,1.0,-3.122633695602417,3.122626304626465,7.277003533090465e-06,2.167881965637207,0.9437040090560912,0.9437040090560912,0.0,132.4204864501953,109.0,34235.69140625,0.0,2445.994873046875,1.0,282.1575012207031,284.3358764648437,291.5626220703125,293.8437194824219,293.1499938964844,293.1499938964844,281.8500061035156,34957.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878979504108429,1.0,0.0,0.0,3.7652642726898193,3.765289068222046,9.459848797632732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5592.37841796875,0.0,1657.1824951171875,1895.4371337890625,0.0,3207.015869140625,0.93039733171463,1.0,0.0,3.0,1.0,0.0
12306900,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3568725585937,0.8913556337356567,0.3986593782901764,0.360847532749176,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3571472167969,0.8769575357437134,0.3804196715354919,0.3622910976409912,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570251464844,0.8826992511749268,0.3875764906406402,0.272769957780838,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3584899902344,0.8221004009246826,0.3104384839534759,0.2964709103107452,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3611755371094,0.7444853186607361,0.2291695028543472,1.0434404611587524,285.3561096191406,284.95001220703125,296.3060913085937,288.4954528808594,296.30743408203125,297.2390441894531,285.3465576171875,1.0,0.5706911087036133,1.0,1.0,0.0,1.0,-3.1156017780303955,3.1155946254730225,7.244087100843899e-06,2.1629176139831543,0.9446483850479126,0.9446483850479126,0.0,128.23910522460938,109.0,34893.98828125,0.0,2410.41015625,1.0,281.8981018066406,284.1239013671875,291.56298828125,293.9312438964844,293.1499938964844,293.1499938964844,281.8500061035156,35136.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864542245864868,1.0,0.0,0.0,3.780532121658325,3.78055739402771,9.53672270043171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5397.03271484375,0.0,1676.608154296875,1895.4371337890625,0.0,3277.032470703125,0.933919370174408,1.0,0.0,3.0,1.0,0.0
12306960,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2892150878906,0.898568332195282,0.397197812795639,0.359362930059433,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2892761230469,0.8848210573196411,0.3800575137138366,0.3617947697639465,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28924560546875,0.8901975750923157,0.3866311013698578,0.271990031003952,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2896423339844,0.8287188410758972,0.3100325763225555,0.2959370911121368,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903747558594,0.7502954602241516,0.2285903245210647,1.0401719808578491,285.2890014648437,284.95001220703125,296.26824951171875,288.4806823730469,296.2696228027344,297.22760009765625,285.28619384765625,1.0,0.5668668746948242,1.0,1.0,0.0,1.0,-3.106855154037476,3.1068480014801025,7.203260338428663e-06,2.1567487716674805,0.9461897611618042,0.9461897611618042,0.0,123.84626007080078,97.0,34840.85546875,0.0,2370.648193359375,1.0,281.8572692871094,284.05743408203125,291.51336669921875,293.8257751464844,293.1499938964844,293.1499938964844,281.54998779296875,35280.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882268667221069,1.0,0.0,0.0,3.7927210330963135,3.792746305465698,9.598317092240904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5644.61474609375,0.0,1692.232421875,1895.4371337890625,0.0,3293.621337890625,0.9367844462394714,1.0,0.0,3.0,1.0,0.0
12307020,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.9074394702911376,0.3957578837871551,0.3579572439193725,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226501464844,0.8941942453384399,0.3796700239181518,0.3613043427467346,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12255859375,0.8992056250572205,0.3856769502162933,0.2712340354919433,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.8365721702575684,0.3096015453338623,0.2953979969024658,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.7573310136795044,0.2279805690050125,1.0367844104766846,285.12164306640625,284.95001220703125,296.23004150390625,288.4657897949219,296.2314453125,297.21630859375,285.1120300292969,1.0,0.5627979636192322,1.0,1.0,0.0,1.0,-3.098088502883911,3.098081350326538,7.162433576013427e-06,2.1505556106567383,0.9457024335861206,0.9457024335861206,0.0,119.05884552001952,97.0,35550.58984375,0.0,2328.978271484375,1.0,281.59747314453125,283.8516845703125,291.5213623046875,293.9244689941406,293.1499938964844,293.1499938964844,281.54998779296875,35447.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949044346809387,1.0,0.0,0.0,3.802289485931397,3.80231499671936,9.646809076002685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5449.6611328125,0.0,1704.9871826171875,1895.4371337890625,0.0,3356.041748046875,0.9390166997909546,1.0,0.0,3.0,1.0,0.0
12307080,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.9179143905639648,0.3942624032497406,0.35642209649086,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.9044724106788636,0.3792065978050232,0.3606882095336914,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.9093109965324402,0.384651780128479,0.2703820168972015,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.8452558517456055,0.3091026246547699,0.2947504818439483,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.7651680707931519,0.2273074388504028,1.0329548120498655,285.0555725097656,284.95001220703125,296.1915283203125,288.4508056640625,296.19293212890625,297.2049560546875,285.0528259277344,1.0,0.5584750771522522,1.0,1.0,0.0,1.0,-3.088118314743042,3.088111162185669,7.116169854270993e-06,2.143524169921875,0.9456978440284728,0.9456978440284728,0.0,114.15579223632812,85.0,35474.6171875,0.0,2284.716552734375,1.0,281.5570678710937,283.78741455078125,291.47760009765625,293.8255310058594,293.1499938964844,293.1499938964844,281.25,35587.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964053392410278,1.0,0.0,0.0,3.808836460113525,3.808861970901489,9.680057928562746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5703.9072265625,0.0,1713.9443359375,1895.4371337890625,0.0,3370.05419921875,0.9406076073646544,1.0,0.0,3.0,1.0,0.0
12307140,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9307947158813475,0.3927698135375976,0.354964405298233,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9173925518989564,0.378720611333847,0.3600896298885345,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9221670627593994,0.3836151957511902,0.2695589959621429,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8556214570999146,0.3085842728614807,0.2941122055053711,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7745384573936462,0.2266164571046829,1.0291075706481934,284.8886108398437,284.95001220703125,296.1527099609375,288.4357604980469,296.15411376953125,297.1943664550781,284.87896728515625,1.0,0.5539895296096802,1.0,1.0,0.0,1.0,-3.078303337097168,3.078296184539795,7.070757419569418e-06,2.1365954875946045,0.9436610341072084,0.9436610341072084,0.0,108.97331237792967,85.0,36159.21875,0.0,2239.54296875,1.0,281.297119140625,283.5830078125,291.4884033203125,293.9276428222656,293.1499938964844,293.1499938964844,281.25,35752.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029605388641356,1.0,0.0,0.0,3.812801599502564,3.8128271102905273,9.70022256296943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5503.36572265625,0.0,1720.0108642578125,1895.4371337890625,0.0,3431.165283203125,0.9415757060050964,1.0,0.0,3.0,1.0,0.0
12307200,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.9447727799415588,0.3912091851234436,0.3533662557601928,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.932232141494751,0.3781623840332031,0.3593717813491821,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.936584770679474,0.3825099170207977,0.2686422169208526,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.8672323822975159,0.308003306388855,0.2933742105960846,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.7849509716033936,0.225871741771698,1.0248854160308838,284.8236694335937,284.95001220703125,296.1136474609375,288.420654296875,296.1150817871094,297.1835632324219,284.82098388671875,1.0,0.5493113994598389,1.0,1.0,0.0,1.0,-3.067382574081421,3.067375421524048,7.020425073278602e-06,2.1288981437683105,0.9421216249465942,0.9421216249465942,0.0,103.76949310302734,73.0,36060.90234375,0.0,2192.550048828125,1.0,281.2569885253906,283.5209655761719,291.4458312988281,293.82916259765625,293.1499938964844,293.1499938964844,280.95001220703125,35890.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043749570846558,1.0,0.0,0.0,3.813751220703125,3.813776969909668,9.705055390440975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5762.220703125,0.0,1722.235595703125,1895.4371337890625,0.0,3444.330078125,0.941906213760376,1.0,0.0,3.0,1.0,0.0
12307260,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66455078125,0.9604864716529846,0.3896599411964416,0.3518431484699249,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647033691406,0.9493562579154968,0.3775957226753235,0.3586805462837219,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646728515625,0.9530757069587708,0.3814118802547455,0.2677622139453888,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.666015625,0.8811872601509094,0.3074158728122711,0.2926549315452575,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66864013671875,0.7973361015319824,0.2251228839159011,1.0207031965255735,284.6637878417969,284.95001220703125,296.0743713378906,288.4054870605469,296.0758056640625,297.17352294921875,284.65460205078125,1.0,0.5445190668106079,1.0,1.0,0.0,1.0,-3.056725263595581,3.056718349456787,6.971463335503358e-06,2.121378183364868,0.93865305185318,0.93865305185318,0.0,98.35225677490234,73.0,36848.78515625,0.0,2145.23388671875,1.0,280.9970703125,283.3255920410156,291.4573059082031,293.9345092773437,293.1499938964844,293.1499938964844,280.95001220703125,36052.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108760356903076,1.0,0.0,0.0,3.812157392501831,3.812183141708374,9.696944971437915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5564.56103515625,0.0,1721.582763671875,1895.4371337890625,0.0,3504.731689453125,0.9416227340698242,1.0,0.0,3.0,1.0,0.0
12307320,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029357910156,0.9764124155044556,0.3880616724491119,0.3501987755298614,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029663085937,0.96708482503891,0.3769757747650146,0.3578902781009674,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029357910156,0.9700480699539183,0.3802675306797027,0.2668071985244751,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6033020019531,0.8970303535461426,0.3067827522754669,0.291854053735733,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6039428710937,0.8110660314559937,0.2243366241455078,1.0162296295166016,284.60272216796875,284.95001220703125,296.03497314453125,288.39031982421875,296.0364074707031,297.16357421875,284.6002502441406,1.0,0.5395787954330444,1.0,1.0,0.0,1.0,-3.045175790786743,3.045168876647949,6.91861578161479e-06,2.1132383346557617,0.9356817603111268,0.9356817603111268,0.0,92.94766235351562,91.0,36765.21484375,0.0,2096.73681640625,1.0,280.9570007324219,283.2684631347656,291.4168395996094,293.8409729003906,293.1499938964844,293.1499938964844,280.6499938964844,36189.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125356674194336,1.0,0.0,0.0,3.807573080062866,3.80759859085083,9.67363689596823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5830.95068359375,0.0,1717.1220703125,1895.4371337890625,0.0,3520.120849609375,0.9407077431678772,1.0,0.0,3.0,1.0,0.0
12307380,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.44696044921875,0.9768704771995544,0.3864662051200866,0.348811388015747,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4471130371094,0.9683377742767334,0.376348078250885,0.3573234379291534,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4470520019531,0.9708619117736816,0.3791242837905884,0.2660324275493622,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4483947753906,0.8981058597564697,0.3061438202857971,0.2912681698799133,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4510192871094,0.8116077184677124,0.2235483080148697,1.012730836868286,284.4461975097656,284.95001220703125,295.9954528808594,288.3751220703125,295.9969177246094,297.1544189453125,284.4371643066406,1.0,0.5383837819099426,1.0,1.0,0.0,1.0,-3.036076068878174,3.03606915473938,6.876980933157029e-06,2.1067593097686768,0.930797517299652,0.930797517299652,0.0,92.16963958740234,91.0,37560.4140625,0.0,2076.80517578125,1.0,280.6972961425781,283.0774230957031,291.42901611328125,293.948974609375,293.1499938964844,293.1499938964844,280.6499938964844,36355.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919291853904724,1.0,0.0,0.0,3.8003687858581534,3.800394296646118,9.637063840273186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5631.1728515625,0.0,1709.7520751953125,1895.4371337890625,0.0,3582.62158203125,0.939164400100708,1.0,0.0,3.0,1.0,0.0
12307440,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3885498046875,0.9676201939582824,0.3847880065441131,0.3473841845989227,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3885803222656,0.9593815207481384,0.3756459355354309,0.3567537665367126,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3885803222656,0.9615966081619264,0.3779066205024719,0.265248954296112,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3888854980469,0.8896081447601318,0.305437833070755,0.2906967997550964,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3894958496094,0.8037559986114502,0.222701296210289,1.009400486946106,284.3883972167969,284.95001220703125,295.95587158203125,288.35992431640625,295.95733642578125,297.1450500488281,284.3861999511719,1.0,0.5385145545005798,1.0,1.0,0.0,1.0,-3.0271472930908203,3.0271403789520264,6.836363809270552e-06,2.1004562377929688,0.9264289140701294,0.9264289140701294,0.0,94.14053344726562,109.0,37484.48046875,0.0,2071.471923828125,1.0,280.6570739746094,283.0240783691406,291.3887634277344,293.8561706542969,293.1499938964844,293.1499938964844,280.3500061035156,36496.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921193778514862,1.0,0.0,0.0,3.7900373935699454,3.79006290435791,9.584738336343437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5902.384765625,0.0,1698.47802734375,1895.4371337890625,0.0,3600.171142578125,0.9369644522666932,1.0,0.0,3.0,1.0,0.0
12307500,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2360534667969,0.9526094794273376,0.3830903470516205,0.3460760414600372,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2361755371094,0.9446433782577516,0.374918133020401,0.3562715053558349,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.9465277791023254,0.3766684234142303,0.2645411789417267,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2374267578125,0.8767058253288269,0.3047066330909729,0.2902035117149353,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.24005126953125,0.7916873693466187,0.2218306511640548,1.006389617919922,284.2352905273437,284.95001220703125,295.916259765625,288.34478759765625,295.917724609375,297.1361999511719,284.22637939453125,1.0,0.5397527813911438,1.0,1.0,0.0,1.0,-3.0191211700439453,3.019114255905152,6.799955826863879e-06,2.09479022026062,0.920174479484558,0.920174479484558,0.0,97.74930572509766,109.0,38266.4140625,0.0,2076.158935546875,1.0,280.3977966308594,282.8370666503906,291.4001159667969,293.9637756347656,293.1499938964844,293.1499938964844,280.3500061035156,36670.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280534386634828,1.0,0.0,0.0,3.776941537857056,3.77696704864502,9.518616366221976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5699.86669921875,0.0,1684.2310791015625,1895.4371337890625,0.0,3663.285888671875,0.9341044425964355,1.0,0.0,3.0,1.0,0.0
12307560,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1798095703125,0.9328184127807616,0.3813112676143646,0.3446735143661499,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1798400878906,0.9255385398864746,0.3741141855716705,0.3557277321815491,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1798400878906,0.9269660711288452,0.3753538131713867,0.2637804746627807,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1800842285156,0.8611928224563599,0.3039059638977051,0.2896648347377777,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806335449219,0.7770541906356812,0.220897227525711,1.0032538175582886,284.1796569824219,284.95001220703125,295.8766784667969,288.32965087890625,295.878173828125,297.12713623046875,284.1776733398437,1.0,0.541774570941925,1.0,1.0,0.0,1.0,-3.010584592819214,3.01057767868042,6.761373697372619e-06,2.088780403137207,0.9144366383552552,0.9144366383552552,0.0,102.78587341308594,127.0,38179.41796875,0.0,2087.261962890625,1.0,280.3571472167969,282.7865295410156,291.3595275878906,293.86993408203125,293.1499938964844,293.1499938964844,280.04998779296875,36822.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300283193588256,1.0,0.0,0.0,3.7604610919952393,3.760486364364624,9.43573013501009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5973.15478515625,0.0,1665.91162109375,1895.4371337890625,0.0,3681.400634765625,0.9305378794670104,1.0,0.0,3.0,1.0,0.0
12307620,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.030517578125,0.912205696105957,0.3795203566551208,0.3433645367622375,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0306091308594,0.9063032269477844,0.3732890188694,0.3552430272102356,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.03057861328125,0.907163143157959,0.3740232288837433,0.2630740702152252,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0318603515625,0.8457455635070801,0.3030835688114166,0.2891753315925598,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0344543457031,0.7623254060745239,0.2199422419071197,1.0002944469451904,284.0297546386719,284.95001220703125,295.8371887207031,288.3145751953125,295.8386535644531,297.1186218261719,284.0209655761719,1.0,0.5444253087043762,1.0,1.0,0.0,1.0,-3.002622604370117,3.0026159286499023,6.725483672198607e-06,2.0831730365753174,0.9068450331687928,0.9068450331687928,0.0,108.73406219482422,127.0,38934.72265625,0.0,2103.95849609375,1.0,280.0985717773437,282.60369873046875,291.3695373535156,293.9752502441406,293.1499938964844,293.1499938964844,280.04998779296875,37011.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367724657058716,1.0,0.0,0.0,3.740952253341675,3.74097752571106,9.338081099485862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5767.96923828125,0.0,1644.4879150390625,1895.4371337890625,0.0,3743.05712890625,0.9262540936470032,1.0,0.0,3.0,1.0,0.0
12307680,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9767150878906,0.8932913541793823,0.3776568472385406,0.3419489860534668,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9767150878906,0.8886656165122986,0.3723937571048736,0.3546803593635559,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9767150878906,0.8890576362609863,0.3726227879524231,0.2623030245304107,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9769592285156,0.8306530117988586,0.3021972775459289,0.2886233031749725,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9774780273437,0.7479644417762756,0.2189292311668396,0.9971237778663636,283.9765625,284.95001220703125,295.7977905273437,288.2995910644531,295.7992553710937,297.1098937988281,283.97479248046875,1.0,0.5474975109100342,1.0,1.0,0.0,1.0,-2.993959903717041,2.993953227996826,6.686570486635901e-06,2.077085256576538,0.899776816368103,0.899776816368103,0.0,115.54916381835938,145.0,38830.0546875,0.0,2123.76806640625,1.0,280.0574951171875,282.55633544921875,291.32843017578125,293.87969970703125,293.1499938964844,293.1499938964844,279.75,37178.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386151432991028,1.0,0.0,0.0,3.71769118309021,3.717715978622437,9.22231379263394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6041.625,0.0,1618.7735595703125,1895.4371337890625,0.0,3759.84521484375,0.9211906790733336,1.0,0.0,3.0,1.0,0.0
12307740,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8311462402344,0.8761080503463745,0.3757942914962768,0.3406209647655487,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8312072753906,0.8723607063293457,0.3714874684810638,0.3541681170463562,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8312072753906,0.8723526000976562,0.3712168931961059,0.2615801692008972,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8324279785156,0.8165709376335144,0.3012983500957489,0.2881109118461609,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8350524902344,0.7349483370780945,0.2179027497768402,0.9940796494483948,283.83038330078125,284.95001220703125,295.758544921875,288.2846984863281,295.760009765625,297.10174560546875,283.82177734375,1.0,0.5509236454963684,1.0,1.0,0.0,1.0,-2.9857661724090576,2.9857594966888428,6.649861916230293e-06,2.071324348449707,0.8908941745758057,0.8908941745758057,0.0,122.84819793701172,145.0,39559.37890625,0.0,2146.73388671875,1.0,279.7997741699219,282.3785095214844,291.33746337890625,293.9823608398437,293.1499938964844,293.1499938964844,279.75,37387.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450840950012208,1.0,0.0,0.0,3.6910362243652335,3.691061019897461,9.090544494938512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5834.62841796875,0.0,1589.8021240234375,1895.4371337890625,0.0,3818.569580078125,0.9153321981430054,1.0,0.0,3.0,1.0,0.0
12307800,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7799987792969,0.8599994778633118,0.3738690018653869,0.3391850590705871,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7799987792969,0.8571395874023438,0.3705195784568786,0.3535740375518799,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7799987792969,0.8567544221878052,0.3697499334812164,0.2607901692390442,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7802124023437,0.8023056983947754,0.3003434538841247,0.2875314056873321,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7806701660156,0.7226578593254089,0.2168260365724563,0.9907997846603394,283.77984619140625,284.95001220703125,295.7195129394531,288.2698974609375,295.7209777832031,297.0934753417969,283.7782897949219,1.0,0.5545644760131836,1.0,1.0,0.0,1.0,-2.976823806762696,2.9768171310424805,6.609938282053918e-06,2.065048217773437,0.8825414776802063,0.8825414776802063,0.0,130.6839141845703,163.0,39450.55859375,0.0,2170.981689453125,1.0,279.7579040527344,282.3360900878906,291.2967224121094,293.8865051269531,293.1499938964844,293.1499938964844,280.04998779296875,37574.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467277526855468,1.0,0.0,0.0,3.6601624488830566,3.660187005996704,8.939105100580491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5424.09326171875,0.0,1556.320068359375,1895.4371337890625,0.0,3833.435791015625,0.9086019992828368,1.0,0.0,3.0,1.0,0.0
12307860,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9033203125,0.846132755279541,0.3725632727146148,0.3379989862442016,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9032592773437,0.8440175652503967,0.3699664175510406,0.3531427383422851,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9032592773437,0.8433132171630859,0.3687652349472046,0.2601450383663177,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9021301269531,0.7891526818275452,0.2997264564037323,0.2870813310146332,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8996887207031,0.711206316947937,0.2160004675388336,0.9879499077796936,283.9040222167969,284.95001220703125,295.68072509765625,288.2552185058594,295.68218994140625,297.0888366699219,283.91192626953125,1.0,0.5584527850151062,1.0,1.0,0.0,1.0,-2.969364643096924,2.969357967376709,6.576567102456465e-06,2.0597352981567383,0.8767474293708801,0.8767474293708801,0.0,138.58547973632812,163.0,38302.953125,0.0,2198.008056640625,1.0,280.00115966796875,282.504638671875,291.1963195800781,293.6238708496094,293.1499938964844,293.1499938964844,280.04998779296875,37588.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363988041877748,1.0,0.0,0.0,3.629673957824707,3.629698038101196,8.790802326075209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5539.4208984375,0.0,1522.4918212890625,1895.4371337890625,0.0,3739.6494140625,0.9018781781196594,1.0,0.0,3.0,1.0,0.0
12307920,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515991210937,0.8349623680114746,0.3718275129795074,0.3374326527118683,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515991210937,0.8333753943443298,0.369857519865036,0.3531724512577057,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515991210937,0.8324147462844849,0.3682690262794494,0.2598878741264343,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9513854980469,0.7782508134841919,0.2994835674762726,0.2870102822780609,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.950927734375,0.7008386254310608,0.2154814451932907,0.9864819645881652,283.9517517089844,284.95001220703125,295.6422119140625,288.2406921386719,295.6436767578125,297.0883483886719,283.9532775878906,1.0,0.5627205967903137,1.0,1.0,0.0,1.0,-2.9662179946899414,2.9662115573883057,6.562386261066422e-06,2.057432174682617,0.8706121444702148,0.8706121444702148,0.0,146.1900177001953,151.0,38007.453125,0.0,2230.978515625,1.0,280.0419921875,282.5608215332031,291.1711730957031,293.6039428710937,293.1499938964844,293.1499938964844,280.3500061035156,37580.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284271001815796,1.0,0.0,0.0,3.6004137992858887,3.60043740272522,8.649641358715598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5257.36962890625,0.0,1490.3660888671875,1895.4371337890625,0.0,3666.715576171875,0.8953272104263306,1.0,0.0,3.0,1.0,0.0
12307980,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0918273925781,0.8309528231620789,0.3714019656181335,0.336973637342453,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.091796875,0.8298088312149048,0.3700277805328369,0.3532800376415252,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0917663574219,0.8285892009735107,0.368064284324646,0.2596988379955292,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.090576171875,0.7745100855827332,0.2994818389415741,0.2869795262813568,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0879211425781,0.6969897747039795,0.2151753455400467,0.9850670695304872,284.0926208496094,284.95001220703125,295.60406494140625,288.226318359375,295.6054992675781,297.0902404785156,284.1011962890625,1.0,0.5635241270065308,1.0,1.0,0.0,1.0,-2.963557004928589,2.963550329208374,6.5505241764185484e-06,2.0555412769317627,0.8662587404251099,0.8662587404251099,0.0,148.93914794921875,151.0,36910.69921875,0.0,2240.189208984375,1.0,280.2970886230469,282.7464904785156,291.11669921875,293.4216613769531,293.1499938964844,293.1499938964844,280.3500061035156,37506.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153655767440796,1.0,0.0,0.0,3.572096586227417,3.572119951248169,8.514118121638603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5394.033203125,0.0,1459.2431640625,1895.4371337890625,0.0,3546.329345703125,0.8890213370323181,1.0,0.0,3.0,1.0,0.0
12308040,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1443786621094,0.830822229385376,0.3712616264820099,0.3367696106433868,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.14434814453125,0.830068051815033,0.3704674541950226,0.3535999357700348,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.14434814453125,0.8285976052284241,0.3681358098983764,0.2596813142299652,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441345214844,0.7746620774269104,0.2997193932533264,0.2871171832084656,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14361572265625,0.6968172192573547,0.2150910049676895,0.9842821955680848,284.14453125,284.95001220703125,295.5662536621094,288.2121276855469,295.56768798828125,297.0946655273437,284.14617919921875,1.0,0.5632725358009338,1.0,1.0,0.0,1.0,-2.9628210067749023,2.9628143310546875,6.5471194830024615e-06,2.054957628250122,0.8614537715911865,0.8614537715911865,0.0,148.89202880859375,139.0,36639.1015625,0.0,2238.6552734375,1.0,280.3410949707031,282.8063049316406,291.1243591308594,293.4518737792969,293.1499938964844,293.1499938964844,280.6499938964844,37440.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073231816291808,1.0,0.0,0.0,3.545851230621338,3.5458743572235107,8.389465619984549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5138.6044921875,0.0,1430.8248291015625,1895.4371337890625,0.0,3471.745361328125,0.8831038475036621,1.0,0.0,3.0,1.0,0.0
12308100,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2834167480469,0.8328028917312622,0.3712592422962188,0.3365967571735382,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2834167480469,0.832461953163147,0.3710595369338989,0.3539868295192718,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.28338623046875,0.8307269811630249,0.3683550655841827,0.2597058713436126,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2821655273437,0.7769916653633118,0.3000973761081695,0.2873148024082184,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2795104980469,0.6987231373786926,0.2151475697755813,0.983816623687744,284.2842102050781,284.95001220703125,295.5289001464844,288.1981506347656,295.5303039550781,297.1002197265625,284.2928466796875,1.0,0.5621678233146667,1.0,1.0,0.0,1.0,-2.962784767150879,2.962778091430664,6.546837084897561e-06,2.0548737049102783,0.8583652973175049,0.8583652973175049,0.0,147.2353973388672,139.0,35581.15234375,0.0,2230.22119140625,1.0,280.59552001953125,282.98992919921875,291.0875549316406,293.30035400390625,293.1499938964844,293.1499938964844,280.6499938964844,37321.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951435089111328,1.0,0.0,0.0,3.521280765533448,3.52130389213562,8.273602247754752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5272.98779296875,0.0,1404.1573486328125,1895.4371337890625,0.0,3358.2744140625,0.8776040077209473,1.0,0.0,3.0,1.0,0.0
12308160,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.33660888671875,0.8367995619773865,0.3714318573474884,0.3366053104400635,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33660888671875,0.8368560075759888,0.3718258440494537,0.3545379638671875,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.33660888671875,0.83484947681427,0.3687488734722137,0.2598579823970794,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3363952636719,0.7813639044761658,0.3006336688995361,0.2876517176628113,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3358764648437,0.7025508284568787,0.2153576165437698,0.9839350581169128,284.3367614746094,284.95001220703125,295.49200439453125,288.18438720703125,295.493408203125,297.10723876953125,284.33843994140625,1.0,0.5604966282844543,1.0,1.0,0.0,1.0,-2.9643499851226807,2.964343547821045,6.55364920021384e-06,2.0559070110321045,0.8548480868339539,0.8548480868339539,0.0,144.25625610351562,127.0,35338.2890625,0.0,2217.9169921875,1.0,280.6407165527344,283.0498352050781,291.1034851074219,293.345458984375,293.1499938964844,293.1499938964844,280.95001220703125,37217.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882368206977844,1.0,0.0,0.0,3.4994490146636963,3.49947190284729,8.171327863237821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5034.0927734375,0.0,1380.76953125,1895.4371337890625,0.0,3293.71484375,0.8726429343223572,1.0,0.0,3.0,1.0,0.0
12308220,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47344970703125,0.8421207070350647,0.3716734051704407,0.3365997076034546,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.47344970703125,0.8426158428192139,0.3726777732372284,0.3551144599914551,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4734191894531,0.8403076529502869,0.369221955537796,0.2600190937519073,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.47222900390625,0.7871114015579224,0.3012511730194092,0.288016676902771,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4695739746094,0.7076380252838135,0.2156539857387542,0.9842567443847656,284.4742431640625,284.95001220703125,295.45562744140625,288.1708679199219,295.4570007324219,297.1146240234375,284.4828186035156,1.0,0.5583894848823547,1.0,1.0,0.0,1.0,-2.966254711151123,2.966248035430908,6.561990630871151e-06,2.0571882724761963,0.8530042171478271,0.8530042171478271,0.0,140.46823120117188,127.0,34314.0546875,0.0,2202.1005859375,1.0,280.8942565917969,283.2302551269531,291.0693664550781,293.202880859375,293.1499938964844,293.1499938964844,280.95001220703125,37069.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771234154701233,1.0,0.0,0.0,3.479787588119507,3.4798099994659424,8.07976505257102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5163.19921875,0.0,1359.54443359375,1895.4371337890625,0.0,3189.6171875,0.8682132959365845,1.0,0.0,3.0,1.0,0.0
12308280,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5259094238281,0.8490781784057617,0.3720467984676361,0.3367462456226349,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5259094238281,0.8500128388404846,0.3736576735973358,0.3558245599269867,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5259094238281,0.8473804593086243,0.3698240518569946,0.2602846622467041,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.52569580078125,0.7944450974464417,0.3019844889640808,0.288495659828186,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5251770019531,0.7139723300933838,0.2160612791776657,0.9850527048110962,284.52606201171875,284.95001220703125,295.4197998046875,288.1575927734375,295.421142578125,297.1228942871094,284.5277099609375,1.0,0.5560176968574524,1.0,1.0,0.0,1.0,-2.969467639923096,2.96946120262146,6.576142368430737e-06,2.0593819618225098,0.850742518901825,0.850742518901825,0.0,135.94281005859375,115.0,34095.90625,0.0,2184.816650390625,1.0,280.940185546875,283.28887939453125,291.08551025390625,293.25054931640625,293.1499938964844,293.1499938964844,281.25,36942.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710863590240479,1.0,0.0,0.0,3.463274002075196,3.463296413421631,8.003261200428824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4936.6171875,0.0,1341.874755859375,1895.4371337890625,0.0,3133.0009765625,0.8644154071807861,1.0,0.0,3.0,1.0,0.0
12308340,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6603088378906,0.857211172580719,0.3724581003189087,0.3368619978427887,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66033935546875,0.8586413860321045,0.374689370393753,0.3565395176410675,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602783203125,0.8556476831436157,0.3704723119735718,0.2605446279048919,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6591186523437,0.8028628826141357,0.3027670383453369,0.2889846861362457,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.656494140625,0.7208706736564636,0.2165213674306869,0.9859628677368164,284.6610717773437,284.95001220703125,295.38458251953125,288.14459228515625,295.3858947753906,297.131103515625,284.6695556640625,1.0,0.5534290671348572,1.0,1.0,0.0,1.0,-2.972806453704834,2.972799777984619,6.5908893702726346e-06,2.061673879623413,0.8501198887825012,0.8501198887825012,0.0,131.03314208984375,115.0,33098.82421875,0.0,2165.763916015625,1.0,281.1932067871094,283.46588134765625,291.0500793457031,293.1099548339844,293.1499938964844,293.1499938964844,281.25,36777.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605906963348389,1.0,0.0,0.0,3.449223041534424,3.4492452144622803,7.938452313283051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5060.421875,0.0,1326.5548095703125,1895.4371337890625,0.0,3034.545166015625,0.8612154722213745,1.0,0.0,3.0,1.0,0.0
12308400,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131042480469,0.8670716881752014,0.3729851245880127,0.337119460105896,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.713134765625,0.8690051436424255,0.3758284449577331,0.3573741614818573,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131042480469,0.8656301498413086,0.3712306022644043,0.2608994543552398,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7128601074219,0.8125517964363098,0.3036448061466217,0.2895747423171997,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7123413085937,0.7287765741348267,0.2170685678720474,0.9872750639915466,284.7132873535156,284.95001220703125,295.3500061035156,288.13189697265625,295.3512878417969,297.1399230957031,284.7151184082031,1.0,0.5507352948188782,1.0,1.0,0.0,1.0,-2.9772934913635254,2.9772868156433105,6.610758646274917e-06,2.064765453338623,0.8491091132164001,0.8491091132164001,0.0,125.692138671875,103.0,32933.14453125,0.0,2146.471923828125,1.0,281.2398681640625,283.5245361328125,291.0652160644531,293.1580810546875,293.1499938964844,293.1499938964844,281.54998779296875,36636.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550009727478027,1.0,0.0,0.0,3.438563346862793,3.4385852813720703,7.889461244303675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4845.740234375,0.0,1314.90087890625,1895.4371337890625,0.0,2982.131591796875,0.8587034940719604,1.0,0.0,3.0,1.0,0.0
12308460,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.8782840371131897,0.3735542297363281,0.337348461151123,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.8807711601257324,0.3770160377025604,0.3582103252410888,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8769939541816711,0.3720360100269317,0.2612480819225311,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.8227716088294983,0.3045662641525268,0.2901706397533417,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.7375715374946594,0.217657670378685,0.988662600517273,284.8530578613281,284.95001220703125,295.31549072265625,288.11932373046875,295.3168029785156,297.1484069824219,284.86181640625,1.0,0.5479435920715332,1.0,1.0,0.0,1.0,-2.9818456172943115,2.9818389415740967,6.630964435316855e-06,2.067910432815552,0.8498112559318542,0.8498112559318542,0.0,120.18085479736328,103.0,32085.83984375,-0.0,2126.365478515625,1.0,281.4925231933594,283.70635986328125,291.0297241210937,293.0234069824219,293.1499938964844,293.1499938964844,281.54998779296875,36456.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449551463127136,1.0,0.0,0.0,3.4306564331054688,3.430678367614746,7.85321958574059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4972.60888671875,0.0,1305.7628173828125,1895.4371337890625,0.0,2888.04443359375,0.8568528294563293,1.0,0.0,3.0,1.0,0.0
12308520,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8916021585464478,0.3742407858371734,0.3377315998077392,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8946268558502197,0.3783093392848968,0.3591729998588562,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8904603719711304,0.372956246137619,0.2617008686065674,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8344526886940002,0.3055796325206756,0.2908717691898346,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7480068206787109,0.2183265089988708,0.9904473423957824,284.9047546386719,284.95001220703125,295.2804260253906,288.106689453125,295.28173828125,297.15740966796875,284.90625,1.0,0.5451399683952332,1.0,1.0,0.0,1.0,-2.98758316040039,2.987576484680176,6.656485766143305e-06,2.0718796253204346,0.8500754237174988,0.8500754237174988,0.0,114.38218688964844,91.0,31940.318359375,-0.0,2106.779296875,1.0,281.5396728515625,283.76373291015625,291.0466003417969,293.0772705078125,293.1499938964844,293.1499938964844,281.8500061035156,36304.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400989174842834,1.0,0.0,0.0,3.426342964172364,3.42636513710022,7.833484687580494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4767.59716796875,0.0,1300.425537109375,1895.4371337890625,0.0,2842.639404296875,0.8557349443435669,1.0,0.0,3.0,1.0,0.0
12308580,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.906626522541046,0.3749471008777618,0.3380788266658783,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9104432463645936,0.3796335160732269,0.3601309061050415,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.905632734298706,0.3739051818847656,0.2621448338031769,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.847663164138794,0.3066205978393554,0.2915728688240051,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.7600098252296448,0.2190214991569519,0.9922741651535034,285.041748046875,284.95001220703125,295.2448425292969,288.09405517578125,295.2461853027344,297.166015625,285.0502624511719,1.0,0.5423040986061096,1.0,1.0,0.0,1.0,-2.9933114051818848,2.99330472946167,6.682036655547563e-06,2.075852394104004,0.852007269859314,0.852007269859314,0.0,108.53785705566406,91.0,31108.81640625,-0.0,2086.864013671875,1.0,281.792236328125,283.9420471191406,291.0107421875,292.94512939453125,293.1499938964844,293.1499938964844,281.8500061035156,36121.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306891322135925,1.0,0.0,0.0,3.424760103225708,3.4247820377349854,7.826248520359513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4890.912109375,0.0,1297.5750732421875,1895.4371337890625,0.0,2754.862060546875,0.8552805781364441,1.0,0.0,3.0,1.0,0.0
12308640,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.9260299801826476,0.375756561756134,0.3385674059391022,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.9307439923286438,0.3810500502586365,0.361204594373703,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.9251429438591005,0.3749523460865021,0.2626832127571106,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.863594114780426,0.3077411353588104,0.2923697233200073,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.7745034098625183,0.2197833806276321,0.9944521188735962,285.0912475585937,284.95001220703125,295.2087707519531,288.0813293457031,295.2101135253906,297.175048828125,285.092529296875,1.0,0.539501965045929,1.0,1.0,0.0,1.0,-3.0001060962677,3.0000994205474854,6.712409685860621e-06,2.0805656909942627,0.8534923791885376,0.8534923791885376,0.0,102.50154876708984,79.0,30976.99609375,-0.0,2067.7216796875,1.0,281.839599609375,283.99658203125,291.0267028808594,292.99908447265625,293.1499938964844,293.1499938964844,282.1499938964844,35970.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263396620750427,1.0,0.0,0.0,3.4267265796661377,3.426748514175415,7.83523830705235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4692.26318359375,0.0,1298.458740234375,1895.4371337890625,0.0,2714.398681640625,0.8555542230606079,1.0,0.0,3.0,1.0,0.0
