time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308700,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250671386719,0.9483347535133362,0.3765760064125061,0.3390124142169952,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251281738281,0.9534478783607484,0.3824881017208099,0.362265795469284,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250671386719,0.9477046132087708,0.3760168850421905,0.2632054090499878,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.22393798828125,0.8822460770606995,0.3088803291320801,0.2931594252586365,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2213439941406,0.7913211584091187,0.2205617129802703,0.9966356158256532,285.2258605957031,284.95001220703125,295.1722106933594,288.0685729980469,295.173583984375,297.1836242675781,285.23419189453125,1.0,0.5366998314857483,1.0,1.0,0.0,1.0,-3.006802558898926,3.006795883178711,6.742429832229391e-06,2.0852198600769043,0.8566284775733948,0.8566284775733948,0.0,96.4885711669922,79.0,30156.013671875,-0.0,2048.43701171875,1.0,282.0923156738281,284.17193603515625,290.9890441894531,292.8664855957031,293.1499938964844,293.1499938964844,282.1499938964844,35791.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172243237495422,1.0,0.0,0.0,3.4313454627990723,3.4313673973083496,7.856375532355742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4812.490234375,0.0,1301.772705078125,1895.4371337890625,0.0,2629.8740234375,0.8564766645431519,1.0,0.0,3.0,1.0,0.0
12308760,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783508300781,0.9726380109786988,0.3775066435337066,0.3395976126194,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783508300781,0.9775474667549132,0.3840216398239136,0.3634403049945831,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783508300781,0.9722716808319092,0.3771833479404449,0.2638195157051086,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781677246094,0.9050629138946532,0.3101006746292114,0.294042021036148,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777099609375,0.8114412426948547,0.2214054316282272,0.9991490840911864,285.2784729003906,284.95001220703125,295.1352233886719,288.0557861328125,295.1366271972656,297.19256591796875,285.2798156738281,1.0,0.53395676612854,1.0,1.0,0.0,1.0,-3.0145251750946045,3.0145182609558105,6.777127055102028e-06,2.090584516525269,0.859393835067749,0.859393835067749,0.0,90.32491302490234,97.0,30073.2890625,-0.0,2030.046630859375,1.0,282.1396484375,284.2259216308594,291.0041809082031,292.9208068847656,293.1499938964844,293.1499938964844,282.45001220703125,35640.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131227493286133,1.0,0.0,0.0,3.43947696685791,3.4394989013671875,7.893654583313037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4620.75634765625,0.0,1308.788818359375,1895.4371337890625,0.0,2591.979736328125,0.8581225275993347,1.0,0.0,3.0,1.0,0.0
12308820,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354248046875,0.9794272780418396,0.3785057365894317,0.3403416275978088,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4355163574219,0.9845025539398192,0.3856147825717926,0.3648047149181366,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354248046875,0.9792703986167908,0.3784099221229553,0.2645685374736786,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43414306640625,0.9130486845970154,0.3113696575164795,0.2951162159442901,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4311218261719,0.8176438212394714,0.2222851812839508,1.0025854110717771,285.4363708496094,284.95001220703125,295.09783935546875,288.0429382324219,295.0992126464844,297.2010192871094,285.4460144042969,1.0,0.535072922706604,1.0,1.0,0.0,1.0,-3.024360179901123,3.024353265762329,6.821369424869772e-06,2.0973808765411377,0.8641585111618042,0.8641585111618042,0.0,88.97396087646484,97.0,29447.65625,-0.0,2040.0108642578125,1.0,282.3927917480469,284.4102783203125,290.966552734375,292.7938842773437,293.1499938964844,293.1499938964844,282.45001220703125,35446.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043056130409241,1.0,0.0,0.0,3.450576066970825,3.4505982398986816,7.944682351990195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4748.55078125,0.0,1318.4981689453125,1895.4371337890625,0.0,2510.85546875,0.8604819178581238,1.0,0.0,3.0,1.0,0.0
12308880,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49169921875,0.9774147868156432,0.3796320557594299,0.3413758277893066,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4917297363281,0.9829763174057008,0.3873136639595032,0.3664221465587616,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49169921875,0.9774160385131836,0.3797491490840912,0.2655156552791595,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49151611328125,0.9111849069595336,0.3127250969409942,0.2964144647121429,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4910888671875,0.8162142634391785,0.2232290208339691,1.0069226026535034,285.4918212890625,284.95001220703125,295.0600280761719,288.030029296875,295.0614318847656,297.2099914550781,285.4931945800781,1.0,0.5377310514450073,1.0,1.0,0.0,1.0,-3.036681890487671,3.036674976348877,6.8771378209930845e-06,2.105959892272949,0.8683817982673645,0.8683817982673645,0.0,90.1727294921875,115.0,29407.001953125,-0.0,2067.546630859375,1.0,282.4398498535156,284.4647521972656,290.9851379394531,292.8575744628906,293.1499938964844,293.1499938964844,282.75,35290.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010504245758057,1.0,0.0,0.0,3.465354681015014,3.465376853942871,8.012881380636827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4563.99072265625,0.0,1332.239990234375,1895.4371337890625,0.0,2481.032958984375,0.8635992407798767,1.0,0.0,3.0,1.0,0.0
12308940,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490783691406,0.9685835242271424,0.3807637393474579,0.3424260318279266,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9749931693077089,0.3890304863452911,0.3680913746356964,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490783691406,0.968776524066925,0.3811013698577881,0.2664928734302521,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6478271484375,0.9023552536964417,0.3140913844108581,0.2977674305438995,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.8090762495994568,0.2241745740175247,1.0115363597869873,285.6499938964844,284.95001220703125,295.0218505859375,288.01708984375,295.02325439453125,297.21844482421875,285.6594543457031,1.0,0.5415853261947632,1.0,1.0,0.0,1.0,-3.0495717525482178,3.049564838409424,6.935766577953473e-06,2.114956855773926,0.8745753765106201,0.8745753765106201,0.0,93.2751235961914,115.0,28802.673828125,-0.0,2106.191650390625,1.0,282.69366455078125,284.6485595703125,290.94854736328125,292.7352600097656,293.1499938964844,293.1499938964844,282.75,35104.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930905222892761,1.0,0.0,0.0,3.4828248023986816,3.482846975326538,8.093875862869027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4692.51611328125,0.0,1348.6138916015625,1895.4371337890625,0.0,2408.42919921875,0.8673862814903259,1.0,0.0,3.0,1.0,0.0
12309000,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034912109375,0.9556172490119934,0.3819902837276459,0.3436805009841919,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035217285156,0.962990939617157,0.3908306956291199,0.3699371516704559,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034912109375,0.956003963947296,0.382542222738266,0.2676094472408294,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7033386230469,0.8907130360603333,0.3155247569084167,0.2992707788944244,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70294189453125,0.798750102519989,0.2251667529344558,1.0167102813720703,285.70361328125,284.95001220703125,294.9833374023437,288.00408935546875,294.9847412109375,297.22723388671875,285.704833984375,1.0,0.546404242515564,1.0,1.0,0.0,1.0,-3.064100503921509,3.064093351364136,7.002156962698791e-06,2.125101089477539,0.88019198179245,0.88019198179245,0.0,97.65624237060548,133.0,28780.466796875,-0.0,2154.747314453125,1.0,282.7402038574219,284.7005615234375,290.9674072265625,292.8013000488281,293.1499938964844,293.1499938964844,283.04998779296875,34959.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906790971755981,1.0,0.0,0.0,3.5036659240722656,3.5036885738372803,8.191033771254297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4510.46337890625,0.0,1368.903076171875,1895.4371337890625,0.0,2386.530029296875,0.8718737959861755,1.0,0.0,3.0,1.0,0.0
12309060,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86053466796875,0.938916563987732,0.3832091689109802,0.344903290271759,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606872558594,0.9472658038139344,0.3926383256912231,0.3717906177043915,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605651855469,0.9395398497581482,0.3839854896068573,0.2687229216098785,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8593444824219,0.8768770098686218,0.3169599175453186,0.3007870614528656,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564758300781,0.786307692527771,0.2261519879102707,1.021969199180603,285.8614501953125,284.95001220703125,294.9444885253906,287.99102783203125,294.9459228515625,297.23541259765625,285.87066650390625,1.0,0.5519042015075684,1.0,1.0,0.0,1.0,-3.078720569610596,3.0787134170532227,7.069316325214459e-06,2.135324239730835,0.8877936601638794,0.8877936601638794,0.0,103.2363739013672,133.0,28182.345703125,-0.0,2210.20703125,1.0,282.994873046875,284.8836975097656,290.9289855957031,292.6785583496094,293.1499938964844,293.1499938964844,283.04998779296875,34788.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832847833633423,1.0,0.0,0.0,3.526904582977295,3.5269272327423096,8.300050353682309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4639.0048828125,0.0,1391.7269287109375,1895.4371337890625,0.0,2319.68212890625,0.8769685626029968,1.0,0.0,3.0,1.0,0.0
12309120,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.92159104347229,0.3845153450965881,0.3463029265403747,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.9304949641227722,0.3945223689079284,0.3737926483154297,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.9223986864089966,0.3855109512805938,0.2699553072452545,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91259765625,0.8632720708847046,0.3184566497802734,0.3024267256259918,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122619628906,0.7739542722702026,0.2271788120269775,1.0276604890823364,285.912841796875,284.95001220703125,294.90533447265625,287.9779357910156,294.9067687988281,297.2439270019531,285.9139099121094,1.0,0.5579708218574524,1.0,1.0,0.0,1.0,-3.0946733951568604,3.094666242599488,7.142958565964364e-06,2.146477222442627,0.894782543182373,0.894782543182373,0.0,109.53948974609376,151.0,28170.8671875,-0.0,2272.433349609375,1.0,283.0406494140625,284.9330444335937,290.9467163085937,292.74432373046875,293.1499938964844,293.1499938964844,283.1499938964844,34662.25390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813648581504822,1.0,0.0,0.0,3.553091287612915,3.553114175796509,8.42376095988584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4612.12548828125,0.0,1418.25830078125,1895.4371337890625,0.0,2302.403076171875,0.8806792497634888,1.0,0.0,3.0,1.0,0.0
12309180,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696044921875,0.904507339000702,0.385574072599411,0.3475856482982635,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696655273437,0.9132052063941956,0.3962460160255432,0.3757345974445343,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696350097656,0.9054343700408936,0.3868482410907745,0.2711298167705536,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.96923828125,0.8497048616409302,0.3198177218437195,0.3040216267108917,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96832275390625,0.7615429759025574,0.2280971556901931,1.0332162380218506,285.96990966796875,284.95001220703125,294.8659362792969,287.9648132324219,294.86737060546875,297.2504577636719,285.97283935546875,1.0,0.5643886923789978,1.0,1.0,0.0,1.0,-3.110072612762451,3.110065460205078,7.214497600216418e-06,2.157284736633301,0.9021428823471068,0.9021428823471068,0.0,116.68186950683594,151.0,27977.875,-0.0,2338.697509765625,1.0,283.13092041015625,284.99908447265625,290.9500427246094,292.73583984375,293.1499938964844,293.1499938964844,283.1499938964844,34322.79296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808094024658203,1.0,0.0,0.0,3.5665276050567627,3.5665504932403564,8.487591571793018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4666.9697265625,0.0,1430.0069580078125,1895.4371337890625,0.0,2297.410400390625,0.8850919604301453,1.0,0.0,3.0,1.0,0.0
12309240,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826354980469,0.8891060948371887,0.3864442110061645,0.3487372398376465,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826354980469,0.8976356983184814,0.3978382647037506,0.3775931596755981,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826354980469,0.8902157545089722,0.3880331516265869,0.2722286581993103,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826354980469,0.8367981314659119,0.3210630118846893,0.3055467307567596,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826354980469,0.7497138977050781,0.228915199637413,1.0385054349899292,285.9826354980469,284.95001220703125,294.8262634277344,287.9515991210937,294.82769775390625,297.25537109375,285.9825744628906,1.0,0.5710148215293884,1.0,1.0,0.0,1.0,-3.124633312225342,3.1246261596679688,7.282484602910699e-06,2.167510986328125,0.9091737866401672,0.9091737866401672,0.0,124.4815673828125,169.0,27990.25,-0.0,2407.512939453125,1.0,283.1469116210937,285.0110778808594,290.96160888671875,292.77410888671875,293.1499938964844,293.1499938964844,283.04998779296875,34169.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830294966697693,1.0,0.0,0.0,3.5884220600128174,3.5884451866149902,8.59212036630197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4771.48974609375,0.0,1452.270263671875,1895.4371337890625,0.0,2317.382568359375,0.8918538093566895,1.0,0.0,3.0,1.0,0.0
12309300,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9195861816406,0.8741561770439148,0.3868915140628814,0.3496459722518921,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9195251464844,0.8830074071884155,0.3991270363330841,0.3792783915996551,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9195861816406,0.8754917979240417,0.3888714909553528,0.2731775045394897,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9200744628906,0.8244189620018005,0.3220479190349579,0.3069254159927368,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9212951660156,0.7384932637214661,0.2295208573341369,1.043238401412964,285.919189453125,284.95001220703125,294.786376953125,287.9383850097656,294.78778076171875,297.2572326660156,285.9152526855469,1.0,0.5777055025100708,1.0,1.0,0.0,1.0,-3.137501001358032,3.13749361038208,7.342920071096159e-06,2.176588296890259,0.91502445936203,0.91502445936203,0.0,132.91033935546875,169.0,28242.763671875,-0.0,2477.062255859375,1.0,283.0664978027344,284.9372863769531,290.9888000488281,292.85467529296875,293.1499938964844,293.1499938964844,283.04998779296875,34374.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790211021900177,1.0,0.0,0.0,3.624200820922852,3.624224185943604,8.764311019149318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4737.03955078125,0.0,1492.5799560546875,1895.4371337890625,0.0,2382.28466796875,0.89833003282547,1.0,0.0,3.0,1.0,0.0
12309360,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88720703125,0.8597424626350403,0.3869680166244507,0.3501810729503631,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871765136719,0.8688812255859375,0.4001302421092987,0.3806812763214111,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871765136719,0.8613254427909851,0.3893872201442718,0.2738864421844482,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873596191406,0.8121004104614258,0.3227796256542206,0.3080627918243408,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8878173828125,0.7276921272277832,0.2299074083566665,1.047041893005371,285.8870544433594,284.95001220703125,294.74627685546875,287.92510986328125,294.7477111816406,297.2561950683594,285.8855285644531,1.0,0.5843088030815125,1.0,1.0,0.0,1.0,-3.147606611251831,3.147599220275879,7.390605787804816e-06,2.1837387084960938,0.9209336042404176,0.9209336042404176,0.0,141.9440460205078,187.0,28270.49609375,-0.0,2545.03466796875,1.0,283.0525817871094,284.9054260253906,290.9792175292969,292.8435974121094,293.1499938964844,293.1499938964844,282.75,34465.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960360646247864,1.0,0.0,0.0,3.652052402496338,3.652076005935669,8.899534122974728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4983.533203125,0.0,1523.9652099609375,1895.4371337890625,0.0,2435.24072265625,0.904648780822754,1.0,0.0,3.0,1.0,0.0
12309420,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105712890625,0.8463969826698303,0.3865579962730407,0.3504349887371063,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103576660156,0.8557890057563782,0.400759756565094,0.3818540871143341,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105407714844,0.848224401473999,0.3894842267036438,0.2744031548500061,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118225097656,0.7996231317520142,0.3231854736804962,0.308996170759201,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149963378906,0.717259407043457,0.2300194501876831,1.0500026941299438,285.7095031738281,284.95001220703125,294.7059936523437,287.9117736816406,294.7074279785156,297.251953125,285.6992492675781,1.0,0.5907626152038574,1.0,1.0,0.0,1.0,-3.155376434326172,3.15536904335022,7.427466698572971e-06,2.1892786026000977,0.9242770075798036,0.9242770075798036,0.0,151.3709259033203,187.0,28916.59765625,-0.0,2610.941162109375,1.0,282.79998779296875,284.701416015625,291.0191955566406,292.9961853027344,293.1499938964844,293.1499938964844,282.75,34633.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095678091049194,1.0,0.0,0.0,3.676902055740357,3.6769258975982666,9.021056257552118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4838.48486328125,0.0,1553.001708984375,1895.4371337890625,0.0,2559.214111328125,0.9102963805198668,1.0,0.0,3.0,1.0,0.0
12309480,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8335855603218079,0.3856915831565857,0.3501680791378021,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6382751464844,0.8433115482330322,0.4010168015956878,0.3826121389865875,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8357019424438477,0.3891682922840118,0.274574339389801,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386413574219,0.7871636748313904,0.3232582211494446,0.3095718622207641,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6394348144531,0.7061895728111267,0.2298378646373748,1.0515623092651367,285.6380615234375,284.95001220703125,294.6655578613281,287.8984069824219,294.6669921875,297.2444152832031,285.6354064941406,1.0,0.5969170331954956,1.0,1.0,0.0,1.0,-3.1590845584869385,3.1590771675109863,7.445221854140982e-06,2.191981554031372,0.9280962944030762,0.9280962944030762,0.0,161.3153839111328,175.0,28930.8203125,-0.0,2671.857421875,1.0,282.75787353515625,284.6324462890625,290.9828186035156,292.9245300292969,293.1499938964844,293.1499938964844,282.45001220703125,34782.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173066973686218,1.0,0.0,0.0,3.698286533355713,3.698310613632202,9.126292184191698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5052.69140625,0.0,1578.32470703125,1895.4371337890625,0.0,2630.6357421875,0.9152305126190186,1.0,0.0,3.0,1.0,0.0
12309540,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45196533203125,0.8273297548294067,0.3845855891704559,0.3495320677757263,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4516906738281,0.8376315832138062,0.4010493755340576,0.3829869329929352,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.451904296875,0.8297739624977112,0.3886138498783111,0.2744526267051697,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.45318603515625,0.7813268303871155,0.3231239914894104,0.3097734451293945,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4564514160156,0.7005776762962341,0.2294608652591705,1.0513598918914795,285.4508361816406,284.95001220703125,294.625,287.885009765625,294.62646484375,297.23553466796875,285.4402160644531,1.0,0.599084734916687,1.0,1.0,0.0,1.0,-3.158566236495972,3.1585588455200195,7.44309681977029e-06,2.191765785217285,0.9296115636825562,0.9296115636825562,0.0,166.25515747070312,175.0,29520.896484375,-0.0,2697.43798828125,1.0,282.499755859375,284.41998291015625,290.9921264648437,293.02813720703125,293.1499938964844,293.1499938964844,282.45001220703125,34968.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82920241355896,1.0,0.0,0.0,3.716722249984741,3.7167468070983887,9.21750768156926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4883.82861328125,0.0,1600.81787109375,1895.4371337890625,0.0,2741.0224609375,0.9194595217704772,1.0,0.0,3.0,1.0,0.0
12309600,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768310546875,0.8238077759742737,0.3832661807537079,0.3484782576560974,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.37677001953125,0.8348197937011719,0.4008741080760956,0.3829713463783264,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768005371094,0.8266192078590393,0.3878414928913116,0.2740252017974853,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.37713623046875,0.7783479690551758,0.3227992653846741,0.3096173107624054,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37799072265625,0.6975089907646179,0.2289040833711624,1.0496037006378174,285.37652587890625,284.95001220703125,294.5843505859375,287.8715515136719,294.5857849121094,297.2251892089844,285.3736267089844,1.0,0.5996030569076538,1.0,1.0,0.0,1.0,-3.1540122032165527,3.1540048122406006,7.421790087391855e-06,2.188669443130493,0.93165785074234,0.93165785074234,0.0,168.54859924316406,163.0,29465.201171875,-0.0,2700.677490234375,1.0,282.4577331542969,284.349853515625,290.93780517578125,292.9237670898437,293.1499938964844,293.1499938964844,282.1499938964844,35126.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341197371482849,1.0,0.0,0.0,3.731653928756714,3.731678724288941,9.29171790176042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5095.4560546875,0.0,1619.241943359375,1895.4371337890625,0.0,2786.82861328125,0.9229524731636048,1.0,0.0,3.0,1.0,0.0
12309660,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.189453125,0.8224159479141235,0.3818785548210144,0.3473501205444336,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891784667969,0.8341518044471741,0.4005996882915497,0.382825642824173,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893615722656,0.8255746960639954,0.3869749307632446,0.2735090851783752,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905822753906,0.7775202393531799,0.3223817348480224,0.3093249499797821,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937255859375,0.6963822245597839,0.2282534390687942,1.0471231937408447,285.1883850097656,284.95001220703125,294.5436096191406,287.8580627441406,294.5450439453125,297.2142639160156,285.17840576171875,1.0,0.5988389253616333,1.0,1.0,0.0,1.0,-3.147923231124878,3.147915840148926,7.393230589514133e-06,2.184475898742676,0.9314075708389282,0.9314075708389282,0.0,168.84982299804688,163.0,30029.4765625,-0.0,2690.138427734375,1.0,282.198974609375,284.1365966796875,290.9398498535156,293.0107421875,293.1499938964844,293.1499938964844,282.1499938964844,35317.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430563807487488,1.0,0.0,0.0,3.743582010269165,3.743606805801392,9.351214202979464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4916.6181640625,0.0,1634.5592041015625,1895.4371337890625,0.0,2870.283935546875,0.925723671913147,1.0,0.0,3.0,1.0,0.0
12309720,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.122802734375,0.8222417235374451,0.3804113864898681,0.3459846377372741,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12274169921875,0.8347393870353699,0.4002176225185394,0.3824416100978851,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.122802734375,0.8257548213005066,0.3860032558441162,0.2728103697299957,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.7779484987258911,0.3218646347522735,0.3088180422782898,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.696384608745575,0.2275053411722183,1.0437251329421997,285.12255859375,284.95001220703125,294.5028076171875,287.84454345703125,294.5042724609375,297.202880859375,285.11993408203125,1.0,0.5970329642295837,1.0,1.0,0.0,1.0,-3.139446973800659,3.139439582824707,7.353488399530761e-06,2.178602457046509,0.9318493008613586,0.9318493008613586,0.0,167.8116455078125,151.0,29983.849609375,-0.0,2667.719482421875,1.0,282.15753173828125,284.0718078613281,290.88623046875,292.90203857421875,293.1499938964844,293.1499938964844,281.8500061035156,35470.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454990983009338,1.0,0.0,0.0,3.752152919769287,3.7521779537200928,9.394082667313342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5135.67578125,0.0,1645.7421875,1895.4371337890625,0.0,2893.133544921875,0.9277858138084412,1.0,0.0,3.0,1.0,0.0
12309780,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8235375285148621,0.3789928257465362,0.3446772694587707,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.8367781639099121,0.3998384475708008,0.382045716047287,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.8273712992668152,0.3850495815277099,0.2721176445484161,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.7798333168029785,0.3213460147380829,0.3082844018936157,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.6977083086967468,0.2267455160617828,1.0400863885879517,284.9592590332031,284.95001220703125,294.46197509765625,287.8309936523437,294.46343994140625,297.1924133300781,284.949951171875,1.0,0.5944902300834656,1.0,1.0,0.0,1.0,-3.130686044692993,3.13067889213562,7.312477009691065e-06,2.1725101470947266,0.9303199052810668,0.9303199052810668,0.0,165.49949645996094,151.0,30698.330078125,-0.0,2638.04443359375,1.0,281.8985290527344,283.87042236328125,290.89410400390625,292.9972839355469,293.1499938964844,293.1499938964844,281.8500061035156,35644.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528172373771667,1.0,0.0,0.0,3.758054256439209,3.758079290390015,9.423655455975676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4963.0029296875,0.0,1654.0042724609375,1895.4371337890625,0.0,2961.664306640625,0.9291961193084716,1.0,0.0,3.0,1.0,0.0
12309840,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8256326913833618,0.3775360584259033,0.3432389497756958,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8396644592285156,0.3994047939777374,0.3815175294876098,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8298004865646362,0.3840464353561401,0.2713265120983124,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7825626730918884,0.3207787871360779,0.3076341152191162,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6997859477996826,0.2259409129619598,1.035965919494629,284.89556884765625,284.95001220703125,294.4211120605469,287.8174133300781,294.422607421875,297.1820068359375,284.8930053710937,1.0,0.5913387537002563,1.0,1.0,0.0,1.0,-3.1206462383270264,3.1206390857696533,7.26561256669811e-06,2.165525197982788,0.9292728304862976,0.9292728304862976,0.0,162.4025115966797,139.0,30631.396484375,-0.0,2601.84375,1.0,281.8573913574219,283.8081970214844,290.8487243652344,292.89892578125,293.1499938964844,293.1499938964844,281.54998779296875,35790.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546459078788757,1.0,0.0,0.0,3.7607789039611816,3.7608039379119873,9.437324024474948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5189.05517578125,0.0,1658.3277587890625,1895.4371337890625,0.0,2978.802978515625,0.9299343228340148,1.0,0.0,3.0,1.0,0.0
12309900,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338562011719,0.8287855982780457,0.3760960102081299,0.3418680727481842,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7335510253906,0.8436395525932312,0.3989681899547577,0.381009966135025,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337646484375,0.8332812786102295,0.3830500543117523,0.2705631852149963,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73486328125,0.7863703370094299,0.3202102780342102,0.3069930970668793,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378234863281,0.7028279304504395,0.2251359671354293,1.031814455986023,284.7328491210937,284.95001220703125,294.3803100585937,287.8038024902344,294.3817749023437,297.17242431640625,284.7235412597656,1.0,0.587766170501709,1.0,1.0,0.0,1.0,-3.110734462738037,3.110727310180664,7.219477993203327e-06,2.1586222648620605,0.9262399077415466,0.9262399077415466,0.0,158.5366668701172,139.0,31322.42578125,-0.0,2562.026123046875,1.0,281.598388671875,283.6082763671875,290.8616638183594,293.0003662109375,293.1499938964844,293.1499938964844,281.54998779296875,35964.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617265224456787,1.0,0.0,0.0,3.7607789039611816,3.7608039379119873,9.437324024474948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5012.67724609375,0.0,1659.668212890625,1895.4371337890625,0.0,3045.19873046875,0.9300166368484496,1.0,0.0,3.0,1.0,0.0
12309960,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703491210937,0.8324308395385742,0.3746001720428467,0.340361088514328,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702880859375,0.8481969237327576,0.3984726369380951,0.3803817629814148,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703186035156,0.8372917175292969,0.3819961845874786,0.2697072327136993,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67059326171875,0.7907277941703796,0.3195923864841461,0.3062514960765838,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6713256835937,0.7063414454460144,0.2242927849292755,1.0272979736328125,284.67010498046875,284.95001220703125,294.3395080566406,287.7901611328125,294.34100341796875,297.162841796875,284.66766357421875,1.0,0.5838165283203125,1.0,1.0,0.0,1.0,-3.099735975265503,3.09972882270813,7.168459887907375e-06,2.15096402168274,0.9237000942230223,0.9237000942230223,0.0,154.28224182128906,127.0,31236.623046875,-0.0,2518.30712890625,1.0,281.5572509765625,283.5479431152344,290.8192443847656,292.90478515625,293.1499938964844,293.1499938964844,281.25,36110.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634868264198303,1.0,0.0,0.0,3.757551670074463,3.757576704025269,9.4211344503492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5242.75732421875,0.0,1657.0025634765625,1895.4371337890625,0.0,3061.71044921875,0.9294195771217346,1.0,0.0,3.0,1.0,0.0
12310020,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.51629638671875,0.8369811177253723,0.3731264173984527,0.3389221131801605,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5159606933594,0.8537251949310303,0.3979819118976593,0.3797838091850281,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.51617431640625,0.8422208428382874,0.380955696105957,0.2688840627670288,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5172119140625,0.7959948778152466,0.3189809620380401,0.3055310547351837,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5200500488281,0.710618257522583,0.2234593778848648,1.0228313207626345,284.51531982421875,284.95001220703125,294.2987976074219,287.7765197753906,294.30029296875,297.1540832519531,284.5064697265625,1.0,0.5796180367469788,1.0,1.0,0.0,1.0,-3.089008331298828,3.089001178741455,7.1188583206094336e-06,2.1434874534606934,0.9192925095558168,0.9192925095558168,0.0,149.5539093017578,127.0,32035.44140625,-0.0,2472.895751953125,1.0,281.29852294921875,283.3578796386719,290.8337097167969,293.01080322265625,293.1499938964844,293.1499938964844,281.25,36284.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705653548240662,1.0,0.0,0.0,3.7515981197357178,3.751623153686523,9.391303592565236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5070.439453125,0.0,1651.3558349609375,1895.4371337890625,0.0,3128.11376953125,0.9281665086746216,1.0,0.0,3.0,1.0,0.0
12310080,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4569702148437,0.8419877290725708,0.3716131448745727,0.3373705446720123,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4569091796875,0.8598078489303589,0.3974462151527405,0.3790875077247619,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4569396972656,0.8476518392562866,0.3798723816871643,0.2679851949214935,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4571838378906,0.8017256855964661,0.3183331489562988,0.3047310411930084,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4578552246094,0.715106725692749,0.2226008921861648,1.0181009769439695,284.4567565917969,284.95001220703125,294.2581787109375,287.7628479003906,294.2596435546875,297.1454162597656,284.4544982910156,1.0,0.5751782059669495,1.0,1.0,0.0,1.0,-3.077440023422241,3.077433109283448,7.065569207043154e-06,2.135427951812744,0.9153733253479004,0.9153733253479004,0.0,144.6380157470703,115.0,31970.27734375,-0.0,2425.2197265625,1.0,281.25738525390625,283.3026123046875,290.7940673828125,292.92138671875,293.1499938964844,293.1499938964844,280.95001220703125,36432.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726917505264282,1.0,0.0,0.0,3.7423930168151855,3.742417812347412,9.345274634142696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5307.24755859375,0.0,1641.7252197265625,1895.4371337890625,0.0,3148.059326171875,0.9262301921844482,1.0,0.0,3.0,1.0,0.0
12310140,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3055114746094,0.8479461073875427,0.3701184689998626,0.3358963429927826,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.30517578125,0.8669083714485168,0.3969133496284485,0.3784323334693908,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3053894042969,0.8540557026863098,0.3788016438484192,0.2671272754669189,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3064270019531,0.8083007335662842,0.3176931738853454,0.3039641082286834,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3092956542969,0.7201586961746216,0.2217553108930587,1.0134825706481934,284.3045349121094,284.95001220703125,294.2176513671875,287.7491760253906,294.2191467285156,297.13751220703125,284.2956848144531,1.0,0.5705906748771667,1.0,1.0,0.0,1.0,-3.066279411315918,3.066272497177124,7.0143400989763904e-06,2.1276488304138184,0.9095889925956726,0.9095889925956726,0.0,139.4106903076172,115.0,32757.998046875,-0.0,2377.00830078125,1.0,280.9989624023437,283.1160888671875,290.8094482421875,293.03009033203125,293.1499938964844,293.1499938964844,280.95001220703125,36612.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801437020301819,1.0,0.0,0.0,3.7303178310394287,3.7303428649902335,9.28506551645114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5132.60107421875,0.0,1629.06201171875,1895.4371337890625,0.0,3217.92724609375,0.9236095547676086,1.0,0.0,3.0,1.0,0.0
12310200,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.24761962890625,0.8543971180915833,0.3685755729675293,0.3343088328838348,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2475280761719,0.8745766282081604,0.39632448554039,0.377677321434021,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2475891113281,0.8609991073608398,0.3776865601539612,0.2661960422992706,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2478332519531,0.8150234222412109,0.3170148730278015,0.3031220436096191,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2484741210937,0.7254369258880615,0.2208828330039978,1.00862717628479,284.24737548828125,284.95001220703125,294.1772766113281,287.7354736328125,294.1787414550781,297.12945556640625,284.2452392578125,1.0,0.5658349394798279,1.0,1.0,0.0,1.0,-3.0543198585510254,3.0543129444122314,6.9596594585163984e-06,2.1193172931671143,0.9042876362800598,0.9042876362800598,0.0,134.126708984375,103.0,32673.787109375,-0.0,2327.369140625,1.0,280.9576110839844,283.0630187988281,290.7696228027344,292.9402160644531,293.1499938964844,293.1499938964844,280.6499938964844,36769.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825616836547852,1.0,0.0,0.0,3.714745998382568,3.714770793914795,9.207707876157656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5371.24853515625,0.0,1612.2625732421875,1895.4371337890625,0.0,3240.5830078125,0.9202587604522704,1.0,0.0,3.0,1.0,0.0
12310260,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0984191894531,0.8619434833526611,0.3670501112937927,0.3327971994876861,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0980529785156,0.8833653330802917,0.3957298994064331,0.3769578039646148,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0982971191406,0.8690575957298279,0.3765903115272522,0.2653103470802307,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09930419921875,0.8224177360534668,0.3163473904132843,0.3023172616958618,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1022033691406,0.7314208149909973,0.2200228869915008,1.003895282745361,284.0974426269531,284.966064453125,294.1370544433594,287.7217712402344,294.1385498046875,297.12213134765625,284.088623046875,1.0,0.56098473072052,1.0,1.0,0.0,1.0,-3.0427849292755127,3.0427780151367188,6.907116585352924e-06,2.111278295516968,0.8969148397445679,0.8969148397445679,0.0,128.62945556640625,103.0,33430.93359375,-0.0,2277.760498046875,1.0,280.69976806640625,282.8798217773437,290.7832336425781,293.0462951660156,293.1499938964844,293.1499938964844,280.6499938964844,36969.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900453448295593,1.0,0.0,0.0,3.695993661880493,3.6960182189941406,9.114980343838396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5193.44189453125,0.0,1592.2900390625,1895.4371337890625,0.0,3310.631591796875,0.9161524772644044,1.0,0.0,3.0,1.0,0.0
12310320,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.04248046875,0.8701131939888,0.3654779493808746,0.3311758935451507,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0423889160156,0.8927927017211914,0.3950722515583038,0.3761338591575622,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0424499511719,0.8777763843536377,0.3754538297653198,0.2643576860427856,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.04266357421875,0.8301984667778015,0.3156447410583496,0.3014433681964874,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.04327392578125,0.7378321886062622,0.2191361039876938,0.9989403486251832,284.0422668457031,285.01568603515625,294.0970153808594,287.7080993652344,294.0985107421875,297.11474609375,284.0403137207031,1.0,0.5560062527656555,1.0,1.0,0.0,1.0,-3.030484914779663,3.030478000640869,6.8513168116624e-06,2.102710485458374,0.8893303871154785,0.8893303871154785,0.0,123.14505767822266,91.0,33324.8828125,-0.0,2227.20654296875,1.0,280.6578674316406,282.82965087890625,290.74224853515625,292.95379638671875,293.1499938964844,293.1499938964844,280.95001220703125,37191.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892401933670044,1.0,0.0,0.0,3.672174453735352,3.672199010848999,8.997873806038115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4834.34716796875,0.0,1566.946044921875,1895.4371337890625,0.0,3332.662841796875,0.911004602909088,1.0,0.0,3.0,1.0,0.0
12310380,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1595153808594,0.8802323937416077,0.3645231127738952,0.3297950327396393,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15985107421875,0.904097855091095,0.3948486745357513,0.37546506524086,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1596374511719,0.888418436050415,0.3748233616352081,0.2635533809661865,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1587829589844,0.8395688533782959,0.3153133988380432,0.3007084429264068,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1562805175781,0.745699942111969,0.2185213416814804,0.9944385886192322,284.1603698730469,285.0650634765625,294.05718994140625,287.69439697265625,294.0586853027344,297.1113586425781,284.1675720214844,1.0,0.5510161519050598,1.0,1.0,0.0,1.0,-3.019694566726685,3.0196878910064697,6.802396455896087e-06,2.0951201915740967,0.8839268088340759,0.8839268088340759,0.0,117.3193817138672,91.0,32191.7890625,-0.0,2177.959228515625,1.0,280.90155029296875,282.9931640625,290.6318359375,292.6883239746094,293.1499938964844,293.1499938964844,280.95001220703125,37258.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811912536621094,1.0,0.0,0.0,3.647608995437622,3.6476333141326895,8.877892128111853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4930.09375,0.0,1539.9227294921875,1895.4371337890625,0.0,3227.743408203125,0.9056258797645568,1.0,0.0,3.0,1.0,0.0
12310440,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2017517089844,0.8939875364303589,0.3641354143619537,0.3290160298347473,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2017822265625,0.9200981259346008,0.3950793147087097,0.3752611875534057,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2017517089844,0.902600109577179,0.3746996819972992,0.2631422877311706,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2016296386719,0.8521310687065125,0.315381109714508,0.3003690242767334,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2012634277344,0.7564482092857361,0.2182280570268631,0.9913357496261596,284.2018737792969,285.1141662597656,294.0176086425781,287.6806945800781,294.0190734863281,297.1124572753906,284.202880859375,1.0,0.5462173223495483,1.0,1.0,0.0,1.0,-3.013251304626465,3.013244390487671,6.773210770916194e-06,2.090560913085937,0.8778107762336731,0.8778107762336731,0.0,110.86766052246094,79.0,31893.546875,-0.0,2133.433349609375,1.0,280.942138671875,283.04278564453125,290.6004943847656,292.6602478027344,293.1499938964844,293.1499938964844,281.25,37316.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717488050460815,1.0,0.0,0.0,3.6229302883148193,3.6229543685913086,8.758167382438842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4681.701171875,0.0,1513.0364990234375,1895.4371337890625,0.0,3139.21484375,0.9001332521438599,1.0,0.0,3.0,1.0,0.0
12310500,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3368225097656,0.9110742211341858,0.3640556633472442,0.3285184502601623,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33721923828125,0.9401505589485168,0.3955893218517303,0.3753173649311065,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33697509765625,0.9210838675498962,0.3748775422573089,0.2629430294036865,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3360290527344,0.8677330017089844,0.3157032132148742,0.3002670407295227,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.333251953125,0.7699208855628967,0.2181579768657684,0.9892038106918336,284.3377685546875,285.1629333496094,293.978271484375,287.6670227050781,293.979736328125,297.1159973144531,284.3458251953125,1.0,0.541612446308136,1.0,1.0,0.0,1.0,-3.009429454803467,3.009422779083252,6.755930371582508e-06,2.0878570079803467,0.8731348514556885,0.8731348514556885,0.0,104.1958465576172,79.0,30787.244140625,-0.0,2092.50732421875,1.0,281.19775390625,283.2235412597656,290.5378112792969,292.47119140625,293.1499938964844,293.1499938964844,281.25,37316.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562831282615662,1.0,0.0,0.0,3.597764253616333,3.597787857055664,8.636915254101041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4796.734375,0.0,1485.5372314453125,1895.4371337890625,0.0,2994.15087890625,0.8945714235305786,1.0,0.0,3.0,1.0,0.0
