time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310560,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.38580322265625,0.934271514415741,0.36423459649086,0.3283525109291076,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3858947753906,0.9632542729377748,0.396348625421524,0.3756782114505768,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3858337402344,0.9448171257972716,0.3753183484077453,0.2629867196083069,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3856811523437,0.8874472975730896,0.3162545263767242,0.300435334444046,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3851928710937,0.7870309948921204,0.218298390507698,0.9881669878959656,284.385986328125,285.2113342285156,293.9392395019531,287.65338134765625,293.9407043457031,297.12188720703125,284.3873596191406,1.0,0.5372597575187683,1.0,1.0,0.0,1.0,-3.008606672286988,3.0085999965667725,6.752177796442993e-06,2.0872583389282227,0.8676738142967224,0.8676738142967224,0.0,97.29411315917967,67.0,30525.7265625,-0.0,2055.663330078125,1.0,281.241455078125,283.2793884277344,290.54400634765625,292.49639892578125,293.1499938964844,293.1499938964844,281.54998779296875,37330.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459259867668152,1.0,0.0,0.0,3.573089838027954,3.573113441467285,8.518854315298086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4574.6044921875,0.0,1459.0201416015625,1895.4371337890625,0.0,2897.12841796875,0.8890544176101685,1.0,0.0,3.0,1.0,0.0
12310620,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5220031738281,0.9606453776359558,0.364527553319931,0.3282617032527923,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224304199219,0.9864418506622314,0.3972364664077759,0.3761479556560516,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.52215576171875,0.970408260822296,0.3758938312530517,0.26311194896698,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5212097167969,0.9113993048667908,0.3169305026531219,0.3007153868675232,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.51837158203125,0.8074814081192017,0.2185656577348709,0.987705409526825,284.5229797363281,285.2593688964844,293.9004821777344,287.6397399902344,293.9019470214844,297.1285095214844,284.5312194824219,1.0,0.5331026315689087,1.0,1.0,0.0,1.0,-3.009056806564331,3.009049892425537,6.7541905082180165e-06,2.08756685256958,0.863608181476593,0.863608181476593,0.0,90.45995330810548,67.0,29459.2734375,-0.0,2021.362060546875,1.0,281.4963073730469,283.4604797363281,290.5040588378906,292.3433837890625,293.1499938964844,293.1499938964844,281.54998779296875,37296.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310754895210266,1.0,0.0,0.0,3.5484695434570312,3.548492670059204,8.401860327467148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4689.70361328125,0.0,1432.5517578125,1895.4371337890625,0.0,2758.45947265625,0.883598804473877,1.0,0.0,3.0,1.0,0.0
12310680,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5717468261719,0.9821245074272156,0.364948570728302,0.3284302353858948,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5718078613281,0.9990000128746032,0.3984062671661377,0.3705275952816009,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57177734375,0.9905696511268616,0.3766074776649475,0.2634360194206238,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9364491105079652,0.3177275359630584,0.30122971534729,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5712890625,0.8254958987236023,0.2189509570598602,0.9882751703262328,284.5718688964844,285.3070068359375,293.8620910644531,287.6261291503906,293.863525390625,297.1363830566406,284.5726013183594,1.0,0.5287750959396362,1.0,1.0,0.0,1.0,-3.003637790679932,3.003631114959717,6.731163011863828e-06,2.084415912628174,0.8587682247161865,0.8587682247161865,0.0,84.9201889038086,85.0,29177.880859375,-0.0,1983.751220703125,1.0,281.5408630371094,283.51611328125,290.5225524902344,292.3876037597656,293.1499938964844,293.1499938964844,281.8500061035156,37283.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219590187072754,1.0,0.0,0.0,3.524845838546753,3.5248687267303467,8.290362529805861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4481.58447265625,0.0,1407.608154296875,1895.4371337890625,0.0,2673.727783203125,0.8783024549484253,1.0,0.0,3.0,1.0,0.0
12310740,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.9865596890449524,0.365385502576828,0.3287203907966614,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064208984375,0.9990000128746032,0.4005719125270843,0.3650262355804443,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.706298828125,0.9948260188102722,0.3773596584796905,0.2638795971870422,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.705322265625,0.9426568150520324,0.3185661435127258,0.3019222915172577,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.702392578125,0.8297356367111206,0.2193900495767593,0.9897921085357666,284.7071228027344,285.35418701171875,293.82403564453125,287.612548828125,293.8254699707031,297.1473999023437,284.7157287597656,1.0,0.5281965136528015,1.0,1.0,0.0,1.0,-3.000263929367065,3.0002572536468506,6.714799383189529e-06,2.0814781188964844,0.8552772998809814,0.8552772998809814,0.0,83.70247650146484,85.0,28185.900390625,-0.0,1971.77880859375,1.0,281.7948913574219,283.6976013183594,290.4862365722656,292.2440490722656,293.1499938964844,293.1499938964844,281.8500061035156,37230.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082799911499023,1.0,0.0,0.0,3.5015316009521484,3.501554250717163,8.181056045941659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4592.9501953125,0.0,1383.009765625,1895.4371337890625,0.0,2547.362548828125,0.8731326460838318,1.0,0.0,3.0,1.0,0.0
12310800,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.9865865111351012,0.3659438192844391,0.3292151391506195,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76080322265625,0.9990000128746032,0.4028873145580292,0.3655397295951843,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607727050781,0.9950388669967652,0.3782356381416321,0.264476865530014,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.9431868195533752,0.3195133507251739,0.3027956187725067,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599792480469,0.8299767374992371,0.2199357599020004,0.9921117424964904,284.7609558105469,285.4009094238281,293.786376953125,287.5990295410156,293.78778076171875,297.15985107421875,284.7629089355469,1.0,0.5295251607894897,1.0,1.0,0.0,1.0,-3.006653070449829,3.0066463947296143,6.743237008777214e-06,2.085819721221924,0.8511276245117188,0.8511276245117188,0.0,84.0036849975586,103.0,28008.810546875,-0.0,1984.1527099609373,1.0,281.84039306640625,283.7593078613281,290.50634765625,292.2947692871094,293.1499938964844,293.1499938964844,282.1499938964844,37193.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003327250480652,1.0,0.0,0.0,3.4797208309173584,3.479743480682373,8.079456392806605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4400.3759765625,0.0,1360.3623046875,1895.4371337890625,0.0,2474.4677734375,0.8682284951210022,1.0,0.0,3.0,1.0,0.0
12310860,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9829707145690918,0.3665386438369751,0.3297200500965118,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.4047565758228302,0.3708795011043548,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9919605255126952,0.3791543543338775,0.2650996148586273,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9390747547149658,0.3205026686191559,0.3037180006504059,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8269301652908325,0.2205289900302887,0.9947569370269777,284.9073181152344,285.4471130371094,293.74908447265625,287.58551025390625,293.75048828125,297.17047119140625,284.9166564941406,1.0,0.5325407981872559,1.0,1.0,0.0,1.0,-3.0200321674346924,3.020025491714477,6.803322776249843e-06,2.0950727462768555,0.8484794497489929,0.8484794497489929,0.0,85.48456573486328,103.0,27178.375,-0.0,2014.5899658203125,1.0,282.0936279296875,283.94927978515625,290.4719543457031,292.1630859375,293.1499938964844,293.1499938964844,282.1499938964844,37109.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880127429962158,1.0,0.0,0.0,3.4588427543640137,3.458865165710449,7.98279472746799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4514.904296875,0.0,1338.579345703125,1895.4371337890625,0.0,2362.37158203125,0.8635841608047485,1.0,0.0,3.0,1.0,0.0
12310920,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.97654390335083,0.3672490417957306,0.3304153680801391,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.9990000128746032,0.4059436321258545,0.3799302279949188,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.9862974882125854,0.3801836967468261,0.2658561766147613,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.931631326675415,0.321583092212677,0.3047902286052704,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.8215843439102173,0.2212018966674804,0.9980179071426392,284.9682922363281,285.4927978515625,293.7122497558594,287.57208251953125,293.713623046875,297.1785583496094,284.9707946777344,1.0,0.5370305776596069,1.0,1.0,0.0,1.0,-3.0398194789886475,3.0398128032684326,6.892810688441386e-06,2.108820915222168,0.8451816439628601,0.8451816439628601,0.0,87.94309997558594,121.0,27092.484375,-0.0,2061.4599609375,1.0,282.13995361328125,284.0168151855469,290.494140625,292.22216796875,293.1499938964844,293.1499938964844,282.45001220703125,37046.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816400527954102,1.0,0.0,0.0,3.4399573802948,3.439979553222656,7.895860107964836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4336.1435546875,0.0,1319.18017578125,1895.4371337890625,0.0,2304.877685546875,0.8593125343322754,1.0,0.0,3.0,1.0,0.0
12310980,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176452636719,0.9615491032600404,0.3679588735103607,0.3311559557914734,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11822509765625,0.9910473823547364,0.4064667820930481,0.3850078880786896,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.9726977348327636,0.381218284368515,0.2666625678539276,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.915244996547699,0.3226670920848846,0.3059417009353637,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.8096368908882141,0.2218754142522812,1.0017056465148926,285.1188049316406,285.5379333496094,293.6758728027344,287.5586853027344,293.6771850585937,297.18316650390625,285.1281433105469,1.0,0.5423673391342163,1.0,1.0,0.0,1.0,-3.057041645050049,3.057034730911255,6.969405148993246e-06,2.1199584007263184,0.8433889746665955,0.8433889746665955,0.0,92.48753356933594,121.0,26321.28515625,-0.0,2113.921875,1.0,282.3924560546875,284.2068176269531,290.4604187011719,292.097412109375,293.1499938964844,293.1499938964844,282.45001220703125,36940.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708990573883057,1.0,0.0,0.0,3.422392129898072,3.4224140644073486,7.815428944013547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4447.73779296875,0.0,1300.9775390625,1895.4371337890625,0.0,2208.826416015625,0.8553882241249084,1.0,0.0,3.0,1.0,0.0
12311040,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18328857421875,0.9377245903015136,0.3687561452388763,0.332116037607193,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18341064453125,0.9712824821472168,0.4072710275650024,0.3859014213085174,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.183349609375,0.9503378868103028,0.3823369443416595,0.2676263749599457,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18310546875,0.8937567472457886,0.3238112330436706,0.307271808385849,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.182373046875,0.7913995385169983,0.2225884795188903,1.0060992240905762,285.1835632324219,285.5824584960937,293.63995361328125,287.5453796386719,293.6412658691406,297.1889343261719,285.185791015625,1.0,0.5478704571723938,1.0,1.0,0.0,1.0,-3.066525220870972,3.0665183067321777,7.01545832271222e-06,2.127816200256348,0.8409867286682129,0.8409867286682129,0.0,99.37409210205078,139.0,26225.87109375,-0.0,2168.0439453125,1.0,282.4395751953125,284.2740173339844,290.4814758300781,292.1576538085937,293.1499938964844,293.1499938964844,282.75,36856.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658766508102417,1.0,0.0,0.0,3.407249212265014,3.407271146774292,7.746421601950715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4276.427734375,0.0,1285.4759521484375,1895.4371337890625,0.0,2164.311767578125,0.8519294857978821,1.0,0.0,3.0,1.0,0.0
12311100,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3488464355469,0.9156420826911926,0.3695841133594513,0.3330378532409668,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.34942626953125,0.9509066939353944,0.4083490073680877,0.3870254158973694,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3490600585937,0.928564429283142,0.3834849894046783,0.2685742080211639,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8756365776062012,0.3249793648719787,0.3085911870002746,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445129394531,0.7753666639328003,0.2233222424983978,1.0104854106903076,285.3500671386719,285.6263732910156,293.60455322265625,287.5321350097656,293.6058349609375,297.1952209472656,285.3602600097656,1.0,0.5538397431373596,1.0,1.0,0.0,1.0,-3.0781047344207764,3.078097581863404,7.0687678999092896e-06,2.1359572410583496,0.8403157591819763,0.8403157591819763,0.0,106.4980697631836,139.0,25572.849609375,-0.0,2226.218994140625,1.0,282.6914978027344,284.4681701660156,290.44537353515625,292.0347900390625,293.1499938964844,293.1499938964844,282.75,36720.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561622858047485,1.0,0.0,0.0,3.3939428329467773,3.393964529037476,7.686035132792313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4388.08447265625,0.0,1271.526123046875,1895.4371337890625,0.0,2078.9970703125,0.8489312529563904,1.0,0.0,3.0,1.0,0.0
12311160,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151306152344,0.897582471370697,0.3705372810363769,0.3341467678546905,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4152526855469,0.9311834573745728,0.4096590876579284,0.3884638547897339,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151916503906,0.9092513918876648,0.3847431540489197,0.2696451544761657,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149475097656,0.8599274754524231,0.3262327015399933,0.3100375235080719,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41424560546875,0.7614591717720032,0.224125251173973,1.015332579612732,285.4153747558594,285.66961669921875,293.5696716308594,287.5189514160156,293.5709228515625,297.2025451660156,285.41754150390625,1.0,0.5601590871810913,1.0,1.0,0.0,1.0,-3.091311454772949,3.091304540634156,7.129774985514814e-06,2.1452229022979736,0.8388954997062683,0.8388954997062683,0.0,113.91529083251952,157.0,25493.6328125,-0.0,2289.348388671875,1.0,282.7393798828125,284.53515625,290.4654846191406,292.0967712402344,293.1499938964844,293.1499938964844,283.04998779296875,36617.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75213223695755,1.0,0.0,0.0,3.38346529006958,3.3834869861602783,7.638652732566698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4223.45263671875,0.0,1260.6461181640625,1895.4371337890625,0.0,2043.926025390625,0.8464826345443726,1.0,0.0,3.0,1.0,0.0
12311220,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790405273437,0.8815610408782959,0.3715009689331054,0.3352256417274475,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5796203613281,0.9127145409584044,0.4110604524612427,0.3899885416030884,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792541503906,0.8929615020751953,0.386014848947525,0.2707049548625946,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.57818603515625,0.8457874059677124,0.32749804854393,0.3114812076091766,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5747985839844,0.7489551901817322,0.2249414324760437,1.0202305316925049,285.5802307128906,285.7121887207031,293.53533935546875,287.5058288574219,293.5365600585937,297.209716796875,285.5902709960937,1.0,0.5666980147361755,1.0,1.0,0.0,1.0,-3.104642152786255,3.104635000228882,7.191648364823777e-06,2.1545886993408203,0.8391837477684021,0.8391837477684021,0.0,121.78084564208984,157.0,24854.787109375,-0.0,2355.60595703125,1.0,282.9908142089844,284.7267761230469,290.4278259277344,291.9744873046875,293.1499938964844,293.1499938964844,283.04998779296875,36471.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432172894477844,1.0,0.0,0.0,3.374927282333374,3.374948740005493,7.600149842801329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4331.22900390625,0.0,1251.3922119140625,1895.4371337890625,0.0,1967.0645751953125,0.8445285558700562,1.0,0.0,3.0,1.0,0.0
12311280,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.644287109375,0.8676010370254517,0.3725674450397491,0.3364668786525726,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6444091796875,0.8977391123771667,0.4125933051109314,0.3917045295238495,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6443176269531,0.8788356781005859,0.3873807191848755,0.2718726396560669,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8336302638053894,0.328837126493454,0.3130358159542084,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434326171875,0.7382439970970154,0.2258197218179702,1.0255359411239624,285.64453125,285.7540588378906,293.5015563964844,287.4928283691406,293.5027770996094,297.2175598144531,285.6466064453125,1.0,0.5734536647796631,1.0,1.0,0.0,1.0,-3.1192805767059326,3.1192731857299805,7.259875474119326e-06,2.1648623943328857,0.8387327194213867,0.8387327194213867,0.0,129.81007385253906,175.0,24787.0546875,-0.0,2425.76220703125,1.0,283.0390625,284.7923583984375,290.4461669921875,292.0351867675781,293.1499938964844,293.1499938964844,283.1499938964844,36361.375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397573590278625,1.0,0.0,0.0,3.36934781074524,3.3693692684173584,7.575040967822133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4307.7607421875,0.0,1245.2664794921875,1895.4371337890625,0.0,1937.5133056640625,0.8411552906036377,1.0,0.0,3.0,1.0,0.0
12311340,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7112731933594,0.854722261428833,0.3734089732170105,0.3375977873802185,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7115173339844,0.8841779232025146,0.4139910042285919,0.3933809995651245,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113647460937,0.8657361268997192,0.3885678648948669,0.2729791700839996,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109680175781,0.8223341107368469,0.3300462961196899,0.3145376741886139,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.709716796875,0.7283668518066406,0.2266103476285934,1.0307248830795288,285.71173095703125,285.7951965332031,293.4684143066406,287.4799194335937,293.4695739746094,297.2236328125,285.715576171875,1.0,0.5803012847900391,1.0,1.0,0.0,1.0,-3.133413314819336,3.133405923843384,7.326141258090502e-06,2.174822330474853,0.838426411151886,0.838426411151886,0.0,138.2420654296875,175.0,24552.388671875,-0.0,2497.7314453125,1.0,283.1286926269531,284.8704528808594,290.4521789550781,292.0270690917969,293.1499938964844,293.1499938964844,283.1499938964844,36019.828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380297183990479,1.0,0.0,0.0,3.3511176109313965,3.351139068603516,7.493292173421651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4353.35595703125,0.0,1225.51220703125,1895.4371337890625,0.0,1922.8184814453125,0.838507890701294,1.0,0.0,3.0,1.0,0.0
12311400,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369384765625,0.8429242968559265,0.3740789592266083,0.33859983086586,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369689941406,0.8716129660606384,0.4152705371379852,0.3949790298938751,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369384765625,0.8537140488624573,0.3896096348762512,0.2740051448345184,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7368469238281,0.8115178942680359,0.331144243478775,0.3159612715244293,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.736572265625,0.7190213799476624,0.2273194342851638,1.0356703996658323,285.7370300292969,285.8355407714844,293.43585205078125,287.46710205078125,293.43701171875,297.228271484375,285.73797607421875,1.0,0.5871649384498596,1.0,1.0,0.0,1.0,-3.14673113822937,3.146723747253418,7.3888791121135e-06,2.184215545654297,0.8376388549804688,0.8376388549804688,0.0,147.00482177734375,178.0,24518.66796875,-0.0,2570.509765625,1.0,283.1460266113281,284.89764404296875,290.46685791015625,292.0645751953125,293.1499938964844,293.1499938964844,283.1499938964844,35877.2421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393518686294556,1.0,0.0,0.0,3.341144561767578,3.341165542602539,7.448757060046773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4372.1298828125,0.0,1215.0926513671875,1895.4371337890625,0.0,1934.06103515625,0.8331537842750549,1.0,0.0,3.0,1.0,0.0
12311460,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489013671875,0.8350743651390076,0.3745065331459045,0.3393175303936004,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.8633662462234497,0.4163617789745331,0.3963342010974884,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489013671875,0.8458209037780762,0.3904391527175903,0.2748327851295471,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8039183616638184,0.3320763707160949,0.3171586692333221,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486877441406,0.7125183939933777,0.2279024124145507,1.039714217185974,285.7489624023437,285.8750915527344,293.4039611816406,287.45440673828125,293.40509033203125,297.2308959960937,285.74951171875,1.0,0.5920968055725098,1.0,1.0,0.0,1.0,-3.157585620880127,3.157578229904175,7.440333320118952e-06,2.1919267177581787,0.8365261554718018,0.8365261554718018,0.0,153.57044982910156,178.0,24468.27734375,-0.0,2627.156982421875,1.0,283.1492614746094,284.91326904296875,290.4742736816406,292.0833435058594,293.1499938964844,293.1499938964844,283.1499938964844,35386.09375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424561381340027,1.0,0.0,0.0,3.312540531158448,3.312561511993408,7.321764314838219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4374.3466796875,0.0,1184.9697265625,1895.4371337890625,0.0,1960.5499267578125,0.8288930058479309,1.0,0.0,3.0,1.0,0.0
12311520,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533264160156,0.8290537595748901,0.374760627746582,0.3398109674453735,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533569335937,0.8571881651878357,0.4173040091991424,0.3974890410900116,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533569335937,0.8398715257644653,0.3911066651344299,0.2754997611045837,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533264160156,0.7980166077613831,0.3328770101070404,0.3181737959384918,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532653808594,0.7072728276252747,0.228381872177124,1.0430406332015991,285.7533569335937,285.913818359375,293.37274169921875,287.4418029785156,293.37384033203125,297.2319641113281,285.753662109375,1.0,0.5962504744529724,1.0,1.0,0.0,1.0,-3.166459321975708,3.1664516925811768,7.48251522963983e-06,2.1982245445251465,0.8351148962974548,0.8351148962974548,0.0,158.95408630371094,166.0,24427.462890625,-0.0,2673.832275390625,1.0,283.1498413085937,284.9204406738281,290.46978759765625,292.0853881835937,293.1499938964844,293.1499938964844,283.1499938964844,35181.41015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457514405250549,1.0,0.0,0.0,3.2957065105438232,3.295727014541626,7.247535336318833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4371.849609375,0.0,1168.0362548828125,1895.4371337890625,0.0,1988.809326171875,0.8219751715660095,1.0,0.0,3.0,1.0,0.0
12311580,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7614440917969,0.8270347714424133,0.3749148249626159,0.3400567173957824,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.761474609375,0.8554262518882751,0.4181460440158844,0.3983954787254333,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7614440917969,0.8380669355392456,0.391670823097229,0.2759773731231689,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.76141357421875,0.7963411211967468,0.3335882425308227,0.3189540505409241,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76129150390625,0.7056931257247925,0.2287878990173339,1.0453516244888306,285.761474609375,285.95166015625,293.3422241210937,287.4293518066406,293.3432922363281,297.2320556640625,285.76190185546875,1.0,0.5978895425796509,1.0,1.0,0.0,1.0,-3.1727614402771,3.1727538108825684,7.512640877394006e-06,2.20274019241333,0.8335508108139038,0.8335508108139038,0.0,160.99679565429688,166.0,24349.228515625,-0.0,2697.489990234375,1.0,283.14996337890625,284.9330749511719,290.45574951171875,292.07232666015625,293.1499938964844,293.1499938964844,283.1499938964844,34628.57421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748374342918396,1.0,0.0,0.0,3.2614967823028564,3.26151704788208,7.097856382642931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4364.01171875,0.0,1133.2010498046875,1895.4371337890625,0.0,2011.4034423828125,0.8164148926734924,1.0,0.0,3.0,1.0,0.0
12311640,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7651672363281,0.8273485898971558,0.3750199377536773,0.3401656448841095,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7651672363281,0.8562066555023193,0.4189262390136719,0.3991500735282898,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7651672363281,0.8386529684066772,0.3921764492988586,0.2763432264328003,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76513671875,0.797132670879364,0.3342457413673401,0.3195905089378357,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650756835937,0.7063168287277222,0.22915118932724,1.047036051750183,285.7651672363281,285.9886169433594,293.3124084472656,287.4169921875,293.3134460449219,297.23162841796875,285.7654113769531,1.0,0.5983543992042542,1.0,1.0,0.0,1.0,-3.177504539489746,3.177496910095215,7.535335043939995e-06,2.206130027770996,0.8317291736602783,0.8317291736602783,0.0,160.9700469970703,154.0,24281.01171875,-0.0,2706.873779296875,1.0,283.1499938964844,284.9402160644531,290.4371337890625,292.052490234375,293.1499938964844,293.1499938964844,283.1499938964844,34372.62109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500988841056824,1.0,0.0,0.0,3.2399494647979736,3.239969491958618,7.004381927799841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4355.8427734375,0.0,1112.2183837890625,1895.4371337890625,0.0,2026.306884765625,0.8084068894386292,1.0,0.0,3.0,1.0,0.0
12311700,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7736511230469,0.8293032646179199,0.3751059174537658,0.340188056230545,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.773681640625,0.8587803244590759,0.4196696579456329,0.3998002111911773,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.773681640625,0.840924084186554,0.3926520049571991,0.2766351997852325,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.7996573448181152,0.3348726034164428,0.3201296329498291,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77349853515625,0.7084875106811523,0.229491576552391,1.0483030080795288,285.7737121582031,286.024658203125,293.2833251953125,287.40478515625,293.28436279296875,297.2308959960937,285.7742004394531,1.0,0.5978977084159851,1.0,1.0,0.0,1.0,-3.181210994720459,3.181203365325928,7.55310247768648e-06,2.2087831497192383,0.8297815322875977,0.8297815322875977,0.0,159.50115966796875,154.0,24183.546875,-0.0,2706.363525390625,1.0,283.1499938964844,284.953857421875,290.416259765625,292.0267944335937,293.1499938964844,293.1499938964844,283.1499938964844,33781.3515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508215308189392,1.0,0.0,0.0,3.201669454574585,3.201689004898072,6.839845809736289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4345.05712890625,0.0,1074.67822265625,1895.4371337890625,0.0,2032.5628662109373,0.8019043207168579,1.0,0.0,3.0,1.0,0.0
12311760,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7783203125,0.8326258063316345,0.375183641910553,0.3401614129543304,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7783508300781,0.8628679513931274,0.4203878939151764,0.4003812670707702,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7783508300781,0.8446163535118103,0.3931104242801666,0.2768815457820892,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7783203125,0.8036176562309265,0.3354803919792175,0.3206048309803009,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7782287597656,0.7118678092956543,0.2298206984996795,1.0492979288101196,285.77838134765625,286.05975341796875,293.2550354003906,287.3927307128906,293.2560119628906,297.23004150390625,285.7786865234375,1.0,0.5967458486557007,1.0,1.0,0.0,1.0,-3.184253215789795,3.184245586395264,7.567709417344304e-06,2.2109644412994385,0.8275997042655945,0.8275997042655945,0.0,156.9173126220703,142.0,24103.22265625,-0.0,2698.453857421875,1.0,283.1499938964844,284.9623413085937,290.3962097167969,292.00164794921875,293.1499938964844,293.1499938964844,283.1499938964844,33493.9453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507511377334595,1.0,0.0,0.0,3.1765973567962646,3.176616668701172,6.733140480719157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4335.8740234375,0.0,1051.1883544921875,1895.4371337890625,0.0,2031.9532470703125,0.7930864691734314,1.0,0.0,3.0,1.0,0.0
12311820,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7881774902344,0.8371092081069946,0.3752639293670654,0.3400980234146118,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882080078125,0.8682592511177063,0.4210919141769409,0.4009089171886444,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7881774902344,0.8495349287986755,0.3935632109642029,0.2770939469337463,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.78814697265625,0.8087295293807983,0.3360792994499206,0.3210324645042419,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879638671875,0.7161377668380737,0.2301477342844009,1.050102472305298,285.7882385253906,286.0938720703125,293.2275390625,287.3808288574219,293.2284851074219,297.22918701171875,285.788818359375,1.0,0.595074474811554,1.0,1.0,0.0,1.0,-3.186814785003662,3.186807155609131,7.580023975606309e-06,2.212803363800049,0.8253200650215149,0.8253200650215149,0.0,153.49978637695312,142.0,23996.765625,-0.0,2685.027099609375,1.0,283.1499938964844,284.9776611328125,290.3770446777344,291.97528076171875,293.1499938964844,293.1499938964844,283.1499938964844,32878.4375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500002980232239,1.0,0.0,0.0,3.135187864303589,3.135206699371338,6.55874032418069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4325.0751953125,0.0,1012.2322387695312,1895.4371337890625,0.0,2025.4537353515625,0.7858625650405884,1.0,0.0,3.0,1.0,0.0
12311880,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7942199707031,0.842689573764801,0.3753469884395599,0.3400173187255859,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79425048828125,0.8748760223388672,0.421784371137619,0.4014025926589966,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7942199707031,0.8556206226348877,0.3940129280090332,0.2772874236106872,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.794189453125,0.8146938681602478,0.3366725742816925,0.3214308023452759,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7940673828125,0.7211671471595764,0.2304771393537521,1.050797700881958,285.79425048828125,286.126953125,293.2008361816406,287.3690795898437,293.2017822265625,297.22833251953125,285.794677734375,1.0,0.5930122137069702,1.0,1.0,0.0,1.0,-3.1890995502471924,3.189091920852661,7.591020221298095e-06,2.214445114135742,0.8228318095207214,0.8228318095207214,0.0,149.4393310546875,130.0,23910.92578125,-0.0,2667.523681640625,1.0,283.1499938964844,284.9877014160156,290.36016845703125,291.9521179199219,293.1499938964844,293.1499938964844,283.1499938964844,32569.283203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488375306129456,1.0,0.0,0.0,3.107334613800049,3.1073532104492188,6.442721200983215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4316.478515625,0.0,987.228271484375,1895.4371337890625,0.0,2015.4024658203125,0.7764090895652771,1.0,0.0,3.0,1.0,0.0
12311940,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80572509765625,0.84932941198349,0.3754376173019409,0.3399195075035095,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8057556152344,0.8826484084129333,0.4224703311920166,0.4018659889698028,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.80572509765625,0.8628310561180115,0.3944646120071411,0.277464210987091,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056640625,0.821418046951294,0.3372648060321808,0.3218048512935638,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8054504394531,0.7268995642662048,0.2308130413293838,1.051416039466858,285.8057861328125,286.1590270996094,293.17498779296875,287.35748291015625,293.1758728027344,297.2275390625,285.8064880371094,1.0,0.5906546711921692,1.0,1.0,0.0,1.0,-3.191164970397949,3.191157341003418,7.600970093335491e-06,2.215930461883545,0.820271909236908,0.820271909236908,0.0,144.9001922607422,130.0,23800.1328125,-0.0,2646.94921875,1.0,283.1499938964844,285.0048522949219,290.3446044921875,291.9288330078125,293.1499938964844,293.1499938964844,283.1499938964844,31937.650390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473434805870056,1.0,0.0,0.0,3.063448190689087,3.063466310501098,6.262019383029838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4306.42822265625,0.0,947.7568359375,1895.4371337890625,0.0,2002.51318359375,0.7686148881912231,1.0,0.0,3.0,1.0,0.0
12312000,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8133239746094,0.8570859432220459,0.3755333125591278,0.3398178815841675,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8133544921875,0.8915829658508301,0.423149436712265,0.4023120403289795,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8133544921875,0.8712062239646912,0.3949174582958221,0.2776341438293457,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.81329345703125,0.8289749026298523,0.3378562927246094,0.3221663534641266,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.7333994507789612,0.2311567217111587,1.052007079124451,285.8133850097656,286.19000244140625,293.1499938964844,287.3460693359375,293.15087890625,297.226806640625,285.8139343261719,1.0,0.5880777835845947,1.0,1.0,0.0,1.0,-3.193140983581543,3.193133354187012,7.61049614084186e-06,2.2173516750335693,0.8175278902053833,0.8175278902053833,0.0,139.9928436279297,118.0,23712.130859375,-0.0,2624.162841796875,1.0,283.1499938964844,285.0166015625,290.3310852050781,291.90899658203125,293.1499938964844,293.1499938964844,283.1499938964844,31613.068359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457272410392761,1.0,0.0,0.0,3.0333797931671143,3.033397674560547,6.139696893114888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4298.6357421875,0.0,921.9835205078124,1895.4371337890625,0.0,1988.6011962890625,0.7586570382118225,1.0,0.0,3.0,1.0,0.0
12312060,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8248596191406,0.8633049130439758,0.3744376897811889,0.3391744494438171,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.82489013671875,0.8988012671470642,0.4225925207138061,0.4021677076816559,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8248596191406,0.8779758810997009,0.3941536843776703,0.2773756384849548,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8248291015625,0.8349621295928955,0.337201178073883,0.3219366669654846,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8246765136719,0.7383426427841187,0.2302240580320358,1.0497642755508425,285.8249206542969,286.2200012207031,293.1258239746094,287.3348388671875,293.12664794921875,297.2139892578125,285.82525634765625,1.0,0.5849836468696594,1.0,1.0,0.0,1.0,-3.18848204612732,3.188474416732788,7.588896551169455e-06,2.21438217163086,0.8147128224372864,0.8147128224372864,0.0,135.87005615234375,118.0,23567.005859375,-0.0,2592.437255859375,1.0,283.1499938964844,285.03375244140625,290.31817626953125,291.8881530761719,293.1499938964844,293.1499938964844,283.1499938964844,30970.443359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743976891040802,1.0,0.0,0.0,2.987487316131592,2.987504720687866,5.955325264039857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4288.0400390625,0.0,882.6449584960938,1895.4371337890625,0.0,1973.5738525390625,0.750400185585022,1.0,0.0,3.0,1.0,0.0
12312120,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82830810546875,0.8694159984588623,0.3736981451511383,0.3382567167282104,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82830810546875,0.9058755040168762,0.4223222434520721,0.401673287153244,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.82830810546875,0.8845990896224976,0.3937080800533294,0.2768779695034027,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282775878906,0.8407484889030457,0.336822509765625,0.3213425278663635,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282165527344,0.7429443001747131,0.229531705379486,1.0456024408340454,285.8283386230469,286.24908447265625,293.10235595703125,287.3238525390625,293.1031799316406,297.2040405273437,285.8284606933594,1.0,0.581376850605011,1.0,1.0,0.0,1.0,-3.179593324661255,3.1795859336853027,7.546612323494628e-06,2.208194732666016,0.8116517663002014,0.8116517663002014,0.0,131.7709503173828,106.0,23417.75390625,-0.0,2552.63427734375,1.0,283.1499938964844,285.0425109863281,290.3057556152344,291.86749267578125,293.1499938964844,293.1499938964844,283.1499938964844,30640.375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420934438705444,1.0,0.0,0.0,2.955451726913452,2.9554686546325684,5.82828874939878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4277.5556640625,0.0,856.5565795898438,1895.4371337890625,0.0,1957.447998046875,0.7400004267692566,1.0,0.0,3.0,1.0,0.0
12312180,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.838134765625,0.8778138160705566,0.3732137680053711,0.3375397622585296,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83819580078125,0.9159361720085144,0.4222719371318817,0.4013426005840301,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8381652832031,0.8935282826423645,0.3935032486915588,0.2765192687511444,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8381042480469,0.8486128449440002,0.3366671800613403,0.3209108710289001,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8379211425781,0.749395489692688,0.2290577888488769,1.0421340465545654,285.8382263183594,286.2773132324219,293.07958984375,287.3131408691406,293.08038330078125,297.1969909667969,285.8387451171875,1.0,0.5775849223136902,1.0,1.0,0.0,1.0,-3.1725199222564697,3.1725125312805176,7.512989668612135e-06,2.203244924545288,0.8085405826568604,0.8085405826568604,0.0,126.91761779785156,106.0,23252.673828125,-0.0,2512.4990234375,1.0,283.1499938964844,285.05926513671875,290.29254150390625,291.8441467285156,293.1499938964844,293.1499938964844,283.1499938964844,29994.9921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399168014526367,1.0,0.0,0.0,2.907620906829834,2.907637596130371,5.641166467285075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4265.37646484375,0.0,817.6553344726562,1895.4371337890625,0.0,1938.87158203125,0.7313066124916077,1.0,0.0,3.0,1.0,0.0
12312240,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8448791503906,0.8884742259979248,0.3728872239589691,0.336986780166626,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.84490966796875,0.929007351398468,0.4223689138889313,0.4011623561382293,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.84490966796875,0.9047240018844604,0.3934566974639892,0.2762829661369324,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8448486328125,0.8586377501487732,0.3366685211658478,0.3206355571746826,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8447265625,0.7577829957008362,0.2287520468235016,1.0394219160079956,285.8449401855469,286.3046875,293.0574951171875,287.3026123046875,293.05828857421875,297.1920471191406,285.84539794921875,1.0,0.5737157464027405,1.0,1.0,0.0,1.0,-3.1672515869140625,3.1672441959381104,7.488012215617346e-06,2.1995654106140137,0.8052693009376526,0.8052693009376526,0.0,121.52508544921876,94.0,23123.009765625,-0.0,2473.110595703125,1.0,283.1499938964844,285.0711669921875,290.2803649902344,291.8233947753906,293.1499938964844,293.1499938964844,283.1499938964844,29655.35546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375999093055725,1.0,0.0,0.0,2.873852252960205,2.873868465423584,5.510896130545007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4255.88720703125,0.0,791.5761108398438,1895.4371337890625,0.0,1919.168701171875,0.7205166816711426,1.0,0.0,3.0,1.0,0.0
12312300,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.85845947265625,0.9012510776519777,0.3726631700992584,0.3365305960178375,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8585205078125,0.9444129467010498,0.4225668311119079,0.4010798335075378,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8584899902344,0.9191033244132996,0.3935168087482452,0.276124358177185,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8583984375,0.8708315491676331,0.3367812931537628,0.3204683065414428,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8581237792969,0.7681125998497009,0.2285752147436142,1.0372940301895142,285.8585510253906,286.3312072753906,293.0361022949219,287.2923583984375,293.036865234375,297.1885986328125,285.859375,1.0,0.5698203444480896,1.0,1.0,0.0,1.0,-3.1632730960845947,3.1632657051086426,7.469193405995611e-06,2.196794033050537,0.8019887804985046,0.8019887804985046,0.0,115.80799102783205,94.0,22974.4765625,-0.0,2434.572509765625,1.0,283.1499938964844,285.09136962890625,290.2685852050781,291.8018493652344,293.1499938964844,293.1499938964844,283.1499938964844,29000.7109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351434230804443,1.0,0.0,0.0,2.824504852294922,2.8245203495025635,5.323263394529931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4244.9755859375,0.0,753.5509643554688,1895.4371337890625,0.0,1898.360107421875,0.7114701271057129,1.0,0.0,3.0,1.0,0.0
12312360,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682861328125,0.9171353578567504,0.3725034892559051,0.336144208908081,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8683166503906,0.9613569378852844,0.4228314161300659,0.4010700583457947,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682861328125,0.9366493821144104,0.3936464190483093,0.2760226428508758,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.86822509765625,0.8853699564933777,0.3369721174240112,0.3203836679458618,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680114746094,0.7805423140525818,0.2284967452287674,1.0356405973434448,285.8683776855469,286.35693359375,293.015380859375,287.2823486328125,293.01611328125,297.18621826171875,285.8690490722656,1.0,0.5659320950508118,1.0,1.0,0.0,1.0,-3.160305976867676,3.160298585891724,7.455191280314466e-06,2.194735050201416,0.7985722422599792,0.7985722422599792,0.0,109.89030456542967,82.0,22857.58203125,-0.0,2396.974609375,1.0,283.1499938964844,285.10614013671875,290.25830078125,291.7836608886719,293.1499938964844,293.1499938964844,283.1499938964844,28651.16015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327158451080322,1.0,0.0,0.0,2.789410352706909,2.789425849914551,5.191802756598918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4236.70263671875,0.0,727.9064331054688,1895.4371337890625,0.0,1877.8798828125,0.7003771066665649,1.0,0.0,3.0,1.0,0.0
