time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312420,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.884765625,0.936796486377716,0.3723904490470886,0.3357975780963897,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848571777344,0.978887140750885,0.423143595457077,0.4011048078536987,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847961425781,0.9562328457832336,0.3938255906105041,0.2759552597999573,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847045898437,0.9024282693862916,0.3372206389904022,0.3203543424606323,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843688964844,0.7952362895011902,0.2284945100545883,1.0343410968780518,285.8848876953125,286.3818054199219,292.99530029296875,287.2725524902344,292.9960327148437,297.18463134765625,285.88592529296875,1.0,0.5620637536048889,1.0,1.0,0.0,1.0,-3.158044576644897,3.1580371856689453,7.444542006851407e-06,2.193171977996826,0.7951757907867432,0.7951757907867432,0.0,103.86534118652344,82.0,22717.052734375,-0.0,2360.203369140625,1.0,283.1499938964844,285.129150390625,290.24822998046875,291.7645568847656,293.1499938964844,293.1499938964844,283.1499938964844,27987.888671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302699685096741,1.0,0.0,0.0,2.738894462585449,2.7389094829559326,5.005459797757794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4226.68994140625,0.0,691.1209716796875,1895.4371337890625,0.0,1857.331298828125,0.6910547614097595,1.0,0.0,3.0,1.0,0.0
12312480,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970642089844,0.9588087201118468,0.3723079860210418,0.3354871571063995,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8971252441406,0.9960985779762268,0.4234874844551086,0.4011772274971008,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970947265625,0.9766405820846558,0.3940375447273254,0.2759171724319458,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970031738281,0.9240838289260864,0.3375111818313598,0.3203718364238739,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8967590332031,0.8122659921646118,0.2285515069961547,1.0333408117294312,285.89715576171875,286.4059143066406,292.9758605957031,287.2630310058594,292.9765625,297.18359375,285.8980407714844,1.0,0.5582243800163269,1.0,1.0,0.0,1.0,-3.1563405990600586,3.1563332080841064,7.436547548422823e-06,2.192005157470703,0.791666567325592,0.791666567325592,0.0,97.781982421875,100.0,22606.595703125,-0.0,2324.24951171875,1.0,283.1499938964844,285.146240234375,290.2393493652344,291.7484741210937,293.1499938964844,293.1499938964844,283.1499938964844,27628.240234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279286980628967,1.0,0.0,0.0,2.702777862548828,2.7027924060821533,4.874320325143344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4219.1748046875,0.0,666.209228515625,1895.4371337890625,0.0,1837.742919921875,0.6797252893447876,1.0,0.0,3.0,1.0,0.0
12312540,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91656494140625,0.9630452394485474,0.3722436428070068,0.3353777527809143,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166564941406,0.9990000128746032,0.4238703846931457,0.4011405110359192,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166259765625,0.9806138277053832,0.3942700624465942,0.2760374546051025,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91650390625,0.9290596842765808,0.3378300368785858,0.3206131160259247,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91607666015625,0.8157064914703369,0.2286519855260849,1.0334787368774414,285.916748046875,286.4292297363281,292.9570617675781,287.25372314453125,292.9577331542969,297.1829833984375,285.9180908203125,1.0,0.5581759810447693,1.0,1.0,0.0,1.0,-3.1567599773406982,3.156752586364746,7.438467491738265e-06,2.1922709941864014,0.7882118821144104,0.7882118821144104,0.0,96.65125274658205,100.0,22477.400390625,-0.0,2318.989501953125,1.0,283.1499938964844,285.1722106933594,290.2303466796875,291.73101806640625,293.1499938964844,293.1499938964844,283.1499938964844,26957.052734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256079316139221,1.0,0.0,0.0,2.651435136795044,2.651449203491211,4.6908908757359313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4209.9208984375,0.0,630.9620971679688,1895.4371337890625,0.0,1818.4066162109373,0.6702010035514832,1.0,0.0,3.0,1.0,0.0
12312600,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.932861328125,0.957906186580658,0.3721742331981659,0.3353710174560547,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93292236328125,0.995961368083954,0.4242431223392486,0.4018861055374145,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.9762933850288392,0.3945027589797973,0.2762398421764374,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327697753906,0.9239197373390198,0.3381543755531311,0.3209708333015442,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324035644531,0.8118810057640076,0.2287730574607849,1.0342336893081665,285.9329833984375,286.4517822265625,292.9389038085937,287.24468994140625,292.9395446777344,297.1825561523437,285.9342346191406,1.0,0.5596055388450623,1.0,1.0,0.0,1.0,-3.1595592498779297,3.1595516204833984,7.45175111660501e-06,2.194253921508789,0.7846906185150146,0.7846906185150146,0.0,98.09868621826172,118.0,22389.3203125,-0.0,2332.01123046875,1.0,283.1499938964844,285.1929626464844,290.2224426269531,291.7168884277344,293.1499938964844,293.1499938964844,283.1499938964844,26586.748046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234326004981995,1.0,0.0,0.0,2.614682912826538,2.614696741104126,4.561749449294439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4203.73828125,0.0,607.0792846679688,1895.4371337890625,0.0,1800.3563232421875,0.6587176322937012,1.0,0.0,3.0,1.0,0.0
12312660,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.956298828125,0.9457634091377258,0.3720961213111877,0.3354241251945495,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564208984375,0.9871659278869628,0.4245904982089996,0.4023467004299164,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95635986328125,0.9655881524086,0.3947292864322662,0.2764921486377716,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562072753906,0.9120270013809204,0.3384737372398376,0.3214001655578613,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557189941406,0.8026730418205261,0.2289012223482132,1.0353938341140747,285.9564819335937,286.4735717773437,292.9213256835937,287.23590087890625,292.92193603515625,297.1820983886719,285.95806884765625,1.0,0.5621656775474548,1.0,1.0,0.0,1.0,-3.1627211570739746,3.1627137660980225,7.466754595952807e-06,2.196486473083496,0.7812604904174805,0.7812604904174805,0.0,101.45690155029295,118.0,22272.794921875,-0.0,2356.0771484375,1.0,283.1499938964844,285.2224426269531,290.2144470214844,291.7015075683594,293.1499938964844,293.1499938964844,283.1499938964844,25906.21484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213327884674072,1.0,0.0,0.0,2.562917470932007,2.5629308223724365,4.382910390177131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4195.4775390625,0.0,573.6321411132812,1895.4371337890625,0.0,1783.0010986328125,0.6490764617919922,1.0,0.0,3.0,1.0,0.0
12312720,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9749755859375,0.9293202757835388,0.3720061182975769,0.3355244398117065,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750671386719,0.9742385149002076,0.4249297678470611,0.4028535187244415,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750366210937,0.9504101276397704,0.3949461281299591,0.2767820358276367,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97491455078125,0.8977617025375366,0.3387832343578338,0.3218797445297241,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745178222656,0.7904943227767944,0.229030892252922,1.0368398427963257,285.97515869140625,286.49462890625,292.9043273925781,287.22735595703125,292.9049377441406,297.181640625,285.9765319824219,1.0,0.5655876994132996,1.0,1.0,0.0,1.0,-3.166472911834717,3.166465282440185,7.484607522201259e-06,2.1991496086120605,0.7777741551399231,0.7777741551399231,0.0,106.20024871826172,136.0,22188.67578125,-0.0,2388.818603515625,1.0,283.1499938964844,285.2453918457031,290.20733642578125,291.6889343261719,293.1499938964844,293.1499938964844,283.1499938964844,25526.1953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193981409072876,1.0,0.0,0.0,2.525899887084961,2.5259127616882324,4.257215380221169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4189.7978515625,0.0,551.0127563476562,1895.4371337890625,0.0,1767.072265625,0.6375194787979126,1.0,0.0,3.0,1.0,0.0
12312780,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.9113087058067322,0.3719089329242706,0.3356499373912811,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010681152344,0.9581384062767028,0.425261378288269,0.4033896028995514,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.9324921369552612,0.3951559662818908,0.2770931422710418,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008239746094,0.8826158046722412,0.3390831053256988,0.3223879635334015,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00030517578125,0.7771944403648376,0.2291599661111831,1.0384726524353027,286.00115966796875,286.5149841308594,292.887939453125,287.21905517578125,292.8885192871094,297.1811828613281,286.0029296875,1.0,0.5696515440940857,1.0,1.0,0.0,1.0,-3.170609712600708,3.170602321624756,7.504318546125432e-06,2.2020866870880127,0.7744053602218628,0.7744053602218628,0.0,112.00975036621094,136.0,22074.046875,-0.0,2428.143310546875,1.0,283.1499938964844,285.2772521972656,290.19970703125,291.6742553710937,293.1499938964844,293.1499938964844,283.1499938964844,24838.73046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175036668777466,1.0,0.0,0.0,2.4740219116210938,2.474034547805786,4.084138538473781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4181.7314453125,0.0,519.531005859375,1895.4371337890625,0.0,1751.531005859375,0.6278283596038818,1.0,0.0,3.0,1.0,0.0
12312840,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0216979980469,0.8947444558143616,0.3718037009239197,0.3358040153980255,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02178955078125,0.9401945471763612,0.4255830943584442,0.4039531946182251,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.021728515625,0.9141157269477844,0.395357996225357,0.2774258553981781,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0216064453125,0.8675392270088196,0.3393721282482147,0.3229214251041412,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0211486816406,0.7640071511268616,0.2292868793010711,1.0402593612670898,286.0218811035156,286.5346069335937,292.8721008300781,287.21099853515625,292.8726501464844,297.1806945800781,286.0234069824219,1.0,0.5741952061653137,1.0,1.0,0.0,1.0,-3.175087213516236,3.175079584121704,7.525681667175377e-06,2.205265522003174,0.7709992527961731,0.7709992527961731,0.0,118.6236343383789,154.0,21992.125,-0.0,2472.5859375,1.0,283.1499938964844,285.3021545410156,290.1927490234375,291.66217041015625,293.1499938964844,293.1499938964844,283.1499938964844,24450.171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157266139984131,1.0,0.0,0.0,2.437032699584961,2.437044858932495,3.9629267689633707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4176.2568359375,0.0,498.3164978027344,1895.4371337890625,0.0,1737.0054931640625,0.6162607669830322,1.0,0.0,3.0,1.0,0.0
12312900,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498962402344,0.8791401386260986,0.3716966211795807,0.3359707295894623,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0500183105469,0.921960473060608,0.4258977174758911,0.4045283496379852,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0499572753906,0.897716760635376,0.3955563902854919,0.2777687013149261,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497741699219,0.8532925844192505,0.3396527171134949,0.3234663009643554,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491943359375,0.7515883445739746,0.2294123321771621,1.0421407222747805,286.0501403808594,286.5535583496094,292.8568115234375,287.20318603515625,292.8573608398437,297.18017578125,286.05206298828125,1.0,0.5790889859199524,1.0,1.0,0.0,1.0,-3.179749727249145,3.1797423362731934,7.5479606493900064e-06,2.20857572555542,0.7677363753318787,0.7677363753318787,0.0,125.86099243164062,154.0,21876.67578125,-0.0,2520.897216796875,1.0,283.1499938964844,285.336181640625,290.18511962890625,291.6475830078125,293.1499938964844,293.1499938964844,283.1499938964844,23756.841796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139347791671753,1.0,0.0,0.0,2.3853213787078857,2.3853330612182617,3.796533007971448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4168.16162109375,0.0,468.8931274414063,1895.4371337890625,0.0,1722.4110107421875,0.6065787672996521,1.0,0.0,3.0,1.0,0.0
12312960,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.07244873046875,0.8646530508995056,0.3715872466564178,0.3361587524414062,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.07257080078125,0.9053331017494202,0.4262042045593261,0.4051190316677093,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0724792480469,0.8828701972961426,0.3957506716251373,0.2781259715557098,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0723571777344,0.8402413129806519,0.3399246335029602,0.3240249156951904,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7402384281158447,0.2295363098382949,1.0441135168075562,286.0726318359375,286.5718078613281,292.84210205078125,287.1956481933594,292.8426208496094,297.1796569824219,286.0743103027344,1.0,0.5842416286468506,1.0,1.0,0.0,1.0,-3.184619903564453,3.184612274169922,7.571265996375587e-06,2.212033271789551,0.7644525170326233,0.7644525170326233,0.0,133.56414794921875,172.0,21795.1328125,-0.0,2572.288330078125,1.0,283.1499938964844,285.3627624511719,290.1781616210937,291.63555908203125,293.1499938964844,293.1499938964844,283.1499938964844,23361.21875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122141122817993,1.0,0.0,0.0,2.34865140914917,2.348662853240967,3.680700331187836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4162.77294921875,0.0,449.1835632324219,1895.4371337890625,0.0,1708.44580078125,0.5950626730918884,1.0,0.0,3.0,1.0,0.0
12313020,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10272216796875,0.8514646291732788,0.3714811503887176,0.3363547027111053,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1028747558594,0.8911042213439941,0.426506757736206,0.4057134687900543,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.102783203125,0.8691867589950562,0.3959458768367767,0.2784887552261352,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10260009765625,0.8283320665359497,0.3401914536952972,0.3245873749256134,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1019897460937,0.7298863530158997,0.2296608090400695,1.0461385250091553,286.1029663085937,286.58941650390625,292.827880859375,287.1883544921875,292.8283996582031,297.1791381835937,286.10504150390625,1.0,0.5895747542381287,1.0,1.0,0.0,1.0,-3.1895864009857178,3.1895787715911865,7.595067927468335e-06,2.2155587673187256,0.7613370418548584,0.7613370418548584,0.0,141.6275634765625,172.0,21677.404296875,-0.0,2625.987548828125,1.0,283.1499938964844,285.3987731933594,290.17059326171875,291.6208801269531,293.1499938964844,293.1499938964844,283.1499938964844,22663.046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104330062866211,1.0,0.0,0.0,2.2973413467407227,2.2973523139953613,3.5216359606238257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4154.576171875,0.0,421.84912109375,1895.4371337890625,0.0,1694.0411376953125,0.5854383111000061,1.0,0.0,3.0,1.0,0.0
12313080,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.126953125,0.8395890593528748,0.3713762760162353,0.3365685045719147,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1270751953125,0.878052294254303,0.426804780960083,0.4063190221786499,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12701416015625,0.8567925691604614,0.3961416482925415,0.2788635194301605,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268615722656,0.8173021674156189,0.3404531478881836,0.3251591920852661,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1263427734375,0.7202768921852112,0.2297862768173217,1.048228144645691,286.1271667480469,286.6063842773437,292.814208984375,287.1813049316406,292.814697265625,297.1786804199219,286.1289367675781,1.0,0.5950385928153992,1.0,1.0,0.0,1.0,-3.1947054862976074,3.194697856903076,7.619640655320836e-06,2.2191920280456543,0.7582162618637085,0.7582162618637085,0.0,149.95481872558594,175.0,21595.291015625,-0.0,2681.596923828125,1.0,283.1499938964844,285.4269104003906,290.163818359375,291.6089782714844,293.1499938964844,293.1499938964844,283.1499938964844,22259.8984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708690345287323,1.0,0.0,0.0,2.261159658432007,2.2611703872680664,3.411582270018698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4149.2529296875,0.0,403.6438598632813,1895.4371337890625,0.0,1679.9991455078125,0.5740069150924683,1.0,0.0,3.0,1.0,0.0
12313140,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1588439941406,0.8319005370140076,0.3712807297706604,0.3366935849189758,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.15899658203125,0.8696326017379761,0.4271031618118286,0.4068261981010437,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.158935546875,0.8488596677780151,0.3963446021080017,0.2791693806648254,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1587219238281,0.8098790645599365,0.3407140970230102,0.325632780790329,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1580810546875,0.7137684226036072,0.2299159616231918,1.0498826503753662,286.1591186523437,286.6226806640625,292.8010559082031,287.17449951171875,292.801513671875,297.17828369140625,286.1612243652344,1.0,0.5987253785133362,1.0,1.0,0.0,1.0,-3.1987812519073486,3.1987736225128174,7.639318937435746e-06,2.222123384475708,0.7552825808525085,0.7552825808525085,0.0,155.94952392578125,175.0,21469.99609375,-0.0,2722.527099609375,1.0,283.1499938964844,285.4644470214844,290.15643310546875,291.59423828125,293.1499938964844,293.1499938964844,283.1499938964844,21558.5390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068615555763245,1.0,0.0,0.0,2.2104651927948,2.210475444793701,3.260323637732654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4140.81201171875,0.0,378.3931579589844,1895.4371337890625,0.0,1665.3184814453125,0.5644834041595459,1.0,0.0,3.0,1.0,0.0
12313200,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1837158203125,0.826257050037384,0.3712023794651031,0.3367907702922821,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.8635455965995789,0.427408903837204,0.4072931706905365,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.843138575553894,0.3965607583522796,0.2794504463672638,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1836242675781,0.8042054772377014,0.3409822583198547,0.3260645270347595,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18310546875,0.7087590098381042,0.2300590872764587,1.0513569116592407,286.1839294433594,286.6383972167969,292.78839111328125,287.16796875,292.788818359375,297.17803955078125,286.18572998046875,1.0,0.6018086671829224,1.0,1.0,0.0,1.0,-3.202439069747925,3.2024314403533936,7.656959496671334e-06,2.2247354984283447,0.7523459792137146,0.7523459792137146,0.0,160.67013549804688,163.0,21379.505859375,-0.0,2755.745361328125,1.0,283.1499938964844,285.4933166503906,290.1498413085937,291.5821533203125,293.1499938964844,293.1499938964844,283.1499938964844,21150.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050387859344482,1.0,0.0,0.0,2.1749720573425293,2.174982070922852,3.1564633218295057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4135.2197265625,0.0,361.6983642578125,1895.4371337890625,0.0,1650.742919921875,0.553179144859314,1.0,0.0,3.0,1.0,0.0
12313260,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2164306640625,0.8247101306915283,0.371149867773056,0.3367751538753509,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2165832519531,0.8620734810829163,0.4277280867099762,0.4076329469680786,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.21649169921875,0.8417244553565979,0.396795392036438,0.2796408534049988,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.21630859375,0.8028175830841064,0.3412632942199707,0.3263697922229767,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.21563720703125,0.7074887752532959,0.2302208542823791,1.05226469039917,286.2167053222656,286.65350341796875,292.7762145996094,287.16168212890625,292.7766418457031,297.177978515625,286.2188415527344,1.0,0.6025487780570984,1.0,1.0,0.0,1.0,-3.204744338989258,3.2047367095947266,7.668182661291212e-06,2.226424217224121,0.7496110796928406,0.7496110796928406,0.0,162.02664184570312,163.0,21242.19140625,-0.0,2767.864501953125,1.0,283.1499938964844,285.53173828125,290.1425476074219,291.5669250488281,293.1499938964844,293.1499938964844,283.1499938964844,20447.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030854821205139,1.0,0.0,0.0,2.125008583068848,2.125018358230591,3.013108766936057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4126.2421875,0.0,338.46441650390625,1895.4371337890625,0.0,1635.187744140625,0.5437800288200378,1.0,0.0,3.0,1.0,0.0
12313320,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24151611328125,0.8255542516708374,0.3711303472518921,0.33671835064888,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2416687011719,0.8632600903511047,0.428067684173584,0.4079155027866363,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2415771484375,0.8427914977073669,0.3970551788806915,0.279792845249176,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2414245605469,0.8039767742156982,0.341565191745758,0.3266166746616363,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.24090576171875,0.7085017561912537,0.2304108738899231,1.0529179573059082,286.2417297363281,286.66802978515625,292.7644958496094,287.1556396484375,292.764892578125,297.17822265625,286.2434997558594,1.0,0.6022696495056152,1.0,1.0,0.0,1.0,-3.206454038619995,3.206446409225464,7.676485438423697e-06,2.2276651859283447,0.7468767762184143,0.7468767762184143,0.0,161.3502197265625,151.0,21141.392578125,-0.0,2767.658203125,1.0,283.1499938964844,285.5609436035156,290.1360778808594,291.5544128417969,293.1499938964844,293.1499938964844,283.1499938964844,20035.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010985016822815,1.0,0.0,0.0,2.0903029441833496,2.0903122425079346,2.915491563726391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4120.2646484375,0.0,323.2227783203125,1895.4371337890625,0.0,1619.43310546875,0.535622239112854,1.0,0.0,3.0,1.0,0.0
12313380,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2627868652344,0.8280248641967773,0.371116578578949,0.3366254270076751,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2629089355469,0.8662732839584351,0.4284073412418365,0.4081522822380066,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2628479003906,0.8455619812011719,0.3973171412944793,0.2799132466316223,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2627258300781,0.8068653345108032,0.3418716490268707,0.3268206715583801,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26226806640625,0.7110365033149719,0.2306182980537414,1.0534166097640991,286.2629699707031,286.6819763183594,292.75323486328125,287.1498413085937,292.7536315917969,297.1785583496094,286.2644958496094,1.0,0.6011989712715149,1.0,1.0,0.0,1.0,-3.2077531814575195,3.207745313644409,7.682813702558633e-06,2.2286150455474854,0.744157612323761,0.744157612323761,0.0,159.31459045410156,151.0,21049.669921875,-0.0,2759.171630859375,1.0,283.1499938964844,285.5858764648437,290.1305236816406,291.5431823730469,293.1499938964844,293.1499938964844,283.1499938964844,19718.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991748809814453,1.0,0.0,0.0,2.0606393814086914,2.0606484413146973,2.8333312229733565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4114.8310546875,0.0,310.7020874023437,1895.4371337890625,0.0,1604.2476806640625,0.5287099480628967,1.0,0.0,3.0,1.0,0.0
12313440,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2811584472656,0.8317734003067017,0.3711011707782745,0.3364976346492767,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.8707497119903564,0.4287400841712951,0.408347338438034,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812194824219,0.8496997952461243,0.3975739181041717,0.28000408411026,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810974121094,0.8110072612762451,0.3421767652034759,0.3269875347614288,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807006835937,0.7146636843681335,0.2308379411697387,1.0537978410720823,286.2813415527344,286.69537353515625,292.742431640625,287.1443176269531,292.7428283691406,297.1789245605469,286.2826538085937,1.0,0.5995429754257202,1.0,1.0,0.0,1.0,-3.208707332611084,3.2086997032165527,7.687478500884026e-06,2.2293198108673096,0.7414472103118896,0.7414472103118896,0.0,156.28738403320312,139.0,20965.265625,-0.0,2744.544921875,1.0,283.1499938964844,285.6075744628906,290.1257019042969,291.5331420898437,293.1499938964844,293.1499938964844,283.1499938964844,19473.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973491311073303,1.0,0.0,0.0,2.034818887710572,2.034827947616577,2.762771202924341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4109.86376953125,0.0,300.1925964355469,1895.4371337890625,0.0,1589.896240234375,0.5227475166320801,1.0,0.0,3.0,1.0,0.0
12313500,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29718017578125,0.8366588950157166,0.3710809648036957,0.3363388478755951,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2972717285156,0.8765367865562439,0.4290601015090942,0.4085035324096679,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2972412109375,0.8550752997398376,0.3978221416473388,0.2800681889057159,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2971496582031,0.8161538243293762,0.3424775302410126,0.3271220028400421,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2967834472656,0.71916663646698,0.2310672104358673,1.0540876388549805,286.2973327636719,286.7082214355469,292.7320556640625,287.1390380859375,292.732421875,297.1793212890625,286.2984924316406,1.0,0.5974282622337341,1.0,1.0,0.0,1.0,-3.209369659423828,3.209362030029297,7.690736310905777e-06,2.2298171520233154,0.7387403249740601,0.7387403249740601,0.0,152.4940643310547,139.0,20887.0546875,-0.0,2725.11962890625,1.0,283.1499938964844,285.6266174316406,290.1214599609375,291.5240783691406,293.1499938964844,293.1499938964844,283.1499938964844,19285.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956422924995422,1.0,0.0,0.0,2.012075424194336,2.0120842456817627,2.7013567205358413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4105.27978515625,0.0,291.2485656738281,1895.4371337890625,0.0,1576.533935546875,0.5175480246543884,1.0,0.0,3.0,1.0,0.0
12313560,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114624023437,0.8425628542900085,0.3710533678531647,0.3361544013023376,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3115539550781,0.8834779858589172,0.4293659925460815,0.4086256623268127,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114929199219,0.8615650534629822,0.3980607390403747,0.2801102697849273,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114318847656,0.8221341967582703,0.3427723944187164,0.3272303938865661,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.31109619140625,0.7243894338607788,0.2313033789396286,1.0543131828308103,286.3116149902344,286.7205505371094,292.7221374511719,287.134033203125,292.72247314453125,297.1797180175781,286.3126220703125,1.0,0.5949820280075073,1.0,1.0,0.0,1.0,-3.2098045349121094,3.209796667098999,7.692896360822488e-06,2.2301528453826904,0.7360337972640991,0.7360337972640991,0.0,148.1570587158203,127.0,20813.595703125,-0.0,2702.2470703125,1.0,283.1499938964844,285.6436767578125,290.1175842285156,291.5157165527344,293.1499938964844,293.1499938964844,283.1499938964844,19139.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940556764602661,1.0,0.0,0.0,1.991606950759888,1.991615533828736,2.64667505689431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4100.9697265625,0.0,283.4501037597656,1895.4371337890625,0.0,1564.1610107421875,0.5129147171974182,1.0,0.0,3.0,1.0,0.0
12313620,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.32440185546875,0.8494874835014343,0.3710182607173919,0.33594810962677,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.324462890625,0.8915270566940308,0.4296599924564361,0.4087195992469787,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3244323730469,0.8691549301147461,0.3982901573181152,0.2801340520381927,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3243408203125,0.8289433717727661,0.3430611193180084,0.3273172080516815,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3240661621094,0.73032546043396,0.2315445840358734,1.054490327835083,286.32452392578125,286.7323608398437,292.71258544921875,287.1292419433594,292.7129211425781,297.1801147460937,286.3254699707031,1.0,0.5922812223434448,1.0,1.0,0.0,1.0,-3.210055589675904,3.210047960281372,7.69416965340497e-06,2.230358362197876,0.7333260774612427,0.7333260774612427,0.0,143.41111755371094,127.0,20744.03515625,-0.0,2676.757568359375,1.0,283.1499938964844,285.6592102050781,290.1139221191406,291.50787353515625,293.1499938964844,293.1499938964844,283.1499938964844,19027.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925812363624573,1.0,0.0,0.0,1.972908973693848,1.972917437553405,2.597212471755484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4096.8701171875,0.0,276.5345153808594,1895.4371337890625,0.0,1552.704345703125,0.5087238550186157,1.0,0.0,3.0,1.0,0.0
12313680,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363342285156,0.857472836971283,0.3709768950939178,0.3357246816158294,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363952636719,0.9006562232971191,0.4299429953098297,0.4087913930416107,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363647460937,0.8778543472290039,0.3985118865966797,0.2801434099674225,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363037109375,0.8366481065750122,0.3433443009853363,0.3273869156837463,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.7370346784591675,0.2317895591259002,1.0546319484710691,286.3364562988281,286.7436828613281,292.7034606933594,287.1247253417969,292.70379638671875,297.18048095703125,286.3373413085937,1.0,0.5893898606300354,1.0,1.0,0.0,1.0,-3.210165739059448,3.210158109664917,7.694762643950526e-06,2.230463743209839,0.7306174039840698,0.7306174039840698,0.0,138.36602783203125,115.0,20677.578125,-0.0,2649.342041015625,1.0,283.1499938964844,285.6736145019531,290.11041259765625,291.5003967285156,293.1499938964844,293.1499938964844,283.1499938964844,18940.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912010312080383,1.0,0.0,0.0,1.9555487632751465,1.955557107925415,2.551706188569369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4092.925048828125,0.0,270.2868957519531,1895.4371337890625,0.0,1542.0169677734375,0.504868745803833,1.0,0.0,3.0,1.0,0.0
12313740,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3475036621094,0.8666265606880188,0.3709307909011841,0.3354875147342682,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3475646972656,0.9112882018089294,0.4302153885364532,0.4088436067104339,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3475341796875,0.8877314925193787,0.3987273573875427,0.2801410555839538,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.34747314453125,0.8454051613807678,0.3436228036880493,0.3274425566196441,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.744659423828125,0.2320378124713897,1.0547465085983276,286.3476257324219,286.7545471191406,292.6947326660156,287.1204833984375,292.6950378417969,297.1808776855469,286.34844970703125,1.0,0.5863453149795532,1.0,1.0,0.0,1.0,-3.2101616859436035,3.2101540565490723,7.694802661717404e-06,2.230487585067749,0.7279080152511597,0.7279080152511597,0.0,133.08607482910156,115.0,20613.76953125,-0.0,2620.409423828125,1.0,283.1499938964844,285.6871032714844,290.1070251464844,291.4931640625,293.1499938964844,293.1499938964844,283.1499938964844,18874.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68990159034729,1.0,0.0,0.0,1.93926739692688,1.9392757415771484,2.5093936528719496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4089.108154296875,0.0,264.57672119140625,1895.4371337890625,0.0,1531.98779296875,0.5012857913970947,1.0,0.0,3.0,1.0,0.0
12313800,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35821533203125,0.8770293593406677,0.3708823025226593,0.3352415859699249,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3582763671875,0.9240397214889526,0.4304797947406769,0.4088813364505768,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3582458496094,0.8988160490989685,0.3989391922950744,0.2801309525966644,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.358154296875,0.8553637266159058,0.3438982665538788,0.3274886608123779,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3579406738281,0.7533377408981323,0.2322888076305389,1.0548447370529177,286.3583068847656,286.7649230957031,292.6863708496094,287.116455078125,292.6866455078125,297.1812744140625,286.3591003417969,1.0,0.5831941962242126,1.0,1.0,0.0,1.0,-3.2100822925567627,3.2100746631622314,7.694479791098274e-06,2.2304580211639404,0.7252004742622375,0.7252004742622375,0.0,127.64800262451172,103.0,20551.951171875,-0.0,2590.4609375,1.0,283.1499938964844,285.7000427246094,290.10369873046875,291.4861145019531,293.1499938964844,293.1499938964844,283.1499938964844,18822.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886561512947083,1.0,0.0,0.0,1.923736810684204,1.9237451553344729,2.4693616751392256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4085.388916015625,0.0,259.2523498535156,1895.4371337890625,0.0,1522.4053955078125,0.497893363237381,1.0,0.0,3.0,1.0,0.0
12313860,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3684997558594,0.8888586759567261,0.3708327114582062,0.3349886834621429,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3685607910156,0.9385334253311156,0.4307373762130737,0.4089061617851257,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3685302734375,0.9116569757461548,0.3991486728191376,0.2801145017147064,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.36846923828125,0.8667740821838379,0.3441711664199829,0.3275265097618103,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36822509765625,0.763298749923706,0.2325428575277328,1.0549309253692627,286.3685913085937,286.7748413085937,292.6783752441406,287.1127014160156,292.6786499023437,297.181640625,286.369384765625,1.0,0.5799481868743896,1.0,1.0,0.0,1.0,-3.2099411487579346,3.209933519363404,7.693857696722262e-06,2.230384349822998,0.7224959135055542,0.7224959135055542,0.0,122.07117462158205,103.0,20492.017578125,-0.0,2559.631103515625,1.0,283.1499938964844,285.7124938964844,290.1004333496094,291.4792785644531,293.1499938964844,293.1499938964844,283.1499938964844,18782.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874586343765259,1.0,0.0,0.0,1.9088739156723025,1.9088821411132808,2.431352470466664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4081.770751953125,0.0,254.26809692382807,1895.4371337890625,0.0,1513.219482421875,0.4946709275245666,1.0,0.0,3.0,1.0,0.0
12313920,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3785705566406,0.9022272825241088,0.3707841634750366,0.3347326815128326,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3786315917969,0.9541898369789124,0.4309911727905273,0.4089230298995971,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.37860107421875,0.9272741079330444,0.3993582725524902,0.2800949513912201,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3785400390625,0.8798313736915588,0.3444426655769348,0.3275592029094696,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3783264160156,0.7747243046760559,0.2327999621629715,1.0550137758255005,286.3786926269531,286.7843322753906,292.67071533203125,287.1092224121094,292.6709899902344,297.1820678710937,286.37945556640625,1.0,0.5766388177871704,1.0,1.0,0.0,1.0,-3.20976996421814,3.2097623348236084,7.693090083193965e-06,2.2302889823913574,0.7197977900505066,0.7197977900505066,0.0,116.40538024902344,91.0,20433.4921875,-0.0,2528.258056640625,1.0,283.1499938964844,285.72467041015625,290.0973205566406,291.4725952148437,293.1499938964844,293.1499938964844,283.1499938964844,18750.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862876415252686,1.0,0.0,0.0,1.894457221031189,1.8944653272628784,2.3947654881339986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4078.238525390625,0.0,249.52528381347656,1895.4371337890625,0.0,1504.2635498046875,0.4915629923343658,1.0,0.0,3.0,1.0,0.0
12313980,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3885192871094,0.918450117111206,0.3707380592823028,0.3344750702381134,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3885803222656,0.970462679862976,0.4312425255775451,0.4089333713054657,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3885498046875,0.945001482963562,0.3995693922042846,0.2800734341144562,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.38848876953125,0.894812822341919,0.3447140753269195,0.3275877833366394,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38824462890625,0.7878692746162415,0.2330605536699295,1.0550967454910278,286.3886108398437,286.7933959960937,292.66339111328125,287.10595703125,292.6636657714844,297.1824951171875,286.3893737792969,1.0,0.5732720494270325,1.0,1.0,0.0,1.0,-3.209580421447754,3.209572553634644,7.692232429690193e-06,2.230180263519287,0.7171081304550171,0.7171081304550171,0.0,110.65877532958984,91.0,20376.3671875,-0.0,2496.409423828125,1.0,283.1499938964844,285.73663330078125,290.0943298339844,291.46612548828125,293.1499938964844,293.1499938964844,283.1499938964844,18726.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68514084815979,1.0,0.0,0.0,1.8804508447647093,1.880458950996399,2.359485904435133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4074.8056640625,0.0,245.00250244140625,1895.4371337890625,0.0,1495.518798828125,0.4885603785514831,1.0,0.0,3.0,1.0,0.0
12314040,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3984069824219,0.9380419850349426,0.3706956803798675,0.3342183232307434,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3984680175781,0.9867010712623596,0.4314937889575958,0.4089408218860626,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3984375,0.9639020562171936,0.399783730506897,0.2800521850585937,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3983764648437,0.9124351739883424,0.3449874222278595,0.3276153802871704,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39813232421875,0.8029406666755676,0.2333244532346725,1.0551846027374268,286.39849853515625,286.8020324707031,292.6564025878906,287.1029663085937,292.6566772460937,297.1829528808594,286.3992614746094,1.0,0.5698671340942383,1.0,1.0,0.0,1.0,-3.2093937397003174,3.209385871887207,7.691388418606948e-06,2.2300729751586914,0.7144303917884827,0.7144303917884827,0.0,104.86087036132812,94.0,20320.328125,-0.0,2464.289306640625,1.0,283.1499938964844,285.7484741210937,290.0915222167969,291.4598999023437,293.1499938964844,293.1499938964844,283.1499938964844,18706.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840054392814636,1.0,0.0,0.0,1.866724133491516,1.8667320013046265,2.325164416561165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4071.462158203125,0.0,240.6422271728516,1895.4371337890625,0.0,1486.8857421875,0.4856300055980682,1.0,0.0,3.0,1.0,0.0
12314100,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4086608886719,0.950444221496582,0.3706551790237427,0.3340546488761902,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4087219238281,0.9959406852722168,0.4317451417446136,0.4090431332588196,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.40869140625,0.975130259990692,0.4000006914138794,0.2801031768321991,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4086303710937,0.9250475168228148,0.3452626764774322,0.3277397751808166,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40838623046875,0.8126295804977417,0.233590617775917,1.0557372570037842,286.4087829589844,286.810302734375,292.6497497558594,287.1002197265625,292.6499938964844,297.18341064453125,286.4096069335937,1.0,0.5683094263076782,1.0,1.0,0.0,1.0,-3.2102925777435303,3.210284948348999,7.695696695009246e-06,2.23069715499878,0.7117727398872375,0.7117727398872375,0.0,101.50276184082033,94.0,20269.384765625,-0.0,2447.649169921875,1.0,283.1499938964844,285.7606201171875,290.08892822265625,291.4539489746094,293.1499938964844,293.1499938964844,283.1499938964844,18690.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828819513320923,1.0,0.0,0.0,1.8532599210739136,1.853267788887024,2.2917438968761417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4068.341552734375,0.0,236.431869506836,1895.4371337890625,0.0,1478.3680419921875,0.4827667474746704,1.0,0.0,3.0,1.0,0.0
12314160,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41912841796875,0.9568706750869752,0.3706036508083343,0.333950012922287,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.419189453125,0.9990000128746032,0.4320279955863952,0.4078806638717651,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.419189453125,0.98084956407547,0.4002093374729156,0.2802014350891113,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4190979003906,0.9321021437644958,0.3455294668674469,0.327927827835083,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4188842773437,0.8177659511566162,0.233846440911293,1.0565876960754397,286.41925048828125,286.8182067871094,292.64337158203125,287.0977478027344,292.64361572265625,297.1838073730469,286.4199523925781,1.0,0.5673359036445618,1.0,1.0,0.0,1.0,-3.21011734008789,3.21010971069336,7.69511370890541e-06,2.230689764022827,0.7091394066810608,0.7091394066810608,0.0,99.78278350830078,112.0,20216.466796875,-0.0,2437.89208984375,1.0,283.1499938964844,285.7727966308594,290.0866394042969,291.448486328125,293.1499938964844,293.1499938964844,283.1499938964844,18675.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817818880081177,1.0,0.0,0.0,1.8400344848632808,1.840042233467102,2.2591513015868259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4065.392578125,0.0,232.3549194335937,1895.4371337890625,0.0,1470.0526123046875,0.4799622893333435,1.0,0.0,3.0,1.0,0.0
12314220,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4305114746094,0.9536831378936768,0.3705488741397857,0.333932101726532,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4305725097656,0.9985527396202089,0.432345300912857,0.409502774477005,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4305419921875,0.978319764137268,0.4004184901714325,0.2803693115711212,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4304504394531,0.929066002368927,0.3457972109317779,0.3282103538513183,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4301452636719,0.8156887292861938,0.234100341796875,1.0578770637512207,286.4306335449219,286.82574462890625,292.6372985839844,287.0954895019531,292.63751220703125,297.1842346191406,286.4317321777344,1.0,0.5689148306846619,1.0,1.0,0.0,1.0,-3.2146031856536865,3.214595556259156,7.716386789979879e-06,2.233696699142456,0.7065404653549194,0.7065404653549194,0.0,100.76334381103516,112.0,20180.029296875,-0.0,2451.979736328125,1.0,283.1499938964844,285.7857971191406,290.0845947265625,291.443359375,293.1499938964844,293.1499938964844,283.1499938964844,18663.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680701494216919,1.0,0.0,0.0,1.8270001411437988,1.82700788974762,2.2272583066751405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4062.822509765625,0.0,228.3925170898437,1895.4371337890625,0.0,1461.9088134765625,0.4772065579891205,1.0,0.0,3.0,1.0,0.0
