time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314280,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4433898925781,0.941746711730957,0.3704801797866821,0.3339971601963043,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4434814453125,0.9902764558792114,0.4325401782989502,0.4099079370498657,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.44342041015625,0.968089997768402,0.4006174206733703,0.2806043028831482,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.443359375,0.9172710180282592,0.3460536301136017,0.3285834193229675,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44305419921875,0.807090699672699,0.2343367040157318,1.059575080871582,286.4435119628906,286.8329162597656,292.6315002441406,287.093505859375,292.6317138671875,297.184326171875,286.444580078125,1.0,0.5715570449829102,1.0,1.0,0.0,1.0,-3.21872615814209,3.2187185287475586,7.736354746157303e-06,2.23663330078125,0.704001784324646,0.704001784324646,0.0,104.10912322998048,130.0,20145.677734375,-0.0,2478.07666015625,1.0,283.1499938964844,285.7999267578125,290.0831298828125,291.439453125,293.1499938964844,293.1499938964844,283.1499938964844,18649.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796860098838806,1.0,0.0,0.0,1.8142411708831787,1.81424880027771,2.196258321873757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4060.887939453125,0.0,224.55581665039065,1895.4371337890625,0.0,1454.2755126953125,0.4745099544525146,1.0,0.0,3.0,1.0,0.0
12314340,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559936523437,0.9249734282493592,0.3703927993774414,0.3341057896614074,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4560546875,0.9773997068405152,0.4327361285686493,0.4102779328823089,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4560241699219,0.95280784368515,0.4008020758628845,0.2808760404586792,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559326171875,0.9021227955818176,0.3462952375411987,0.3290054202079773,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4556579589844,0.7947622537612915,0.2345511317253112,1.061475157737732,286.45611572265625,286.8397827148437,292.6259765625,287.091796875,292.6261901855469,297.18426513671875,286.4571228027344,1.0,0.5750017762184143,1.0,1.0,0.0,1.0,-3.222362518310547,3.2223546504974365,7.753990757919382e-06,2.239224910736084,0.7015014290809631,0.7015014290809631,0.0,109.00157928466795,130.0,20110.04296875,-0.0,2512.4609375,1.0,283.1499938964844,285.8137512207031,290.0821533203125,291.4361572265625,293.1499938964844,293.1499938964844,283.1499938964844,18636.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787591576576233,1.0,0.0,0.0,1.801705837249756,1.801713466644287,2.166013501891939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4059.01220703125,0.0,220.8343048095703,1895.4371337890625,0.0,1447.3265380859375,0.471866250038147,1.0,0.0,3.0,1.0,0.0
12314400,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.46881103515625,0.9073547124862672,0.3702919483184814,0.3342366516590118,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4689025878906,0.9615991115570068,0.432929664850235,0.4106867611408233,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4688720703125,0.935023307800293,0.4009771049022674,0.281167984008789,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4687805175781,0.8868710994720459,0.3465264439582824,0.3294541835784912,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4684753417969,0.7814881205558777,0.234747365117073,1.0634689331054688,286.46893310546875,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1840209960937,286.469970703125,1.0,0.5790802836418152,1.0,1.0,0.0,1.0,-3.226713418960572,3.22670578956604,7.775081940053497e-06,2.242309093475342,0.6990483403205872,0.6990483403205872,0.0,114.88825988769533,148.0,20077.765625,-0.0,2553.469482421875,1.0,283.1499938964844,285.8277282714844,290.0814208984375,291.43328857421875,293.1499938964844,293.1499938964844,283.1499938964844,18623.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779074668884277,1.0,0.0,0.0,1.789401292800903,1.789408802986145,2.1365293889630266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4057.314453125,0.0,217.224365234375,1895.4371337890625,0.0,1440.956298828125,0.4692751467227936,1.0,0.0,3.0,1.0,0.0
12314460,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4817810058594,0.891139030456543,0.3701791167259216,0.3343860805034637,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4818725585937,0.9438005685806274,0.4331190586090088,0.4111244082450866,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4818420410156,0.916544497013092,0.4011435806751251,0.2814769148826599,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48175048828125,0.8716017603874207,0.3467478454113006,0.329925000667572,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4814453125,0.7682164311408997,0.2349252253770828,1.0655303001403809,286.4819030761719,286.8525695800781,292.6156616210937,287.0890808105469,292.6158447265625,297.18365478515625,286.4829406738281,1.0,0.5836215615272522,1.0,1.0,0.0,1.0,-3.2312674522399902,3.231259822845459,7.797192665748298e-06,2.245539426803589,0.6966449618339539,0.6966449618339539,0.0,121.59642028808594,148.0,20047.072265625,-0.0,2599.523681640625,1.0,283.1499938964844,285.8417663574219,290.08087158203125,291.4307861328125,293.1499938964844,293.1499938964844,283.1499938964844,18611.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771232485771179,1.0,0.0,0.0,1.7773381471633911,1.7773456573486328,2.1078199097246405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4055.75048828125,0.0,213.7256622314453,1895.4371337890625,0.0,1435.1038818359375,0.466738224029541,1.0,0.0,3.0,1.0,0.0
12314520,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.49481201171875,0.8757120370864868,0.3700569868087768,0.3345486223697662,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4949035644531,0.9255579113960266,0.4333046972751617,0.4115819931030273,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.494873046875,0.8999184966087341,0.401303768157959,0.2817981839179992,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4947814941406,0.8571874499320984,0.3469615280628204,0.330411285161972,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4944763183594,0.7557057738304138,0.2350866049528122,1.0676265954971311,286.4949645996094,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.18316650390625,286.4959716796875,1.0,0.5884882211685181,1.0,1.0,0.0,1.0,-3.235947370529175,3.2359395027160645,7.819949132681359e-06,2.2488603591918945,0.6942920088768005,0.6942920088768005,0.0,128.90785217285156,166.0,20017.619140625,-0.0,2649.29150390625,1.0,283.1499938964844,285.8558044433594,290.0805053710937,291.4285583496094,293.1499938964844,293.1499938964844,283.1499938964844,18598.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763925552368164,1.0,0.0,0.0,1.7655162811279297,1.7655236721038818,2.0798731270588178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4054.290283203125,0.0,210.3351593017578,1895.4371337890625,0.0,1429.662109375,0.4642551243305206,1.0,0.0,3.0,1.0,0.0
12314580,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.8613864779472351,0.3699274063110351,0.3347212672233581,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079650878906,0.9085488319396972,0.4334871470928192,0.41205495595932,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8850314021110535,0.4014593660831451,0.2821294367313385,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.8439424633979797,0.3471690416336059,0.3309096097946167,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5075378417969,0.7442224621772766,0.2352325469255447,1.0697389841079712,286.50799560546875,286.8641967773437,292.6062927246094,287.08740234375,292.6064453125,297.1825866699219,286.509033203125,1.0,0.5936007499694824,1.0,1.0,0.0,1.0,-3.2407102584838867,3.2407023906707764,7.84314761403948e-06,2.252241373062134,0.6919921040534973,0.6919921040534973,0.0,136.69827270507812,166.0,19989.26171875,-0.0,2702.020263671875,1.0,283.1499938964844,285.8697814941406,290.08026123046875,291.4265441894531,293.1499938964844,293.1499938964844,283.1499938964844,18584.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757062077522278,1.0,0.0,0.0,1.7539491653442385,1.7539565563201904,2.052709220379257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4052.9228515625,0.0,207.05392456054688,1895.4371337890625,0.0,1424.560302734375,0.4618283808231354,1.0,0.0,3.0,1.0,0.0
12314640,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209045410156,0.8484051823616028,0.369792640209198,0.3349009454250335,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.52099609375,0.8941186666488647,0.4336676001548767,0.4125386774539947,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.8713326454162598,0.4016124904155731,0.2824680209159851,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208740234375,0.8319377303123474,0.3473724126815796,0.3314163982868194,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.52056884765625,0.7338200807571411,0.235365480184555,1.07185161113739,286.5210266113281,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.1819152832031,286.5220642089844,1.0,0.5988700985908508,1.0,1.0,0.0,1.0,-3.2455174922943115,3.245509624481201,7.866598934924696e-06,2.25565505027771,0.6897444128990173,0.6897444128990173,0.0,144.82203674316406,169.0,19961.806640625,-0.0,2756.83935546875,1.0,283.1499938964844,285.8836975097656,290.0801696777344,291.4247436523437,293.1499938964844,293.1499938964844,283.1499938964844,18571.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675048828125,1.0,0.0,0.0,1.7426313161849976,1.7426387071609497,2.0263033206902042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4051.63671875,0.0,203.8776397705078,1895.4371337890625,0.0,1419.6829833984375,0.459456592798233,1.0,0.0,3.0,1.0,0.0
12314700,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5334777832031,0.8400760889053345,0.3696567416191101,0.334992915391922,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5335693359375,0.8848637342453003,0.4338478446006775,0.4129323661327362,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5335388183594,0.8625484704971313,0.401765912771225,0.2827400267124176,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.533447265625,0.8242027759552002,0.3475738763809204,0.3318311870098114,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5331726074219,0.7271128296852112,0.2354875653982162,1.0734875202178955,286.5336303710937,286.87481689453125,292.59771728515625,287.0867004394531,292.5978698730469,297.18121337890625,286.5345458984375,1.0,0.6024027466773987,1.0,1.0,0.0,1.0,-3.2492499351501465,3.249242067337036,7.884924343670718e-06,2.2583467960357666,0.6875441074371338,0.6875441074371338,0.0,150.6668243408203,169.0,19931.3203125,-0.0,2796.94384765625,1.0,283.1499938964844,285.897216796875,290.0802001953125,291.4230651855469,293.1499938964844,293.1499938964844,283.1499938964844,18558.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744130253791809,1.0,0.0,0.0,1.731566071510315,1.7315733432769775,2.000651875277981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4050.32177734375,0.0,200.8054962158203,1895.4371337890625,0.0,1414.9744873046875,0.457140564918518,1.0,0.0,3.0,1.0,0.0
12314760,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54541015625,0.8339921832084656,0.3695306777954101,0.3350439965724945,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.54547119140625,0.8781052231788635,0.4340357184410095,0.4132821559906006,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5454406738281,0.8561880588531494,0.401928961277008,0.2829805314540863,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5453796386719,0.8184922933578491,0.3477825820446014,0.3322010934352875,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54510498046875,0.7221522331237793,0.2356085926294326,1.0748711824417114,286.5455322265625,286.8797912597656,292.5937194824219,287.08673095703125,292.5938720703125,297.1805419921875,286.54644775390625,1.0,0.605343759059906,1.0,1.0,0.0,1.0,-3.252432346343994,3.252424478530884,7.900534001237247e-06,2.260627031326294,0.6853861212730408,0.6853861212730408,0.0,155.27813720703125,172.0,19899.056640625,-0.0,2829.146240234375,1.0,283.1499938964844,285.9101257324219,290.080322265625,291.4213562011719,293.1499938964844,293.1499938964844,283.1499938964844,18545.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673777163028717,1.0,0.0,0.0,1.720739245414734,1.720746397972107,1.9757113989271602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4048.899169921875,0.0,197.83302307128903,1895.4371337890625,0.0,1410.273681640625,0.4548784494400024,1.0,0.0,3.0,1.0,0.0
12314820,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5570068359375,0.8292198181152344,0.3694171011447906,0.3350760340690613,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5570983886719,0.8728469014167786,0.4342324733734131,0.4136092066764831,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5570373535156,0.8512663245201111,0.4021034836769104,0.2832058370113373,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5569763183594,0.8139557242393494,0.3480018973350525,0.3325487971305847,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5567321777344,0.7182024121284485,0.2357318699359893,1.076113224029541,286.55712890625,286.884521484375,292.58990478515625,287.0870056152344,292.59002685546875,297.1799621582031,286.5580139160156,1.0,0.607815682888031,1.0,1.0,0.0,1.0,-3.255322456359864,3.255314588546753,7.914722118584905e-06,2.262698173522949,0.6832729578018188,0.6832729578018188,0.0,159.1055908203125,172.0,19866.33203125,-0.0,2856.442626953125,1.0,283.1499938964844,285.9226989746094,290.0805053710937,291.4196472167969,293.1499938964844,293.1499938964844,283.1499938964844,18532.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731226444244385,1.0,0.0,0.0,1.7101483345031738,1.7101556062698364,1.9514659754804605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4047.468017578125,0.0,194.95616149902344,1895.4371337890625,0.0,1405.4434814453125,0.4526690244674682,1.0,0.0,3.0,1.0,0.0
12314880,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5683898925781,0.8253253698348999,0.3693172633647918,0.3350986540317535,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5684814453125,0.8686134815216064,0.4344374537467956,0.4139221012592315,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.56842041015625,0.8473178148269653,0.4022894501686096,0.2834226787090301,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.568359375,0.8102089762687683,0.3482339382171631,0.3328853249549866,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.568115234375,0.7149308323860168,0.2358588725328445,1.0772637128829956,286.5685119628906,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1794738769531,286.5693664550781,1.0,0.6099530458450317,1.0,1.0,0.0,1.0,-3.258034467697144,3.258026599884033,7.928048944449984e-06,2.264641761779785,0.6812041401863098,0.6812041401863098,0.0,162.36553955078125,160.0,19833.591796875,-0.0,2880.256103515625,1.0,283.1499938964844,285.93505859375,290.0808410644531,291.41802978515625,293.1499938964844,293.1499938964844,283.1499938964844,18520.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724418997764587,1.0,0.0,0.0,1.6997867822647097,1.6997939348220823,1.927890309616487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4046.07080078125,0.0,192.1705322265625,1895.4371337890625,0.0,1400.429443359375,0.4505104422569275,1.0,0.0,3.0,1.0,0.0
12314940,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5791931152344,0.8250613212585449,0.3692350685596466,0.3350225985050201,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5792541503906,0.8685225248336792,0.4346513450145721,0.4141247868537903,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5792236328125,0.8472322225570679,0.4024885594844818,0.2835606038570404,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57916259765625,0.8101803064346313,0.3484814763069153,0.3331165909767151,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.57891845703125,0.7148754000663757,0.2359914183616638,1.077872395515442,286.57928466796875,286.8934631347656,292.58270263671875,287.0883178710937,292.58282470703125,297.1790771484375,286.580078125,1.0,0.60997074842453,1.0,1.0,0.0,1.0,-3.259511709213257,3.2595038414001465,7.935422217997257e-06,2.2657480239868164,0.6791742444038391,0.6791742444038391,0.0,162.59060668945312,160.0,19797.2265625,-0.0,2884.61474609375,1.0,283.1499938964844,285.9468994140625,290.08135986328125,291.4165344238281,293.1499938964844,293.1499938964844,283.1499938964844,18508.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717331409454346,1.0,0.0,0.0,1.689652919769287,1.6896599531173706,1.904971043131809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4044.62548828125,0.0,189.474349975586,1895.4371337890625,0.0,1395.2188720703125,0.4484024941921234,1.0,0.0,3.0,1.0,0.0
12315000,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5892333984375,0.8268622159957886,0.3691800534725189,0.3349028825759887,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5892944335937,0.8707772493362427,0.4348799884319305,0.4142711460590362,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5892639160156,0.8493349552154541,0.4027079641819,0.2836604416370392,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5892028808594,0.8122779130935669,0.3487530648708343,0.3332991600036621,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5889892578125,0.7166597843170166,0.2361380010843277,1.078205108642578,286.5893249511719,286.8976745605469,292.57928466796875,287.08935546875,292.57940673828125,297.1788635253906,286.590087890625,1.0,0.6091387867927551,1.0,1.0,0.0,1.0,-3.2603752613067627,3.260367155075073,7.939734132378362e-06,2.266395330429077,0.6771770715713501,0.6771770715713501,0.0,161.076904296875,148.0,19758.8046875,-0.0,2878.010009765625,1.0,283.1499938964844,285.95806884765625,290.0820617675781,291.4150085449219,293.1499938964844,293.1499938964844,283.1499938964844,18496.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709863543510437,1.0,0.0,0.0,1.6797226667404177,1.679729700088501,1.8826456482656805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4043.07958984375,0.0,186.8609619140625,1895.4371337890625,0.0,1389.74072265625,0.4463412463665008,1.0,0.0,3.0,1.0,0.0
12315060,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59893798828125,0.8301416635513306,0.3691527247428894,0.3347645401954651,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5989990234375,0.8747301697731018,0.435124397277832,0.4143863320350647,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5989685058594,0.8530302047729492,0.4029483497142792,0.2837409973144531,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5989074707031,0.8158414363861084,0.3490505516529083,0.3334597945213318,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.59869384765625,0.7197132110595703,0.2363006025552749,1.0783895254135132,286.5990295410156,286.9017333984375,292.5760192871094,287.09063720703125,292.5761413574219,297.1788635253906,286.5997619628906,1.0,0.6076395511627197,1.0,1.0,0.0,1.0,-3.260922431945801,3.2609145641326904,7.942489901324734e-06,2.266815423965454,0.6752157807350159,0.6752157807350159,0.0,158.39527893066406,148.0,19719.7734375,-0.0,2864.2373046875,1.0,283.1499938964844,285.96893310546875,290.0829162597656,291.41357421875,293.1499938964844,293.1499938964844,283.1499938964844,18485.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701942682266235,1.0,0.0,0.0,1.6699949502944946,1.6700018644332886,1.8609028984428733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4041.54345703125,0.0,184.32701110839844,1895.4371337890625,0.0,1383.942626953125,0.4443256556987762,1.0,0.0,3.0,1.0,0.0
12315120,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6083984375,0.8346448540687561,0.3691510260105133,0.3346182405948639,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.60845947265625,0.8801014423370361,0.4353845715522766,0.4144828915596008,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6084289550781,0.8580710291862488,0.4032090604305267,0.2838111817836761,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6083679199219,0.820554256439209,0.3493731319904327,0.3336109817028045,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.608154296875,0.7237604856491089,0.2364790439605713,1.0784865617752075,286.6084899902344,286.9056701660156,292.5728454589844,287.0921630859375,292.5729675292969,297.17901611328125,286.60919189453125,1.0,0.605658233165741,1.0,1.0,0.0,1.0,-3.26129412651062,3.2612862586975098,7.944379831315018e-06,2.267108201980591,0.6732900738716125,0.6732900738716125,0.0,154.86231994628906,136.0,19680.671875,-0.0,2845.353515625,1.0,283.1499938964844,285.97955322265625,290.08404541015625,291.4123229980469,293.1499938964844,293.1499938964844,283.1499938964844,18475.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693597435951233,1.0,0.0,0.0,1.6604628562927246,1.6604697704315186,1.839720198404393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4040.06201171875,0.0,181.86865234375,1895.4371337890625,0.0,1377.8482666015625,0.4423538446426391,1.0,0.0,3.0,1.0,0.0
12315180,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61767578125,0.8403006196022034,0.3691733479499817,0.3344698250293731,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.61773681640625,0.8867926001548767,0.4356614351272583,0.4145688712596893,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61773681640625,0.8643883466720581,0.4034902453422546,0.2838765382766723,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.61767578125,0.826308012008667,0.3497200310230255,0.3337598741054535,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6174621582031,0.7287067174911499,0.2366731166839599,1.078532099723816,286.6177978515625,286.9094543457031,292.5697937011719,287.0939636230469,292.56988525390625,297.1793212890625,286.61846923828125,1.0,0.6033040285110474,1.0,1.0,0.0,1.0,-3.26157283782959,3.2615647315979004,7.9458068285021e-06,2.2673325538635254,0.67140132188797,0.67140132188797,0.0,150.66653442382812,136.0,19641.8359375,-0.0,2822.581298828125,1.0,283.1499938964844,285.9899597167969,290.08544921875,291.4113464355469,293.1499938964844,293.1499938964844,283.1499938964844,18464.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684897541999817,1.0,0.0,0.0,1.6511303186416626,1.651137113571167,1.819097974475881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4038.6689453125,0.0,179.48501586914062,1895.4371337890625,0.0,1371.5106201171875,0.4404262900352478,1.0,0.0,3.0,1.0,0.0
12315240,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6268615722656,0.8470146656036377,0.3692156970500946,0.3343236744403839,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6269226074219,0.8946456909179688,0.4359543323516845,0.4146521687507629,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6268920898437,0.8718637228012085,0.4037901163101196,0.2839420735836029,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6268310546875,0.8330020904541016,0.3500879406929016,0.3339117467403412,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6266174316406,0.7344643473625183,0.2368807941675186,1.0785571336746216,286.626953125,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1797790527344,286.62762451171875,1.0,0.6006991267204285,1.0,1.0,0.0,1.0,-3.261829137802124,3.2618212699890137,7.947121957840864e-06,2.267539501190185,0.6695479154586792,0.6695479154586792,0.0,146.02154541015625,124.0,19603.490234375,-0.0,2797.258544921875,1.0,283.1499938964844,286.000244140625,290.0871887207031,291.4106750488281,293.1499938964844,293.1499938964844,283.1499938964844,18454.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675958633422852,1.0,0.0,0.0,1.6419851779937744,1.6419920921325684,1.799002973257302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4037.3818359375,0.0,177.17124938964844,1895.4371337890625,0.0,1365.0157470703125,0.4385402500629425,1.0,0.0,3.0,1.0,0.0
12315300,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6358947753906,0.8548984527587891,0.3692776560783386,0.3341817557811737,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6359558105469,0.9037126898765564,0.4362640380859375,0.4147364199161529,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63592529296875,0.8805779814720154,0.4041091501712799,0.2840101718902588,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6358947753906,0.8407620787620544,0.3504767417907715,0.3340691328048706,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6356811523437,0.7411431074142456,0.2371018081903457,1.0785739421844482,286.635986328125,286.9167785644531,292.5639038085937,287.0982360839844,292.5639953613281,297.18035888671875,286.6366882324219,1.0,0.5978841781616211,1.0,1.0,0.0,1.0,-3.262093544006348,3.2620856761932373,7.948472557472996e-06,2.2677505016326904,0.6677318215370178,0.6677318215370178,0.0,140.9984588623047,124.0,19565.78125,-0.0,2769.843505859375,1.0,283.1499938964844,286.0103759765625,290.0892639160156,291.410400390625,293.1499938964844,293.1499938964844,283.1499938964844,18444.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6666863560676575,1.0,0.0,0.0,1.6330372095108032,1.6330440044403076,1.7794491213862784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4036.216064453125,0.0,174.9282684326172,1895.4371337890625,0.0,1358.4249267578125,0.4366975128650665,1.0,0.0,3.0,1.0,0.0
12315360,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6448669433594,0.8639944791793823,0.3693566918373108,0.3340461850166321,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6449279785156,0.9146202206611632,0.4365897476673126,0.4148256778717041,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6448974609375,0.8905181288719177,0.4044458568096161,0.2840832471847534,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.64483642578125,0.8496667146682739,0.3508841395378113,0.3342345356941223,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6446533203125,0.7488142251968384,0.2373343110084533,1.0785967111587524,286.6449584960937,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1810607910156,286.6456298828125,1.0,0.5949271321296692,1.0,1.0,0.0,1.0,-3.262399435043335,3.262391328811645,7.950022336444817e-06,2.267989158630371,0.6659520864486694,0.6659520864486694,0.0,135.7171630859375,112.0,19528.796875,-0.0,2741.0712890625,1.0,283.1499938964844,286.0204162597656,290.0916748046875,291.4104919433594,293.1499938964844,293.1499938964844,283.1499938964844,18434.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657719612121582,1.0,0.0,0.0,1.6242797374725342,1.6242865324020386,1.7604151025807369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4035.1728515625,0.0,172.75286865234375,1895.4371337890625,0.0,1351.816650390625,0.4348965287208557,1.0,0.0,3.0,1.0,0.0
12315420,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6537475585937,0.8744150996208191,0.3694513142108917,0.3339179158210754,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65380859375,0.9275755286216736,0.4369308650493622,0.4149220287799835,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6537780761719,0.9017328023910522,0.4047993421554565,0.284162700176239,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6537170410156,0.8598750829696655,0.3513088822364807,0.3344092071056366,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6535339355469,0.7576210498809814,0.2375769615173339,1.0786317586898804,286.6538391113281,286.9237976074219,292.5582275390625,287.1035461425781,292.558349609375,297.1817932128906,286.6545104980469,1.0,0.5918666124343872,1.0,1.0,0.0,1.0,-3.2627623081207275,3.262754440307617,7.951850420795381e-06,2.2682673931121826,0.6642082929611206,0.6642082929611206,0.0,130.2462158203125,112.0,19492.578125,-0.0,2711.35546875,1.0,283.1499938964844,286.0303039550781,290.09442138671875,291.4109802246094,293.1499938964844,293.1499938964844,283.1499938964844,18424.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66485995054245,1.0,0.0,0.0,1.6157101392745972,1.615716814994812,1.7418882691799809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4034.251220703125,0.0,170.64295959472656,1895.4371337890625,0.0,1345.2431640625,0.4331366121768951,1.0,0.0,3.0,1.0,0.0
12315480,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6625366210937,0.8862773180007935,0.3695593476295471,0.3337972462177276,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.66259765625,0.9421007633209229,0.4372860491275787,0.4150265753269195,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6625671386719,0.915006458759308,0.4051679968833923,0.2842490077018738,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6625366210937,0.8715575933456421,0.351749062538147,0.3345935642719269,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6623229980469,0.7677191495895386,0.2378281652927398,1.0786824226379397,286.6626281738281,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1826171875,286.6632995605469,1.0,0.5887348651885986,1.0,1.0,0.0,1.0,-3.2631897926330566,3.2631819248199463,7.953992280818056e-06,2.268589973449707,0.662498414516449,0.662498414516449,0.0,124.643798828125,100.0,19457.09375,-0.0,2681.032470703125,1.0,283.1499938964844,286.04010009765625,290.09747314453125,291.41180419921875,293.1499938964844,293.1499938964844,283.1499938964844,18414.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639538407325745,1.0,0.0,0.0,1.6073172092437744,1.6073238849639893,1.7238386362805613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4033.441650390625,0.0,168.59446716308594,1895.4371337890625,0.0,1338.73046875,0.4314152598381042,1.0,0.0,3.0,1.0,0.0
12315540,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6712646484375,0.8997809886932373,0.3696817457675934,0.3336852788925171,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6713256835937,0.9577186107635498,0.4376566112041473,0.4151410758495331,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6712951660156,0.9309974312782288,0.4055530130863189,0.2843434810638428,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6712341308594,0.8849670886993408,0.3522058427333832,0.3347892463207245,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6710510253906,0.7793385982513428,0.2380880415439605,1.078752040863037,286.6713562011719,286.9306030273437,292.552734375,287.1098022460937,292.5528259277344,297.1835021972656,286.6719970703125,1.0,0.585541844367981,1.0,1.0,0.0,1.0,-3.2636938095092773,3.263685941696167,7.956508852657862e-06,2.2689661979675293,0.6608258485794067,0.6608258485794067,0.0,118.92528533935548,100.0,19422.455078125,-0.0,2650.2109375,1.0,283.1499938964844,286.0497741699219,290.100830078125,291.4130249023437,293.1499938964844,293.1499938964844,283.1499938964844,18405.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630606055259705,1.0,0.0,0.0,1.5991203784942627,1.599126935005188,1.7063011625850777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4032.754150390625,0.0,166.61099243164062,1895.4371337890625,0.0,1332.3271484375,0.4297364056110382,1.0,0.0,3.0,1.0,0.0
12315600,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6799011230469,0.9158764481544496,0.3698168396949768,0.333581805229187,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6799621582031,0.9737935066223145,0.4380399584770202,0.4152649939060211,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.679931640625,0.9488374590873718,0.4059515595436096,0.2844454348087311,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.67987060546875,0.9002772569656372,0.3526763021945953,0.3349952697753906,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6796875,0.7926437854766846,0.2383545637130737,1.0788395404815674,286.67999267578125,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1844177246094,286.6806335449219,1.0,0.5823118686676025,1.0,1.0,0.0,1.0,-3.2642698287963867,3.2642619609832764,7.959376489452552e-06,2.269392251968384,0.6591852903366089,0.6591852903366089,0.0,113.1364517211914,88.0,19388.505859375,-0.0,2619.133544921875,1.0,283.1499938964844,286.059326171875,290.1044311523437,291.41455078125,293.1499938964844,293.1499938964844,283.1499938964844,18395.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662177562713623,1.0,0.0,0.0,1.5910917520523071,1.5910983085632324,1.6892107623789348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4032.165283203125,0.0,164.6845245361328,1895.4371337890625,0.0,1326.0146484375,0.4280942380428314,1.0,0.0,3.0,1.0,0.0
12315660,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6923828125,0.9463949203491212,0.3723827004432678,0.3345553278923034,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6925048828125,0.9971978664398192,0.4409093856811523,0.4165385365486145,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.69244384765625,0.9768516421318054,0.4088152348995209,0.2853928208351135,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6923217773437,0.9297348260879515,0.3556588590145111,0.3363634347915649,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6919250488281,0.8162626624107361,0.2412036657333374,1.0845518112182615,286.6925964355469,286.9374694824219,292.5472106933594,287.1170349121094,292.5473022460937,297.21014404296875,286.6942443847656,1.0,0.5797773599624634,1.0,1.0,0.0,1.0,-3.2778425216674805,3.277834415435791,8.024724593269639e-06,2.278402090072632,0.657636821269989,0.657636821269989,0.0,105.11138153076172,88.0,19396.625,-0.0,2601.9873046875,1.0,283.1499938964844,286.0719299316406,290.1083679199219,291.4167785644531,293.1499938964844,293.1499938964844,283.1499938964844,18384.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613203287124634,1.0,0.0,0.0,1.5832834243774414,1.5832899808883667,1.672671743335741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4032.649169921875,0.0,162.82046508789062,1895.4371337890625,0.0,1319.9024658203125,0.4264966547489166,1.0,0.0,3.0,1.0,0.0
12315720,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7054138183594,0.9663549065589904,0.374218612909317,0.3362692892551422,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7054443359375,0.9990000128746032,0.444000244140625,0.39950031042099,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7054443359375,0.9932108521461488,0.4110124111175537,0.2869544625282287,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7054138183594,0.9513101577758788,0.3580439686775207,0.3386267721652984,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7052917480469,0.8325058221817017,0.2435460090637207,1.0949435234069824,286.7054748535156,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2308654785156,286.705810546875,1.0,0.576682984828949,1.0,1.0,0.0,1.0,-3.27673888206482,3.27673077583313,8.020786481210962e-06,2.278273344039917,0.6561697721481323,0.6561697721481323,0.0,100.27815246582033,108.0,19365.82421875,-0.0,2572.439697265625,1.0,283.1499938964844,286.0848693847656,290.1134338378906,291.4214172363281,293.1499938964844,293.1499938964844,283.1499938964844,18368.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606214642524719,1.0,0.0,0.0,1.5759183168411257,1.5759248733520508,1.6571462424508354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4033.79345703125,0.0,161.05813598632812,1895.4371337890625,0.0,1314.9320068359375,0.4249751269817352,1.0,0.0,3.0,1.0,0.0
12315780,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7147216796875,0.9733793139457704,0.3755612671375274,0.3376155495643616,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7147827148437,0.9990000128746032,0.4479865133762359,0.3922706842422485,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7147827148437,0.9987505674362184,0.4127474725246429,0.2881915271282196,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7146911621094,0.959549367427826,0.3599999845027923,0.3405953645706177,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7143859863281,0.8394836783409119,0.2454919964075088,1.1041994094848633,286.7148742675781,286.9449157714844,292.54119873046875,287.1249694824219,292.54132080078125,297.248046875,286.716064453125,1.0,0.5778707265853882,1.0,1.0,0.0,1.0,-3.2853190898895264,3.285310983657837,8.062020242505241e-06,2.2838802337646484,0.6546849608421326,0.6546849608421326,0.0,99.03167724609376,108.0,19356.994140625,-0.0,2582.975341796875,1.0,283.1499938964844,286.0947265625,290.11846923828125,291.425048828125,293.1499938964844,293.1499938964844,283.1499938964844,18359.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600250601768494,1.0,0.0,0.0,1.5685772895812988,1.568583846092224,1.641743239133575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4033.93896484375,0.0,159.3383026123047,1895.4371337890625,0.0,1310.6983642578125,0.4234800636768341,1.0,0.0,3.0,1.0,0.0
12315840,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.73162841796875,0.9735780954360962,0.3766249120235443,0.3386916220188141,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7317199707031,0.9990000128746032,0.4516654312610626,0.3932667076587677,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7317199707031,0.9990026354789734,0.4142265021800995,0.2892354428768158,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7315979003906,0.960379421710968,0.3616742193698883,0.3423067629337311,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.731201171875,0.8407418131828308,0.2471451610326767,1.1122770309448242,286.7318420410156,286.9488830566406,292.5379943847656,287.12921142578125,292.5381164550781,297.2623596191406,286.7334289550781,1.0,0.5810113549232483,1.0,1.0,0.0,1.0,-3.3025264739990234,3.302518367767334,8.146525033225771e-06,2.295769214630127,0.6533656716346741,0.6533656716346741,0.0,99.84561920166016,128.0,19383.234375,-0.0,2622.6171875,1.0,283.1499938964844,286.1105041503906,290.1236877441406,291.4302062988281,293.1499938964844,293.1499938964844,283.1499938964844,18343.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659514844417572,1.0,0.0,0.0,1.5616687536239624,1.5616753101348877,1.6273136793643064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4036.1240234375,0.0,157.70745849609375,1895.4371337890625,0.0,1307.082763671875,0.4220571219921112,1.0,0.0,3.0,1.0,0.0
12315900,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7527770996094,0.9690221548080444,0.3775364458560943,0.3396235406398773,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7528686523437,0.9990000128746032,0.4545066952705383,0.4001399874687195,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7528381347656,0.9957789182662964,0.4155081510543823,0.29037806391716,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7527160644531,0.9560404419898988,0.3631657063961029,0.3438489437103271,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.75225830078125,0.837866485118866,0.2485871016979217,1.1194597482681274,286.75299072265625,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.27313232421875,286.7548828125,1.0,0.5858475565910339,1.0,1.0,0.0,1.0,-3.3261053562164307,3.326097011566162,8.263234121841379e-06,2.312145948410034,0.6522023677825928,0.6522023677825928,0.0,102.1419448852539,128.0,19433.716796875,-0.0,2684.25732421875,1.0,283.1499938964844,286.1295471191406,290.1299743652344,291.4378356933594,293.1499938964844,293.1499938964844,283.1499938964844,18322.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592402458190918,1.0,0.0,0.0,1.5552667379379272,1.555273175239563,1.6139986769303505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4039.803955078125,0.0,156.1878204345703,1895.4371337890625,0.0,1305.139404296875,0.4207251965999603,1.0,0.0,3.0,1.0,0.0
12315960,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769470214844,0.9604194760322572,0.37836554646492,0.3404911458492279,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.777099609375,0.9990000128746032,0.4562357366085052,0.4118828475475311,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770690917969,0.9891797304153442,0.4166911244392395,0.2913026809692383,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.77691650390625,0.9474392533302308,0.3645396828651428,0.345292180776596,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763977050781,0.8318489193916321,0.2498727440834045,1.126022219657898,286.7772216796875,286.9571228027344,292.5313415527344,287.13818359375,292.5314636230469,297.27947998046875,286.7793273925781,1.0,0.5920880436897278,1.0,1.0,0.0,1.0,-3.354858160018921,3.3548498153686523,8.40675420477055e-06,2.3321499824523926,0.6512027978897095,0.6512027978897095,0.0,105.7236099243164,148.0,19503.744140625,-0.0,2765.006103515625,1.0,283.1499938964844,286.1508483886719,290.137451171875,291.4479675292969,293.1499938964844,293.1499938964844,283.1499938964844,18297.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593040227890015,1.0,0.0,0.0,1.5494451522827148,1.5494515895843506,1.6019384929677474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4044.755859375,0.0,154.7961883544922,1895.4371337890625,0.0,1305.5908203125,0.4195003509521484,1.0,0.0,3.0,1.0,0.0
12316020,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8034973144531,0.9485498070716858,0.379152238368988,0.3413380682468414,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8037109375,0.9990000128746032,0.4567326307296753,0.427416980266571,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8036193847656,0.979698121547699,0.4178260266780853,0.2922040820121765,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.803466796875,0.93561851978302,0.3658398985862732,0.3466820418834686,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.80291748046875,0.8237200379371643,0.2510409951210022,1.132145643234253,286.8038024902344,286.96142578125,292.52789306640625,287.1429443359375,292.52801513671875,297.2815246582031,286.8060607910156,1.0,0.5994940996170044,1.0,1.0,0.0,1.0,-3.387948036193848,3.387939453125,8.57352733873995e-06,2.355203151702881,0.6503754258155823,0.6503754258155823,0.0,110.41026306152344,148.0,19590.275390625,-0.0,2862.834716796875,1.0,283.1499938964844,286.173828125,290.1457824707031,291.4603271484375,293.1499938964844,293.1499938964844,283.1499938964844,18269.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597684621810913,1.0,0.0,0.0,1.5442683696746826,1.5442748069763184,1.591252072330463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4050.767822265625,0.0,153.54656982421875,1895.4371337890625,0.0,1308.8792724609375,0.4183966517448425,1.0,0.0,3.0,1.0,0.0
12316080,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.82666015625,0.9234495162963868,0.3798643350601196,0.3422983884811401,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8267822265625,0.9846327900886536,0.456399917602539,0.4328297674655914,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.82672119140625,0.9577616453170776,0.4188868403434753,0.2931916713714599,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.82666015625,0.9112687706947328,0.3670454025268554,0.3481661081314087,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8263244628906,0.8061735033988953,0.2520724833011627,1.1385202407836914,286.82684326171875,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2806701660156,286.8279724121094,1.0,0.6068996787071228,1.0,1.0,0.0,1.0,-3.408296823501587,3.40828824043274,8.678340236656368e-06,2.369983434677124,0.6496439576148987,0.6496439576148987,0.0,118.82293701171876,168.0,19640.357421875,-0.0,2956.03173828125,1.0,283.1499938964844,286.19403076171875,290.1545715332031,291.47381591796875,293.1499938964844,293.1499938964844,283.1499938964844,18240.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606334447860718,1.0,0.0,0.0,1.5397144556045532,1.5397207736968994,1.58188086629707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4056.42822265625,0.0,152.4412841796875,1895.4371337890625,0.0,1315.01708984375,0.4174146652221679,1.0,0.0,3.0,1.0,0.0
