time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316140,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8398742675781,0.8986231684684753,0.3804772794246673,0.3432369530200958,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8399658203125,0.9611478447914124,0.4563677608966827,0.4330228269100189,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.83990478515625,0.931719958782196,0.4198590219020843,0.2941666543483734,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83984375,0.8884187340736389,0.368153840303421,0.3496191203594208,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.839599609375,0.7866336703300476,0.2529782652854919,1.1445833444595337,286.8399963378906,286.97021484375,292.5207824707031,287.1529541015625,292.5209350585937,297.2799377441406,286.8409729003906,1.0,0.6140690445899963,1.0,1.0,0.0,1.0,-3.421113967895508,3.421105146408081,8.744018487050198e-06,2.3790149688720703,0.6488645672798157,0.6488645672798157,0.0,128.68914794921875,168.0,19659.1796875,-0.0,3041.989501953125,1.0,283.1499938964844,286.206298828125,290.1622009277344,291.4847412109375,293.1499938964844,293.1499938964844,283.1499938964844,18222.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617027521133423,1.0,0.0,0.0,1.5353904962539673,1.5353968143463137,1.573008603372728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4059.525390625,0.0,151.4241943359375,1895.4371337890625,0.0,1322.6270751953125,0.4165031611919403,1.0,0.0,3.0,1.0,0.0
12316200,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8519897460937,0.8787772059440613,0.3810258209705353,0.3441120684146881,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8520812988281,0.9378594756126404,0.4566184878349304,0.4335023760795593,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.85205078125,0.9089038372039796,0.4207753241062164,0.2950990796089172,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8519592285156,0.8693767189979553,0.3692004680633545,0.3510082364082336,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85174560546875,0.7700057625770569,0.253797322511673,1.1502273082733154,286.85211181640625,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2793273925781,286.8530578613281,1.0,0.6212108135223389,1.0,1.0,0.0,1.0,-3.433525323867798,3.433516502380371,8.807844096736517e-06,2.387756109237671,0.6481240391731262,0.6481240391731262,0.0,138.71591186523438,188.0,19676.90234375,-0.0,3128.599609375,1.0,283.1499938964844,286.2173767089844,290.1679077148437,291.49285888671875,293.1499938964844,293.1499938964844,283.1499938964844,18206.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627110242843628,1.0,0.0,0.0,1.5313215255737305,1.5313278436660769,1.564682463595091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4061.902587890625,0.0,150.47755432128906,1895.4371337890625,0.0,1329.8260498046875,0.4156525433063507,1.0,0.0,3.0,1.0,0.0
12316260,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8635559082031,0.8618554472923279,0.3815290927886963,0.3449420034885406,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8636169433594,0.9167506098747252,0.4570625424385071,0.43421271443367,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86358642578125,0.8909828066825867,0.4216523766517639,0.2960014343261719,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.863525390625,0.8533014059066772,0.3702008128166199,0.3523502647876739,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8633117675781,0.755926251411438,0.2545439302921295,1.1555298566818235,286.8636779785156,286.9792175292969,292.5135192871094,287.16363525390625,292.5136413574219,297.27850341796875,286.86456298828125,1.0,0.6283059120178223,1.0,1.0,0.0,1.0,-3.445625066757202,3.4456162452697754,8.870293640939053e-06,2.3962793350219727,0.6474258303642273,0.6474258303642273,0.0,148.84591674804688,188.0,19694.26171875,-0.0,3215.712158203125,1.0,283.1499938964844,286.2278747558594,290.1723937988281,291.4991455078125,293.1499938964844,293.1499938964844,283.1499938964844,18193.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635425090789795,1.0,0.0,0.0,1.5275230407714844,1.5275293588638306,1.556929589696665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4063.9345703125,0.0,149.59954833984375,1895.4371337890625,0.0,1335.779541015625,0.4148604571819305,1.0,0.0,3.0,1.0,0.0
12316320,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8746032714844,0.8474106192588806,0.3820022344589233,0.3457426130771637,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.87469482421875,0.89955735206604,0.4576252996921539,0.4350660443305969,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8746643066406,0.8755354881286621,0.4225040376186371,0.2968845963478088,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8746032714844,0.8396338820457458,0.3711691796779632,0.3536600470542907,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8743896484375,0.7439460754394531,0.2552359700202942,1.1605738401412964,286.8747253417969,286.9837951660156,292.5098571777344,287.16925048828125,292.5099792480469,297.2774353027344,286.8755798339844,1.0,0.6353440880775452,1.0,1.0,0.0,1.0,-3.457462310791016,3.4574532508850098,8.93160449777497e-06,2.404618740081787,0.6467641592025757,0.6467641592025757,0.0,159.0457000732422,191.0,19711.3125,-0.0,3303.221435546875,1.0,283.1499938964844,286.2379150390625,290.17645263671875,291.5046081542969,293.1499938964844,293.1499938964844,283.1499938964844,18180.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641855239868164,1.0,0.0,0.0,1.523952841758728,1.523959040641785,1.5496600269671037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4065.828369140625,0.0,148.7791290283203,1895.4371337890625,0.0,1340.3936767578125,0.4141176640987396,1.0,0.0,3.0,1.0,0.0
12316380,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.884765625,0.8386114835739136,0.382454514503479,0.3464101552963257,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88482666015625,0.8894426822662354,0.4582718312740326,0.435903400182724,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847961425781,0.8661068081855774,0.4233380258083343,0.2976672649383545,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847351074219,0.8313906788825989,0.3721126019954681,0.3548272252082824,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8845520019531,0.7367368936538696,0.2558823227882385,1.1648409366607666,286.8848571777344,286.98834228515625,292.5061950683594,287.1750183105469,292.5063171386719,297.27618408203125,286.8855895996094,1.0,0.6402514576911926,1.0,1.0,0.0,1.0,-3.4677529335021973,3.4677438735961914,8.985182830656413e-06,2.4119129180908203,0.6461309790611267,0.6461309790611267,0.0,166.2852783203125,191.0,19724.14453125,-0.0,3370.13037109375,1.0,283.1499938964844,286.2471618652344,290.18048095703125,291.5097045898437,293.1499938964844,293.1499938964844,283.1499938964844,18169.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646440625190735,1.0,0.0,0.0,1.5205930471420288,1.520599365234375,1.5428348376644865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4067.6005859375,0.0,148.01217651367188,1895.4371337890625,0.0,1343.68994140625,0.4134206175804138,1.0,0.0,3.0,1.0,0.0
12316440,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8938293457031,0.8324658870697021,0.3829020261764526,0.3470079004764557,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8938903808594,0.8823758363723755,0.4589788913726806,0.4367453753948211,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89385986328125,0.8595873117446899,0.4241686463356018,0.298397034406662,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.893798828125,0.8256786465644836,0.3730441331863403,0.3559152483940124,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8936462402344,0.7317500710487366,0.2565012276172638,1.16865074634552,286.8939208984375,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2748718261719,286.89459228515625,1.0,0.6443814039230347,1.0,1.0,0.0,1.0,-3.477172613143921,3.477163553237915,9.034303730004469e-06,2.4185631275177,0.6455166339874268,0.6455166339874268,0.0,171.91207885742188,194.0,19734.1953125,-0.0,3425.7783203125,1.0,283.1499938964844,286.2554931640625,290.1847229003906,291.5146789550781,293.1499938964844,293.1499938964844,283.1499938964844,18159.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6649379730224609,1.0,0.0,0.0,1.5173978805541992,1.517404079437256,1.5363576721938446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4069.2490234375,0.0,147.28919982910156,1895.4371337890625,0.0,1345.804931640625,0.4127611517906189,1.0,0.0,3.0,1.0,0.0
12316500,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022827148437,0.8278701901435852,0.3833490908145904,0.3475647270679474,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90234375,0.8771479725837708,0.4597288966178894,0.4375952780246734,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9023132324219,0.8547951579093933,0.4250006079673767,0.2990961372852325,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022827148437,0.8214463591575623,0.3739689588546753,0.3569538295269012,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.902099609375,0.7280585765838623,0.2571012079715729,1.1721642017364502,286.9023742675781,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2735595703125,286.90301513671875,1.0,0.647891640663147,1.0,1.0,0.0,1.0,-3.486048936843872,3.486039638519287,9.08070524019422e-06,2.4248266220092773,0.6449228525161743,0.6449228525161743,0.0,176.48556518554688,194.0,19742.8359375,-0.0,3474.14306640625,1.0,283.1499938964844,286.2632751464844,290.1893615722656,291.51983642578125,293.1499938964844,293.1499938964844,283.1499938964844,18151.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650923490524292,1.0,0.0,0.0,1.51435124874115,1.5143574476242063,1.5301945666124086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4070.91357421875,0.0,146.60472106933594,1895.4371337890625,0.0,1346.9163818359375,0.4121348559856415,1.0,0.0,3.0,1.0,0.0
12316560,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9102783203125,0.8243309855461121,0.3837973773479461,0.3480928242206573,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.91033935546875,0.8731937408447266,0.4605093598365783,0.4384489059448242,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9103088378906,0.8511871695518494,0.4258361756801605,0.2997743189334869,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9102783203125,0.8182315826416016,0.3748902976512909,0.357956975698471,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9101257324219,0.7252525091171265,0.2576873302459717,1.1754586696624756,286.9103698730469,287.0018920898437,292.4952392578125,287.1933288574219,292.495361328125,297.27227783203125,286.9109802246094,1.0,0.650939404964447,1.0,1.0,0.0,1.0,-3.494526624679565,3.49451756477356,9.12513041839702e-06,2.430806875228882,0.6443484425544739,0.6443484425544739,0.0,180.26617431640625,197.0,19750.560546875,-0.0,3517.050537109375,1.0,283.1499938964844,286.2705993652344,290.1944580078125,291.5252990722656,293.1499938964844,293.1499938964844,283.1499938964844,18144.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651402115821838,1.0,0.0,0.0,1.5114378929138184,1.511444091796875,1.524312551737239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4072.64501953125,0.0,145.9542999267578,1895.4371337890625,0.0,1347.26123046875,0.4115379452705383,1.0,0.0,3.0,1.0,0.0
12316620,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9179077148437,0.8215199112892151,0.3842473328113556,0.3486007750034332,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91796875,0.8701223134994507,0.4613111317157745,0.439303994178772,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91796875,0.8483954071998596,0.4266760349273681,0.3004385530948639,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9179077148437,0.8157250285148621,0.3758097290992737,0.358934998512268,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9177551269531,0.7230584025382996,0.2582628428936004,1.1785918474197388,286.9179992675781,287.0063171386719,292.4916687011719,287.1997985839844,292.4917907714844,297.2710876464844,286.9185791015625,1.0,0.6536478996276855,1.0,1.0,0.0,1.0,-3.502713918685913,3.5027048587799072,9.168131327896845e-06,2.4365806579589844,0.6437923312187195,0.6437923312187195,0.0,183.46278381347656,197.0,19757.724609375,-0.0,3555.957275390625,1.0,283.1499938964844,286.2776184082031,290.20001220703125,291.5311584472656,293.1499938964844,293.1499938964844,283.1499938964844,18138.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651148796081543,1.0,0.0,0.0,1.508643388748169,1.5086497068405151,1.518681216339246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4074.4677734375,0.0,145.3339080810547,1895.4371337890625,0.0,1347.0787353515625,0.4109669923782348,1.0,0.0,3.0,1.0,0.0
12316680,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.92529296875,0.8191998600959778,0.3846986293792724,0.349094957113266,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.92535400390625,0.8676477670669556,0.462127149105072,0.440159261226654,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9253234863281,0.8461539149284363,0.4275200366973877,0.3010939359664917,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.92529296875,0.8137000203132629,0.3767279684543609,0.359895795583725,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9251403808594,0.72127765417099,0.2588299810886383,1.1816084384918213,286.9253845214844,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2699279785156,286.9259338378906,1.0,0.6561181545257568,1.0,1.0,0.0,1.0,-3.5106942653656006,3.510684967041016,9.21013815968763e-06,2.442206859588623,0.64325350522995,0.64325350522995,0.0,186.2499847412109,185.0,19764.59765625,-0.0,3592.0751953125,1.0,283.1499938964844,286.2843933105469,290.2060241699219,291.5374450683594,293.1499938964844,293.1499938964844,283.1499938964844,18132.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650462746620178,1.0,0.0,0.0,1.505953669548035,1.5059598684310913,1.5132707176235274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4076.385009765625,0.0,144.7396240234375,1895.4371337890625,0.0,1346.5843505859375,0.4104185998439789,1.0,0.0,3.0,1.0,0.0
12316740,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9320068359375,0.8200216889381409,0.3851535320281982,0.3494791090488434,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9320678710937,0.8687516450881958,0.4629553854465484,0.4409099221229553,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9320373535156,0.8472341299057007,0.4283693134784698,0.3016654551029205,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9320068359375,0.8148566484451294,0.3776458203792572,0.3607377111911773,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.931884765625,0.7222135663032532,0.2593901753425598,1.1840291023254397,286.9320983886719,287.0149841308594,292.48468017578125,287.21319580078125,292.4848022460937,297.26885986328125,286.9325561523437,1.0,0.6565811038017273,1.0,1.0,0.0,1.0,-3.5173356533050537,3.517326593399048,9.245266483048908e-06,2.446927309036255,0.6427257061004639,0.6427257061004639,0.0,186.00474548339844,185.0,19767.822265625,-0.0,3606.84228515625,1.0,283.1499938964844,286.2906188964844,290.21240234375,291.54412841796875,293.1499938964844,293.1499938964844,283.1499938964844,18127.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6649467945098877,1.0,0.0,0.0,1.50335955619812,1.5033657550811768,1.50806172882767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4078.30615234375,0.0,144.1697235107422,1895.4371337890625,0.0,1345.8680419921875,0.4098911583423614,1.0,0.0,3.0,1.0,0.0
12316800,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9379577636719,0.8225871920585632,0.3856209218502044,0.3498093485832214,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9380187988281,0.8718591928482056,0.4637987911701202,0.4416085481643677,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.93798828125,0.8501787185668945,0.4292310774326324,0.3021955192089081,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9379577636719,0.8177621364593506,0.3785706162452698,0.3615182042121887,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9378356933594,0.7246506810188293,0.2599526047706604,1.1861331462860107,286.9380187988281,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2679138183594,286.9384765625,1.0,0.6562849879264832,1.0,1.0,0.0,1.0,-3.523279428482056,3.5232701301574707,9.27669861994218e-06,2.45112681388855,0.6422024965286255,0.6422024965286255,0.0,184.0894775390625,173.0,19768.80859375,-0.0,3609.8984375,1.0,283.1499938964844,286.29620361328125,290.21905517578125,291.5509338378906,293.1499938964844,293.1499938964844,283.1499938964844,18123.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648232936859131,1.0,0.0,0.0,1.500830054283142,1.5008362531661987,1.5029911537567386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4080.140869140625,0.0,143.61842346191406,1895.4371337890625,0.0,1344.9794921875,0.4093795120716095,1.0,0.0,3.0,1.0,0.0
12316860,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94354248046875,0.8263955116271973,0.3861032426357269,0.3501110076904297,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.943603515625,0.8764359354972839,0.4646564126014709,0.4422779977321625,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9435729980469,0.8545020222663879,0.4301059544086456,0.302702784538269,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94354248046875,0.8218886852264404,0.3795036375522613,0.3622628152370453,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9434509277344,0.7281530499458313,0.2605197131633758,1.1880487203598022,286.943603515625,287.02325439453125,292.47802734375,287.2272644042969,292.4781494140625,297.2670593261719,286.94403076171875,1.0,0.655389130115509,1.0,1.0,0.0,1.0,-3.5288197994232178,3.528810501098633,9.306034371547868e-06,2.4550371170043945,0.6416870355606079,0.6416870355606079,0.0,181.0644073486328,173.0,19768.78125,-0.0,3605.279296875,1.0,283.1499938964844,286.3014831542969,290.2259216308594,291.557861328125,293.1499938964844,293.1499938964844,283.1499938964844,18120.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646726131439209,1.0,0.0,0.0,1.4983614683151243,1.4983676671981812,1.498051034332093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4081.965576171875,0.0,143.0834503173828,1895.4371337890625,0.0,1343.89501953125,0.4088818430900574,1.0,0.0,3.0,1.0,0.0
12316920,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94891357421875,0.8311866521835327,0.3865983784198761,0.3503966629505157,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.948974609375,0.882195234298706,0.4655257165431976,0.442929595708847,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9489440917969,0.8599540591239929,0.43099245429039,0.3031964600086212,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94891357421875,0.826964259147644,0.3804441392421722,0.3629849851131439,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488220214844,0.73249751329422,0.26109179854393,1.1898447275161743,286.948974609375,287.0271911621094,292.474853515625,287.23455810546875,292.4749450683594,297.2663269042969,286.94940185546875,1.0,0.6540845632553101,1.0,1.0,0.0,1.0,-3.5341098308563232,3.5341005325317383,9.334080459666438e-06,2.4587676525115967,0.6411798596382141,0.6411798596382141,0.0,177.2767333984375,161.0,19768.271484375,-0.0,3595.42333984375,1.0,283.1499938964844,286.3065490722656,290.2329406738281,291.5649108886719,293.1499938964844,293.1499938964844,283.1499938964844,18117.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664496123790741,1.0,0.0,0.0,1.4959464073181152,1.495952606201172,1.4932258807220933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4083.8076171875,0.0,142.56240844726562,1895.4371337890625,0.0,1342.6260986328125,0.4083960354328155,1.0,0.0,3.0,1.0,0.0
12316980,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541320800781,0.8369572162628174,0.387104868888855,0.3506702184677124,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.95416259765625,0.8891112208366394,0.4664057791233063,0.4435676038265228,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541320800781,0.8665350079536438,0.431889921426773,0.3036801218986511,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541320800781,0.832984447479248,0.3813917338848114,0.3636896312236786,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.7376862168312073,0.2616688907146454,1.19154691696167,286.9541931152344,287.031005859375,292.4717712402344,287.2420349121094,292.4718933105469,297.2657470703125,286.95458984375,1.0,0.6524426937103271,1.0,1.0,0.0,1.0,-3.53920578956604,3.539196252822876,9.36113156058127e-06,2.4623584747314453,0.6406819820404053,0.6406819820404053,0.0,172.8577117919922,161.0,19767.501953125,-0.0,3581.240478515625,1.0,283.1499938964844,286.3114624023437,290.2401733398437,291.5721130371094,293.1499938964844,293.1499938964844,283.1499938964844,18114.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642961502075195,1.0,0.0,0.0,1.493585467338562,1.4935916662216189,1.4885162613609284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4085.68359375,0.0,142.05502319335938,1895.4371337890625,0.0,1341.1884765625,0.4079219400882721,1.0,0.0,3.0,1.0,0.0
12317040,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.959228515625,0.8436030149459839,0.3876194655895233,0.3509370982646942,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9592590332031,0.8970054984092712,0.46729376912117,0.4441981613636017,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9592590332031,0.8741058111190796,0.4327959716320038,0.3041586279869079,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.959228515625,0.8398543000221252,0.3823446929454803,0.3643841445446014,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9591369628906,0.7436369061470032,0.2622499167919159,1.1931936740875244,286.95928955078125,287.0346374511719,292.4688415527344,287.2496643066406,292.46893310546875,297.2652587890625,286.95965576171875,1.0,0.6505872011184692,1.0,1.0,0.0,1.0,-3.544189929962158,3.544180631637573,9.38762241275981e-06,2.4658689498901367,0.6401941776275635,0.6401941776275635,0.0,168.03634643554688,149.0,19766.7734375,-0.0,3564.302978515625,1.0,283.1499938964844,286.3162536621094,290.2475891113281,291.5794982910156,293.1499938964844,293.1499938964844,283.1499938964844,18111.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640781164169312,1.0,0.0,0.0,1.4912747144699097,1.4912809133529663,1.4839139339528629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4087.611328125,0.0,141.55987548828125,1895.4371337890625,0.0,1339.622314453125,0.4074583053588867,1.0,0.0,3.0,1.0,0.0
12317100,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9642333984375,0.8512237071990967,0.3881411254405975,0.3511985540390014,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9642639160156,0.9059733152389526,0.4681888818740845,0.4448229968547821,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9642639160156,0.8827275037765503,0.4337098002433777,0.3046333193778991,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9642333984375,0.8476848006248474,0.3833024203777313,0.3650704622268677,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9641418457031,0.7504437565803528,0.2628343999385834,1.19479501247406,286.9642944335937,287.0381164550781,292.4660339355469,287.2574768066406,292.46612548828125,297.264892578125,286.9646911621094,1.0,0.6485506892204285,1.0,1.0,0.0,1.0,-3.549083948135376,3.549074411392212,9.413663974555677e-06,2.469313621520996,0.6397179365158081,0.6397179365158081,0.0,162.87416076660156,149.0,19766.203125,-0.0,3545.026123046875,1.0,283.1499938964844,286.32098388671875,290.2552490234375,291.5871276855469,293.1499938964844,293.1499938964844,283.1499938964844,18109.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638461947441101,1.0,0.0,0.0,1.4890185594558716,1.4890247583389282,1.4794272829021793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4089.6025390625,0.0,141.07763671875,1895.4371337890625,0.0,1337.95751953125,0.4070058763027191,1.0,0.0,3.0,1.0,0.0
12317160,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9692077636719,0.8598476052284241,0.3886675834655761,0.351456731557846,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.96923828125,0.9166664481163024,0.4690889120101928,0.4454444050788879,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96923828125,0.8923651576042175,0.4346294105052948,0.3051060438156128,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9692077636719,0.8565183877944946,0.384263277053833,0.3657514750957489,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9691162109375,0.7581389546394348,0.2634210884571075,1.1963666677474976,286.9692687988281,287.0414123535156,292.46337890625,287.2654724121094,292.4634704589844,297.2645874023437,286.9696350097656,1.0,0.6463947892189026,1.0,1.0,0.0,1.0,-3.5539205074310303,3.553910970687866,9.439433597435707e-06,2.472716808319092,0.6392544507980347,0.6392544507980347,0.0,157.48707580566406,137.0,19765.939453125,-0.0,3524.186767578125,1.0,283.1499938964844,286.3256530761719,290.2631225585937,291.5950012207031,293.1499938964844,293.1499938964844,283.1499938964844,18106.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636063456535339,1.0,0.0,0.0,1.4868175983428955,1.4868236780166626,1.4750570187516132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4091.6640625,0.0,140.6080322265625,1895.4371337890625,0.0,1336.2373046875,0.4065644741058349,1.0,0.0,3.0,1.0,0.0
12317220,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9741516113281,0.8695647120475769,0.3891973197460174,0.3517124056816101,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97418212890625,0.9289984107017516,0.4699924290180206,0.4460633397102356,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9741516113281,0.9030413627624512,0.4355532228946686,0.3055774867534637,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.97412109375,0.8664575219154358,0.3852260708808899,0.3664284646511078,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9740295410156,0.766806960105896,0.2640091180801391,1.1979159116744995,286.97418212890625,287.04449462890625,292.4609069824219,287.27362060546875,292.46099853515625,297.2643737792969,286.9745788574219,1.0,0.6441514492034912,1.0,1.0,0.0,1.0,-3.5587141513824463,3.5587046146392822,9.46500585996546e-06,2.476088523864746,0.6388050317764282,0.6388050317764282,0.0,151.93614196777344,137.0,19766.076171875,-0.0,3502.185791015625,1.0,283.1499938964844,286.3302917480469,290.2712097167969,291.60308837890625,293.1499938964844,293.1499938964844,283.1499938964844,18103.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633633375167847,1.0,0.0,0.0,1.484675407409668,1.484681487083435,1.4708095363857865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4093.80029296875,0.0,140.15151977539062,1895.4371337890625,0.0,1334.49560546875,0.4061346352100372,1.0,0.0,3.0,1.0,0.0
12317280,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9790344238281,0.8804624676704407,0.389728844165802,0.3519661426544189,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.97906494140625,0.9425358176231384,0.470897763967514,0.4466803073883056,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97906494140625,0.9155662655830384,0.4364796578884125,0.3060480058193207,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9790344238281,0.8775991797447205,0.3861896097660064,0.3671022951602936,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9789428710937,0.7765282392501831,0.2645975947380066,1.1994483470916748,286.9790954589844,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.26416015625,286.9794616699219,1.0,0.6418485641479492,1.0,1.0,0.0,1.0,-3.5634751319885254,3.5634655952453613,9.49043533182703e-06,2.479436159133911,0.6383705735206604,0.6383705735206604,0.0,146.27464294433594,125.0,19766.6796875,-0.0,3479.368896484375,1.0,283.1499938964844,286.3348693847656,290.2795104980469,291.6114196777344,293.1499938964844,293.1499938964844,283.1499938964844,18100.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631199717521667,1.0,0.0,0.0,1.4825928211212158,1.4825990200042725,1.4666862568901706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4096.0107421875,0.0,139.70803833007812,1895.4371337890625,0.0,1332.75244140625,0.4057163298130035,1.0,0.0,3.0,1.0,0.0
12317340,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9839172363281,0.8926883339881897,0.3902613520622253,0.3522177040576935,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98394775390625,0.9568742513656616,0.4718041121959686,0.447295069694519,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9839172363281,0.9302751421928406,0.4374078214168548,0.3065174221992492,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9839172363281,0.8900966644287109,0.3871530592441559,0.3677727580070495,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9837951660156,0.7874340415000916,0.2651859223842621,1.200963854789734,286.98394775390625,287.04998779296875,292.4564819335937,287.2904052734375,292.45654296875,297.26397705078125,286.9843139648437,1.0,0.639492392539978,1.0,1.0,0.0,1.0,-3.568202018737793,3.568192481994629,9.51571564655751e-06,2.4827592372894287,0.6379539966583252,0.6379539966583252,0.0,140.51553344726562,125.0,19767.84375,-0.0,3455.809814453125,1.0,283.1499938964844,286.33941650390625,290.2880249023437,291.6199951171875,293.1499938964844,293.1499938964844,283.1499938964844,18097.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628815531730652,1.0,0.0,0.0,1.4805824756622314,1.4805885553359983,1.4627113387177817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4098.30517578125,0.0,139.28001403808594,1895.4371337890625,0.0,1331.0458984375,0.4053119719028473,1.0,0.0,3.0,1.0,0.0
12317400,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9887390136719,0.9064095616340636,0.3907935917377472,0.3524673581123352,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.98876953125,0.971515417098999,0.472709983587265,0.4479076862335205,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98876953125,0.9464478492736816,0.4383361637592315,0.3069857060909271,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9887390136719,0.9040482044219972,0.3881153464317322,0.3684403598308563,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9886474609375,0.7995992302894592,0.2657735347747803,1.202466607093811,286.9888000488281,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2638244628906,286.9891662597656,1.0,0.6371039748191833,1.0,1.0,0.0,1.0,-3.572901487350464,3.5728919506073,9.540879545966163e-06,2.4860620498657227,0.6375550031661987,0.6375550031661987,0.0,134.698974609375,113.0,19769.58984375,-0.0,3431.76708984375,1.0,283.1499938964844,286.3439025878906,290.2967224121094,291.6288146972656,293.1499938964844,293.1499938964844,283.1499938964844,18094.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626476645469666,1.0,0.0,0.0,1.4786404371261597,1.4786465167999268,1.4588766816814316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4100.67529296875,0.0,138.86643981933594,1895.4371337890625,0.0,1329.373291015625,0.4049206674098968,1.0,0.0,3.0,1.0,0.0
12317460,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935607910156,0.9232280254364014,0.391324520111084,0.352714478969574,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935913085937,0.9860221147537231,0.4736142158508301,0.4485173225402832,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935607910156,0.963407039642334,0.4392634630203247,0.3074522912502289,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935302734375,0.9209842681884766,0.3890754878520965,0.3691043555736542,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9934387207031,0.8129410147666931,0.2663597166538238,1.203955054283142,286.9935913085937,287.0544738769531,292.4528503417969,287.30792236328125,292.4529113769531,297.263671875,286.99395751953125,1.0,0.6346859335899353,1.0,1.0,0.0,1.0,-3.57756781578064,3.577558279037476,9.565897016727831e-06,2.489340782165528,0.6371777653694153,0.6371777653694153,0.0,128.83151245117188,113.0,19772.033203125,-0.0,3407.266357421875,1.0,283.1499938964844,286.34832763671875,290.3056335449219,291.63787841796875,293.1499938964844,293.1499938964844,283.1499938964844,18090.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624242663383484,1.0,0.0,0.0,1.4767847061157229,1.4767907857894895,1.4552171023751725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4103.1337890625,0.0,138.47084045410156,1895.4371337890625,0.0,1327.7762451171875,0.4045458436012268,1.0,0.0,3.0,1.0,0.0
12317520,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9982604980469,0.9421605467796326,0.3918516337871551,0.3529655039310455,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.998291015625,0.9990000128746032,0.4745244085788727,0.4486693441867828,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9982604980469,0.9799634218215942,0.440187007188797,0.3079219758510589,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9982604980469,0.940304696559906,0.3900314569473266,0.3697719275951385,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981689453125,0.8266098499298096,0.2669423520565033,1.2054632902145386,286.998291015625,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2635192871094,286.99859619140625,1.0,0.6322066783905029,1.0,1.0,0.0,1.0,-3.581460237503052,3.5814504623413086,9.587029126123524e-06,2.492170810699463,0.6368200778961182,0.6368200778961182,0.0,123.0847396850586,116.0,19773.482421875,-0.0,3381.754638671875,1.0,283.1499938964844,286.3526306152344,290.3147277832031,291.64715576171875,293.1499938964844,293.1499938964844,283.1499938964844,18087.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622077822685242,1.0,0.0,0.0,1.475006937980652,1.475013017654419,1.451715547773347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4105.64892578125,0.0,138.09140014648438,1895.4371337890625,0.0,1326.2301025390625,0.4041858315467834,1.0,0.0,3.0,1.0,0.0
12317580,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9995422363281,0.9485244154930116,0.3923401534557342,0.3533536493778229,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9995422363281,0.9990000128746032,0.4757741689682007,0.4424946010112762,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9995422363281,0.98528254032135,0.4410748779773712,0.3084991872310638,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9995422363281,0.9470871090888976,0.3909538686275482,0.3705853223800659,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9995422363281,0.8314112424850464,0.267492413520813,1.207664966583252,286.9995422363281,287.057861328125,292.4501037597656,287.3261108398437,292.4501342773437,297.2636108398437,286.9995422363281,1.0,0.6310253143310547,1.0,1.0,0.0,1.0,-3.578629493713379,3.578619956970215,9.57207794272108e-06,2.4902796745300293,0.6364305019378662,0.6364305019378662,0.0,121.18882751464844,116.0,19754.240234375,-0.0,3363.2333984375,1.0,283.1499938964844,286.3544616699219,290.3238830566406,291.6561889648437,293.1499938964844,293.1499938964844,283.1499938964844,18085.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619856953620911,1.0,0.0,0.0,1.473250150680542,1.473256230354309,1.4482596100151568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4107.4951171875,0.0,137.72279357910156,1895.4371337890625,0.0,1324.645263671875,0.4038338363170624,1.0,0.0,3.0,1.0,0.0
12317640,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00048828125,0.9526535868644714,0.3927991390228271,0.35373455286026,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.00048828125,0.9990000128746032,0.4774799346923828,0.437766969203949,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.00048828125,0.9887176752090454,0.4419379234313965,0.3090738356113434,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.00048828125,0.951625645160675,0.3918558955192566,0.3713988363742828,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.8346732258796692,0.2680238783359527,1.2098735570907593,287.0005187988281,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2644958496094,287.0006103515625,1.0,0.630372941493988,1.0,1.0,0.0,1.0,-3.577834367752075,3.577824831008911,9.56786152528366e-06,2.489741086959839,0.6360360980033875,0.6360360980033875,0.0,120.04605102539062,136.0,19740.740234375,-0.0,3354.142333984375,1.0,283.1499938964844,286.35577392578125,290.3327331542969,291.6644287109375,293.1499938964844,293.1499938964844,283.1499938964844,18084.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616916656494141,1.0,0.0,0.0,1.4714560508728027,1.4714621305465698,1.444734465394504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4109.07568359375,0.0,137.35205078125,1895.4371337890625,0.0,1322.54833984375,0.4034801423549652,1.0,0.0,3.0,1.0,0.0
12317700,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0055847167969,0.9508202075958252,0.3932628929615021,0.3541677594184875,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0056457519531,0.9990000128746032,0.4791963696479797,0.4406188428401947,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.005615234375,0.9875059127807616,0.4428079724311828,0.3096913397312164,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0055847167969,0.9501802921295166,0.3927664458751678,0.3722734451293945,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054016113281,0.8335229158401489,0.268565684556961,1.212383508682251,287.00567626953125,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.26580810546875,287.00640869140625,1.0,0.6327149868011475,1.0,1.0,0.0,1.0,-3.587449550628662,3.587440013885498,9.618599506211469e-06,2.496131181716919,0.6357112526893616,0.6357112526893616,0.0,121.0699234008789,136.0,19758.291015625,-0.0,3383.757080078125,1.0,283.1499938964844,286.36016845703125,290.3416442871094,291.6730041503906,293.1499938964844,293.1499938964844,283.1499938964844,18081.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661324679851532,1.0,0.0,0.0,1.4697552919387815,1.4697613716125488,1.44139647773045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4111.59326171875,0.0,136.9930419921875,1895.4371337890625,0.0,1319.9334716796875,0.4031392931938171,1.0,0.0,3.0,1.0,0.0
12317760,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0168151855469,0.9449652433395386,0.3937436640262604,0.3546582162380218,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.01690673828125,0.9990000128746032,0.4803008437156677,0.4486179053783417,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0168762207031,0.9831095933914183,0.4436950385570526,0.3103540539741516,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0168151855469,0.9447138905525208,0.3936904370784759,0.3732084333896637,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0165710449219,0.8294644951820374,0.2691170275211334,1.2151774168014526,287.0169677734375,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2659606933594,287.0180053710937,1.0,0.6366700530052185,1.0,1.0,0.0,1.0,-3.604630470275879,3.604620933532715,9.710733138490468e-06,2.5079991817474365,0.6355255842208862,0.6355255842208862,0.0,123.6320571899414,156.0,19803.37890625,-0.0,3441.380859375,1.0,283.1499938964844,286.3693542480469,290.3515625,291.683837890625,293.1499938964844,293.1499938964844,283.1499938964844,18071.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610122919082642,1.0,0.0,0.0,1.4683794975280762,1.4683855772018433,1.4386992575055046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4115.93603515625,0.0,136.68096923828125,1895.4371337890625,0.0,1317.71044921875,0.4028448164463043,1.0,0.0,3.0,1.0,0.0
12317820,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.030517578125,0.9315997958183287,0.3942243754863739,0.355252057313919,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03057861328125,0.9942118525505066,0.4806803464889526,0.4553382694721222,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0305480957031,0.9722963571548462,0.4445822834968567,0.3110970258712768,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.030517578125,0.9317452907562256,0.3946093320846557,0.3742477893829345,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0302734375,0.8201913833618164,0.2696557939052582,1.2184406518936155,287.0306396484375,287.06085205078125,292.4476928710937,287.36456298828125,292.4477233886719,297.2642822265625,287.0314025878906,1.0,0.6416177153587341,1.0,1.0,0.0,1.0,-3.621096849441528,3.621087074279785,9.800742191146128e-06,2.519884824752808,0.635459840297699,0.635459840297699,0.0,128.6387939453125,156.0,19852.595703125,-0.0,3512.88818359375,1.0,283.1499938964844,286.3804016113281,290.3628845214844,291.69732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18057.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609099507331848,1.0,0.0,0.0,1.467390775680542,1.467396855354309,1.436762602224917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4121.423828125,0.0,136.43519592285156,1895.4371337890625,0.0,1316.982421875,0.4026139080524444,1.0,0.0,3.0,1.0,0.0
12317880,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382385253906,0.9117997288703918,0.3946541845798492,0.3559219241142273,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382995605469,0.9788533449172974,0.4810430407524109,0.4559405148029327,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.03826904296875,0.9542413949966432,0.4454238414764404,0.3119010627269745,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382385253906,0.9123132228851318,0.3954822123050689,0.375366598367691,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0380859375,0.8058000802993774,0.2701437473297119,1.2220489978790283,287.038330078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.26220703125,287.03887939453125,1.0,0.6467951536178589,1.0,1.0,0.0,1.0,-3.6302011013031006,3.630191326141357,9.85021597443847e-06,2.526270866394043,0.6353890895843506,0.6353890895843506,0.0,136.0963592529297,176.0,19877.587890625,-0.0,3581.712646484375,1.0,283.1499938964844,286.3871459960937,290.375,291.711669921875,293.1499938964844,293.1499938964844,283.1499938964844,18046.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610509753227234,1.0,0.0,0.0,1.4666199684143066,1.4666260480880735,1.4352535515627096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4126.04248046875,0.0,136.24278259277344,1895.4371337890625,0.0,1317.9854736328125,0.4024307131767273,1.0,0.0,3.0,1.0,0.0
12317940,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04510498046875,0.8943455815315247,0.395045667886734,0.3565816879272461,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0451354980469,0.96150803565979,0.481527179479599,0.4566430449485779,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0451354980469,0.9350054264068604,0.446232408285141,0.3127011954784393,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04510498046875,0.8951496481895447,0.3963242173194885,0.3764813244342804,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0449523925781,0.7910650372505188,0.2705993354320526,1.225624918937683,287.045166015625,287.0601806640625,292.4482421875,287.3848571777344,292.4482421875,297.26031494140625,287.04571533203125,1.0,0.6523230075836182,1.0,1.0,0.0,1.0,-3.6393344402313232,3.639324426651001,9.899865290208254e-06,2.5326356887817383,0.6353632211685181,0.6353632211685181,0.0,144.2995147705078,176.0,19903.734375,-0.0,3655.616455078125,1.0,283.1499938964844,286.392822265625,290.3868103027344,291.7254943847656,293.1499938964844,293.1499938964844,283.1499938964844,18035.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613303422927856,1.0,0.0,0.0,1.466035008430481,1.466041088104248,1.434108725106853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4130.388671875,0.0,136.09219360351562,1895.4371337890625,0.0,1319.9737548828125,0.4022887647151947,1.0,0.0,3.0,1.0,0.0
