time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12318000,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0518493652344,0.8784610629081726,0.3954062163829803,0.3572303354740143,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.9433630108833312,0.482090026140213,0.4574626386165619,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0518798828125,0.9164426922798156,0.4470131993293762,0.3134955763816833,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0518493652344,0.8795779943466187,0.3971394896507263,0.3775896728038788,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517272949219,0.7773025631904602,0.2710266709327698,1.2291640043258667,287.05194091796875,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.25848388671875,287.0524597167969,1.0,0.6580789089202881,1.0,1.0,0.0,1.0,-3.6485307216644287,3.6485209465026855,9.95014124782756e-06,2.5391058921813965,0.635391354560852,0.635391354560852,0.0,153.038818359375,196.0,19932.1484375,-0.0,3733.39794921875,1.0,283.1499938964844,286.3983459472656,290.398193359375,291.7389221191406,293.1499938964844,293.1499938964844,283.1499938964844,18025.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616733074188232,1.0,0.0,0.0,1.4656716585159302,1.4656777381896973,1.4333980402625457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4134.71044921875,0.0,135.98646545410156,1895.4371337890625,0.0,1322.4173583984375,0.4021899700164795,1.0,0.0,3.0,1.0,0.0
12318060,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0584716796875,0.8639911413192749,0.3957394361495971,0.3578676283359527,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0585021972656,0.9255953431129456,0.482700377702713,0.458360344171524,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0585021972656,0.9004007577896118,0.4477685987949371,0.3142829537391662,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0584716796875,0.8653897643089294,0.3979295790195465,0.3786891996860504,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.058349609375,0.7647584676742554,0.2714273035526275,1.2326538562774658,287.0585327148437,287.05792236328125,292.4500732421875,287.4058532714844,292.4500427246094,297.2566833496094,287.0590515136719,1.0,0.6639991998672485,1.0,1.0,0.0,1.0,-3.6577281951904297,3.6577181816101074,1.0000554539146831e-05,2.545578718185425,0.6354758143424988,0.6354758143424988,0.0,162.1892852783203,196.0,19962.392578125,-0.0,3814.134765625,1.0,283.1499938964844,286.40362548828125,290.4093017578125,291.7521057128906,293.1499938964844,293.1499938964844,283.1499938964844,18014.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620486974716187,1.0,0.0,0.0,1.4655461311340332,1.4655522108078003,1.4331526188016144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4139.0517578125,0.0,135.92848205566406,1895.4371337890625,0.0,1325.0946044921875,0.4021371006965637,1.0,0.0,3.0,1.0,0.0
12318120,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0648498535156,0.8510335087776184,0.3960500359535217,0.3584941029548645,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0649108886719,0.909521758556366,0.4833314418792724,0.459298700094223,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0648803710937,0.8864791989326477,0.4485024511814117,0.3150629103183746,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0648498535156,0.8526834845542908,0.3986978530883789,0.3797785639762878,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.7535256147384644,0.2718047499656677,1.2360889911651611,287.0649108886719,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2548522949219,287.0653991699219,1.0,0.6700121760368347,1.0,1.0,0.0,1.0,-3.66686749458313,3.666857481002808,1.005078047455754e-05,2.5520122051239014,0.6356160044670105,0.6356160044670105,0.0,171.6255340576172,216.0,19994.310546875,-0.0,3896.90771484375,1.0,283.1499938964844,286.40869140625,290.4203491210937,291.76519775390625,293.1499938964844,293.1499938964844,283.1499938964844,18003.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624327301979065,1.0,0.0,0.0,1.4656554460525513,1.4656615257263184,1.4333662079479836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4143.4501953125,0.0,135.9176483154297,1895.4371337890625,0.0,1327.837158203125,0.4021296501159668,1.0,0.0,3.0,1.0,0.0
12318180,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0710144042969,0.8394407033920288,0.3963391184806824,0.3591090440750122,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.071044921875,0.8960363268852234,0.4839718341827392,0.4602619111537933,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.071044921875,0.8738101124763489,0.4492154419422149,0.3158345520496368,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0710144042969,0.8413236737251282,0.3994448781013489,0.380856305360794,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0708923339844,0.7434903979301453,0.2721598148345947,1.239462971687317,287.0710754394531,287.053955078125,292.4532775878906,287.4275817871094,292.4532165527344,297.25299072265625,287.071533203125,1.0,0.6760841608047485,1.0,1.0,0.0,1.0,-3.675915718078613,3.675905466079712,1.010063169815112e-05,2.558382749557495,0.6358147263526917,0.6358147263526917,0.0,181.2916717529297,216.0,20027.904296875,-0.0,3981.287353515625,1.0,283.1499938964844,286.4134826660156,290.4313659667969,291.7783508300781,293.1499938964844,293.1499938964844,283.1499938964844,17992.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628196835517883,1.0,0.0,0.0,1.466012477874756,1.466018557548523,1.4340646714572358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4147.93505859375,0.0,135.95664978027344,1895.4371337890625,0.0,1330.603271484375,0.4021702110767364,1.0,0.0,3.0,1.0,0.0
12318240,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.076904296875,0.8290035724639893,0.3966091573238373,0.3597123622894287,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.07696533203125,0.8839409351348877,0.4846104681491852,0.4612337052822113,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0769348144531,0.8623852729797363,0.4499098062515259,0.3165974915027618,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.076904296875,0.8311245441436768,0.4001727998256683,0.3819218575954437,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0768127441406,0.7344945073127747,0.2724951505661011,1.2427752017974854,287.07696533203125,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.2510681152344,287.0774230957031,1.0,0.6821750402450562,1.0,1.0,0.0,1.0,-3.684848308563232,3.68483829498291,1.01499717857223e-05,2.5646731853485107,0.6360717415809631,0.6360717415809631,0.0,191.11343383789065,219.0,20063.130859375,-0.0,4066.744873046875,1.0,283.1499938964844,286.4179992675781,290.44256591796875,291.7916564941406,293.1499938964844,293.1499938964844,283.1499938964844,17980.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632072925567627,1.0,0.0,0.0,1.4666154384613037,1.4666213989257812,1.435244598724239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4152.53125,0.0,136.04513549804688,1895.4371337890625,0.0,1333.37744140625,0.4022584557533264,1.0,0.0,3.0,1.0,0.0
12318300,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08209228515625,0.8224549293518066,0.3968634605407715,0.3601886928081512,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0821228027344,0.8764573931694031,0.4852434694766998,0.4620859622955322,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.08209228515625,0.8554032444953918,0.4505872130393982,0.3172616064548492,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08209228515625,0.8248487114906311,0.400882750749588,0.3828529417514801,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0820007324219,0.7289260625839233,0.2728123068809509,1.2454466819763184,287.0821228027344,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.2491149902344,287.0824890136719,1.0,0.6862461566925049,1.0,1.0,0.0,1.0,-3.692300319671631,3.6922903060913086,1.0191346518695354e-05,2.5699682235717773,0.6363819241523743,0.6363819241523743,0.0,197.927474975586,219.0,20096.216796875,-0.0,4129.63818359375,1.0,283.1499938964844,286.421875,290.4538879394531,291.80517578125,293.1499938964844,293.1499938964844,283.1499938964844,17969.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635976433753967,1.0,0.0,0.0,1.4674665927886963,1.4674726724624634,1.4369109635481436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4157.15478515625,0.0,136.1844024658203,1895.4371337890625,0.0,1336.1746826171875,0.4023952782154083,1.0,0.0,3.0,1.0,0.0
12318360,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0863037109375,0.8177287578582764,0.3971137106418609,0.3605987429618835,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0863342285156,0.8712016344070435,0.4858745038509369,0.4628734290599823,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0863342285156,0.8505361676216125,0.4512571990489959,0.3178724348545074,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0863342285156,0.8204155564308167,0.4015841484069824,0.3837106823921203,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08624267578125,0.7249628901481628,0.2731222212314605,1.247772455215454,287.0863647460937,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.24725341796875,287.086669921875,1.0,0.6896235942840576,1.0,1.0,0.0,1.0,-3.6989495754241934,3.698939323425293,1.0228260180156212e-05,2.5746638774871826,0.6367404460906982,0.6367404460906982,0.0,203.15708923339844,222.0,20128.560546875,-0.0,4180.59375,1.0,283.1499938964844,286.4249267578125,290.4653625488281,291.8187561035156,293.1499938964844,293.1499938964844,283.1499938964844,17957.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639838814735413,1.0,0.0,0.0,1.4685484170913696,1.4685544967651367,1.4390303704203689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4161.724609375,0.0,136.3724822998047,1895.4371337890625,0.0,1338.9459228515625,0.4025788605213165,1.0,0.0,3.0,1.0,0.0
12318420,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0900573730469,0.8140608668327332,0.3973613977432251,0.3609695732593536,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.090087890625,0.8672539591789246,0.4865029454231262,0.4636204838752746,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.090087890625,0.8468995094299316,0.4519211947917938,0.318450391292572,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0900573730469,0.8170544505119324,0.4022793471813202,0.3845233023166656,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899963378906,0.7219316959381104,0.2734283804893493,1.2498927116394043,287.090087890625,287.0403747558594,292.4642028808594,287.4731750488281,292.464111328125,297.2454528808594,287.0903625488281,1.0,0.6924606561660767,1.0,1.0,0.0,1.0,-3.7051169872283936,3.705106735229492,1.0262549949402455e-05,2.5790154933929443,0.6371515393257141,0.6371515393257141,0.0,207.395751953125,222.0,20161.435546875,-0.0,4224.1416015625,1.0,283.1499938964844,286.4275207519531,290.4769592285156,291.8324584960937,293.1499938964844,293.1499938964844,283.1499938964844,17946.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643581986427307,1.0,0.0,0.0,1.4698632955551147,1.4698693752288818,1.4416083615742536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4166.33837890625,0.0,136.6087646484375,1895.4371337890625,0.0,1341.6343994140625,0.402808666229248,1.0,0.0,3.0,1.0,0.0
12318480,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0934143066406,0.8111058473587036,0.3976062536239624,0.3613120913505554,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09344482421875,0.864184558391571,0.4871275424957275,0.4643372595310211,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0934143066406,0.8440835475921631,0.4525793194770813,0.3190041184425354,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0934143066406,0.8144164681434631,0.4029691517353058,0.385303258895874,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0933532714844,0.719527542591095,0.2737322449684143,1.251870036125183,287.09344482421875,287.0357360839844,292.46795654296875,287.4850158691406,292.4678649902344,297.24371337890625,287.0936889648437,1.0,0.6949133276939392,1.0,1.0,0.0,1.0,-3.710942268371582,3.7109317779541016,1.0294981620972976e-05,2.583122968673706,0.6376164555549622,0.6376164555549622,0.0,210.92721557617188,210.0,20195.322265625,-0.0,4262.408203125,1.0,283.1499938964844,286.4297180175781,290.4887084960937,291.8462829589844,293.1499938964844,293.1499938964844,283.1499938964844,17935.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647208333015442,1.0,0.0,0.0,1.471411108970642,1.4714170694351196,1.4446460738781752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4171.037109375,0.0,136.8929901123047,1895.4371337890625,0.0,1344.2421875,0.4030843079090118,1.0,0.0,3.0,1.0,0.0
12318540,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09600830078125,0.8112488985061646,0.3978500664234161,0.3615295886993408,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960388183594,0.8645276427268982,0.4877477586269378,0.464920699596405,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960388183594,0.8444487452507019,0.4532319903373718,0.3194581270217895,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960388183594,0.8148367404937744,0.403654009103775,0.3859487175941467,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0959777832031,0.7197595238685608,0.2740347981452942,1.2532237768173218,287.0960388183594,287.0305480957031,292.4721374511719,287.4970703125,292.4720153808594,297.2420654296875,287.0962219238281,1.0,0.6952895522117615,1.0,1.0,0.0,1.0,-3.7152931690216064,3.715282678604126,1.0319344255549368e-05,2.586231231689453,0.6381314396858215,0.6381314396858215,0.0,211.1228485107422,210.0,20227.125,-0.0,4275.55908203125,1.0,283.1499938964844,286.4312744140625,290.5006408691406,291.8603515625,293.1499938964844,293.1499938964844,283.1499938964844,17924.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650750041007996,1.0,0.0,0.0,1.4731940031051636,1.4732000827789309,1.4481491916740197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4175.7578125,0.0,137.22622680664062,1895.4371337890625,0.0,1346.7913818359375,0.4034064412117004,1.0,0.0,3.0,1.0,0.0
12318600,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0977783203125,0.8130906820297241,0.3981013298034668,0.3616829216480255,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0977783203125,0.8667382001876831,0.4883693754673004,0.4654318392276764,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0977783203125,0.8465563058853149,0.4538866877555847,0.3198587000370025,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0977783203125,0.816926121711731,0.4043411910533905,0.3865220844745636,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0977478027344,0.7214351296424866,0.2743445336818695,1.2542544603347778,287.0977783203125,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2406005859375,287.097900390625,1.0,0.6948626041412354,1.0,1.0,0.0,1.0,-3.71886682510376,3.7188565731048575,1.0339312211726792e-05,2.588759422302246,0.6386927366256714,0.6386927366256714,0.0,209.4823760986328,198.0,20258.361328125,-0.0,4274.94091796875,1.0,283.1499938964844,286.4320678710937,290.51275634765625,291.8744812011719,293.1499938964844,293.1499938964844,283.1499938964844,17913.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665416955947876,1.0,0.0,0.0,1.4751951694488523,1.4752012491226196,1.4520861668643192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4180.4423828125,0.0,137.60635375976562,1895.4371337890625,0.0,1349.2557373046875,0.4037729203701019,1.0,0.0,3.0,1.0,0.0
12318660,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990600585937,0.8160854578018188,0.3983598351478576,0.3617981076240539,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990905761719,0.8702767491340637,0.4889926314353943,0.4658972918987274,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990905761719,0.849907398223877,0.4545438885688782,0.3202260732650757,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990600585937,0.8201574087142944,0.4050315916538238,0.3870509266853332,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990600585937,0.724104642868042,0.2746631801128387,1.2550979852676392,287.0990905761719,287.0185241699219,292.4818420410156,287.5216979980469,292.481689453125,297.2392578125,287.09918212890625,1.0,0.6938076019287109,1.0,1.0,0.0,1.0,-3.72197937965393,3.72196888923645,1.0356705388403498e-05,2.590956449508667,0.6393068432807922,0.6393068432807922,0.0,206.6247100830078,198.0,20290.298828125,-0.0,4265.31201171875,1.0,283.1499938964844,286.4324035644531,290.5250244140625,291.8887634277344,293.1499938964844,293.1499938964844,283.1499938964844,17903.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657431125640869,1.0,0.0,0.0,1.4774268865585327,1.4774329662322998,1.456483005313203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4185.18994140625,0.0,138.03492736816406,1895.4371337890625,0.0,1351.6083984375,0.4041852355003357,1.0,0.0,3.0,1.0,0.0
12318720,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000366210937,0.8199165463447571,0.3986235857009887,0.3618881404399872,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000671386719,0.8748428821563721,0.4896165430545807,0.4663316011428833,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000366210937,0.8542293906211853,0.4552026093006134,0.3205709755420685,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000366210937,0.8242335915565491,0.4057244956493377,0.3875502347946167,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000366210937,0.7275128960609436,0.2749901711940765,1.2558265924453735,287.1000671386719,287.0116271972656,292.4873962402344,287.5343017578125,292.4872436523437,297.2380676269531,287.1001281738281,1.0,0.6923262476921082,1.0,1.0,0.0,1.0,-3.724796772003174,3.724786520004273,1.0372454198659398e-05,2.592941999435425,0.6399749517440796,0.6399749517440796,0.0,202.93817138671875,186.0,20323.486328125,-0.0,4249.58251953125,1.0,283.1499938964844,286.43243408203125,290.5375061035156,291.9032897949219,293.1499938964844,293.1499938964844,283.1499938964844,17892.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660575270652771,1.0,0.0,0.0,1.47988760471344,1.479893684387207,1.46133871226084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4190.04296875,0.0,138.5114288330078,1895.4371337890625,0.0,1353.8785400390625,0.404642641544342,1.0,0.0,3.0,1.0,0.0
12318780,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1007385253906,0.8245068192481995,0.398891270160675,0.3619577884674072,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1007385253906,0.8803727626800537,0.4902401566505432,0.4667401611804962,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1007385253906,0.8594755530357361,0.4558620154857635,0.3208975195884704,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1007385253906,0.8290931582450867,0.4064191579818725,0.3880256116390228,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1007385253906,0.7316064834594727,0.2753250002861023,1.2564690113067627,287.1007385253906,287.0041809082031,292.493408203125,287.5470886230469,292.49322509765625,297.2369689941406,287.1007995605469,1.0,0.6904997825622559,1.0,1.0,0.0,1.0,-3.727383613586426,3.727373123168945,1.0386915164417587e-05,2.594761610031128,0.6407018899917603,0.6407018899917603,0.0,198.58143615722656,186.0,20358.244140625,-0.0,4228.92822265625,1.0,283.1499938964844,286.4321594238281,290.5502319335937,291.9180908203125,293.1499938964844,293.1499938964844,283.1499938964844,17880.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663671731948853,1.0,0.0,0.0,1.482595443725586,1.482601523399353,1.466691372797868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4195.02978515625,0.0,139.03968811035156,1895.4371337890625,0.0,1356.1160888671875,0.4051485061645508,1.0,0.0,3.0,1.0,0.0
12318840,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1011962890625,0.8297147154808044,0.3991605043411255,0.3620139062404632,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1011962890625,0.8866916298866272,0.4908620715141296,0.4671310782432556,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1011962890625,0.8654984831809998,0.4565206170082092,0.3212116956710815,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1011962890625,0.834606409072876,0.4071140885353088,0.3884852230548858,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1011962890625,0.7362715005874634,0.2756657898426056,1.2570621967315674,287.1011962890625,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2359924316406,287.10125732421875,1.0,0.6884520053863525,1.0,1.0,0.0,1.0,-3.72982668876648,3.729816436767578,1.040057759382762e-05,2.5964784622192383,0.6414884328842163,0.6414884328842163,0.0,193.7972106933593,174.0,20394.861328125,-0.0,4205.12744140625,1.0,283.1499938964844,286.4316101074219,290.5632019042969,291.9332275390625,293.1499938964844,293.1499938964844,283.1499938964844,17869.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6666815876960754,1.0,0.0,0.0,1.4855482578277588,1.485554337501526,1.472539423730268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4200.17041015625,0.0,139.6193389892578,1895.4371337890625,0.0,1358.3905029296875,0.4057022631168365,1.0,0.0,3.0,1.0,0.0
12318900,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1014404296875,0.8355758786201477,0.399429976940155,0.362058013677597,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1014709472656,0.8937990069389343,0.491481065750122,0.4675062298774719,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1014709472656,0.8723172545433044,0.4571773111820221,0.3215148746967315,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1014404296875,0.8408152461051941,0.4078081846237182,0.388931006193161,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1014404296875,0.7415433526039124,0.2760117053985595,1.2576167583465576,287.1014709472656,286.9873962402344,292.5069580078125,287.5732421875,292.5067443847656,297.2350769042969,287.1014709472656,1.0,0.6862204074859619,1.0,1.0,0.0,1.0,-3.732149600982666,3.7321393489837646,1.0413570635137148e-05,2.598108530044556,0.6423410177230835,0.6423410177230835,0.0,188.6609649658203,174.0,20433.57421875,-0.0,4178.7216796875,1.0,283.1499938964844,286.4308166503906,290.57647705078125,291.94879150390625,293.1499938964844,293.1499938964844,283.1499938964844,17856.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670109629631042,1.0,0.0,0.0,1.4887731075286863,1.4887791872024536,1.478939708476901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4205.48583984375,0.0,140.25634765625,1895.4371337890625,0.0,1360.7750244140625,0.4063092172145843,1.0,0.0,3.0,1.0,0.0
12318960,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015014648437,0.8420848250389099,0.3996979594230652,0.3620929419994354,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015014648437,0.9016225934028624,0.4920959174633026,0.4678690433502197,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015014648437,0.8798841238021851,0.4578307569026947,0.3218095898628235,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015014648437,0.8477145433425903,0.408500075340271,0.3893662989139557,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015014648437,0.7474172115325928,0.2763609886169433,1.2581470012664795,287.1015014648437,286.9780578613281,292.51446533203125,287.5865783691406,292.5142517089844,297.2342224121094,287.1015319824219,1.0,0.6838655471801758,1.0,1.0,0.0,1.0,-3.734386920928955,3.7343764305114746,1.042608892021235e-05,2.599677085876465,0.6432611346244812,0.6432611346244812,0.0,183.2933654785156,162.0,20474.53515625,-0.0,4150.57275390625,1.0,283.1499938964844,286.4297790527344,290.5899963378906,291.9647521972656,293.1499938964844,293.1499938964844,283.1499938964844,17844.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673639416694641,1.0,0.0,0.0,1.492274045944214,1.492280125617981,1.485903311504444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4210.97998046875,0.0,140.95193481445312,1895.4371337890625,0.0,1363.3333740234375,0.4069701433181762,1.0,0.0,3.0,1.0,0.0
12319020,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1013488769531,0.8492934703826904,0.399963229894638,0.3621198832988739,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1013488769531,0.9104719758033752,0.4927056729793548,0.4682210683822632,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1013488769531,0.8882005214691162,0.4584799408912658,0.3220969438552856,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1013488769531,0.8553522229194641,0.4091886878013611,0.3897925913333893,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1013488769531,0.7539352774620056,0.2767122983932495,1.2586586475372314,287.1013488769531,286.9680480957031,292.52252197265625,287.6001281738281,292.5223083496094,297.2333984375,287.1013488769531,1.0,0.6814195513725281,1.0,1.0,0.0,1.0,-3.736553192138672,3.736542701721192,1.0438213394081686e-05,2.6011950969696045,0.6442520022392273,0.6442520022392273,0.0,177.7596893310547,162.0,20517.87890625,-0.0,4121.13671875,1.0,283.1499938964844,286.4284973144531,290.60382080078125,291.98114013671875,293.1499938964844,293.1499938964844,283.1499938964844,17830.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677476763725281,1.0,0.0,0.0,1.4960635900497437,1.4960697889328003,1.493459791390706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4216.65771484375,0.0,141.7092742919922,1895.4371337890625,0.0,1366.11767578125,0.4076875746250152,1.0,0.0,3.0,1.0,0.0
12319080,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1010437011719,0.8572633266448975,0.4002250432968139,0.3621400594711303,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1010437011719,0.9207333326339722,0.4933097660541534,0.4685638546943664,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1010437011719,0.8972694873809814,0.459124207496643,0.322378009557724,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1010437011719,0.8637812733650208,0.4098733365535736,0.3902112245559692,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1010437011719,0.7611456513404846,0.2770645022392273,1.2591561079025269,287.1010131835937,286.9573974609375,292.5311279296875,287.6138610839844,292.5308837890625,297.23260498046875,287.1010131835937,1.0,0.6789088249206543,1.0,1.0,0.0,1.0,-3.7386608123779297,3.738650321960449,1.0450014997331891e-05,2.602670907974243,0.6453133225440979,0.6453133225440979,0.0,172.11322021484375,150.0,20563.634765625,-0.0,4090.78564453125,1.0,283.1499938964844,286.4269714355469,290.61785888671875,291.9978942871094,293.1499938964844,293.1499938964844,283.1499938964844,17816.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681641936302185,1.0,0.0,0.0,1.5001379251480105,1.500144124031067,1.5016054533134593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4222.5146484375,0.0,142.5281219482422,1895.4371337890625,0.0,1369.1431884765625,0.4084608256816864,1.0,0.0,3.0,1.0,0.0
12319140,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004943847656,0.8660966157913208,0.4004820585250854,0.3621529042720794,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004638671875,0.9321569204330444,0.4939067363739013,0.4688967168331146,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004638671875,0.9072555303573608,0.4597619175910949,0.3226522207260132,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004943847656,0.873092532157898,0.4105526506900787,0.3906216621398926,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004943847656,0.7691313028335571,0.2774167358875274,1.259638786315918,287.1004638671875,286.946044921875,292.540283203125,287.6277770996094,292.5400085449219,297.2318420410156,287.1004333496094,1.0,0.6763414144515991,1.0,1.0,0.0,1.0,-3.740705966949463,3.7406954765319824,1.0461470992595425e-05,2.604102373123169,0.6464565992355347,0.6464565992355347,0.0,166.37242126464844,150.0,20612.10546875,-0.0,4059.628173828125,1.0,283.1499938964844,286.4251708984375,290.6321716308594,292.0151062011719,293.1499938964844,293.1499938964844,283.1499938964844,17802.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686251163482666,1.0,0.0,0.0,1.504549860954285,1.5045559406280518,1.5104507156138425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4228.57275390625,0.0,143.42034912109375,1895.4371337890625,0.0,1372.495849609375,0.4093004167079925,1.0,0.0,3.0,1.0,0.0
12319200,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0997314453125,0.8758636713027954,0.4007341563701629,0.3621596693992615,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0997314453125,0.9444130063056946,0.4944967925548553,0.469221293926239,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0997314453125,0.9189763069152832,0.4603933095932007,0.3229206800460815,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0997314453125,0.8833411931991577,0.4112266302108764,0.3910252451896667,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0997619628906,0.7779446244239807,0.277768075466156,1.260109305381775,287.0997314453125,286.9339904785156,292.54998779296875,287.64190673828125,292.5497131347656,297.2310791015625,287.09967041015625,1.0,0.6737366318702698,1.0,1.0,0.0,1.0,-3.742698907852173,3.742688655853272,1.0472640497027896e-05,2.605496883392334,0.6476753354072571,0.6476753354072571,0.0,160.57554626464844,138.0,20663.12890625,-0.0,4027.93701171875,1.0,283.1499938964844,286.4231262207031,290.6466979980469,292.0326538085937,293.1499938964844,293.1499938964844,283.1499938964844,17786.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691249012947083,1.0,0.0,0.0,1.5092672109603882,1.5092734098434448,1.51993745589607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4234.806640625,0.0,144.3802032470703,1895.4371337890625,0.0,1376.135986328125,0.4102003276348114,1.0,0.0,3.0,1.0,0.0
12319260,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0987243652344,0.8866708874702454,0.4009803533554077,0.3621598184108734,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09869384765625,0.9572020769119264,0.495078831911087,0.4695369005203247,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.09869384765625,0.9322238564491272,0.4610169231891632,0.3231828510761261,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0987243652344,0.8946161270141602,0.4118941724300384,0.3914214074611664,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0987243652344,0.7876694202423096,0.278117835521698,1.260566234588623,287.09869384765625,286.9216003417969,292.5599975585937,287.6551818847656,292.5597229003906,297.2303161621094,287.0986328125,1.0,0.6710981726646423,1.0,1.0,0.0,1.0,-3.7446351051330566,3.744624614715576,1.0483490768820047e-05,2.606849431991577,0.6489721536636353,0.6489721536636353,0.0,154.7319793701172,138.0,20716.43359375,-0.0,3995.759521484375,1.0,283.1499938964844,286.4207458496094,290.66119384765625,292.0505065917969,293.1499938964844,293.1499938964844,283.1499938964844,17770.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697802543640137,1.0,0.0,0.0,1.5143247842788696,1.5143309831619265,1.5301411337986792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4241.16015625,0.0,145.4165496826172,1895.4371337890625,0.0,1380.917236328125,0.4111679196357727,1.0,0.0,3.0,1.0,0.0
12319320,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0972900390625,0.8986080288887024,0.4012196958065033,0.36215341091156,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0972595214844,0.9701995849609376,0.4956520199775696,0.4698436856269836,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0972595214844,0.9465181231498718,0.4616316556930542,0.3234385251998901,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0972900390625,0.9071014523506165,0.4125545620918274,0.3918102383613586,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0973205566406,0.7983736395835876,0.2784651517868042,1.2610092163085938,287.0972595214844,286.9092102050781,292.57000732421875,287.6665954589844,292.5697021484375,297.22955322265625,287.09716796875,1.0,0.6684340238571167,1.0,1.0,0.0,1.0,-3.746513605117798,3.746503114700317,1.0494014532014262e-05,2.6081581115722656,0.6503356695175171,0.6503356695175171,0.0,148.85861206054688,126.0,20771.068359375,-0.0,3963.203125,1.0,283.1499938964844,286.4179382324219,290.6747741699219,292.0679626464844,293.1499938964844,293.1499938964844,283.1499938964844,17755.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707043051719666,1.0,0.0,0.0,1.5196948051452637,1.5197010040283203,1.541012579764356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4247.34326171875,0.0,146.52651977539062,1895.4371337890625,0.0,1387.6746826171875,0.4121994376182556,1.0,0.0,3.0,1.0,0.0
12319380,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09539794921875,0.9122523665428162,0.4014507234096527,0.362139344215393,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0953674316406,0.9830947518348694,0.4962145984172821,0.4701403975486755,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.09539794921875,0.9613876342773438,0.4622358679771423,0.323686808347702,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.09539794921875,0.9220951795578004,0.4132064282894134,0.3921907544136047,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954284667969,0.8100529909133911,0.2788090109825134,1.2614352703094482,287.0953674316406,286.89678955078125,292.5799865722656,287.6762084960937,292.5797119140625,297.228759765625,287.0952453613281,1.0,0.6657464504241943,1.0,1.0,0.0,1.0,-3.748325109481812,3.748314619064331,1.0504157216928434e-05,2.609416484832764,0.6517666578292847,0.6517666578292847,0.0,142.96302795410156,126.0,20827.0234375,-0.0,3930.2919921875,1.0,283.1499938964844,286.4146423339844,290.686767578125,292.0842590332031,293.1499938964844,293.1499938964844,283.1499938964844,17739.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671883225440979,1.0,0.0,0.0,1.5253852605819702,1.5253914594650269,1.5525745311606445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4253.18017578125,0.0,147.71351623535156,1895.4371337890625,0.0,1396.321533203125,0.4132972657680511,1.0,0.0,3.0,1.0,0.0
12319440,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931091308594,0.9287089705467224,0.4016729891300201,0.3621174395084381,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09307861328125,0.995575785636902,0.4967657923698425,0.4704266190528869,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.09307861328125,0.976357638835907,0.462829053401947,0.3239274322986603,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931091308594,0.9392127990722656,0.4138493835926056,0.3925628662109375,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.8222141265869141,0.2791489660739898,1.2618430852890017,287.09307861328125,286.8843994140625,292.5899963378906,287.6841125488281,292.5897216796875,297.2279357910156,287.0929260253906,1.0,0.6630392074584961,1.0,1.0,0.0,1.0,-3.7500662803649902,3.7500557899475098,1.051390245265793e-05,2.61062240600586,0.6532588601112366,0.6532588601112366,0.0,137.05413818359375,129.0,20884.150390625,-0.0,3897.076416015625,1.0,283.1499938964844,286.41094970703125,290.6968688964844,292.0989074707031,293.1499938964844,293.1499938964844,283.1499938964844,17724.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732654571533203,1.0,0.0,0.0,1.5313705205917358,1.531376838684082,1.5647825080122857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4258.576171875,0.0,148.9734344482422,1895.4371337890625,0.0,1406.4967041015625,0.4144567251205444,1.0,0.0,3.0,1.0,0.0
12319500,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0901794433594,0.9369164109230042,0.4018746018409729,0.3622080981731415,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0901184082031,0.9990000128746032,0.4973582923412323,0.4684256911277771,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09014892578125,0.9831993579864502,0.4634008109569549,0.3242543935775757,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09014892578125,0.9476601481437684,0.4144737422466278,0.3930540084838867,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902404785156,0.8281705975532532,0.2794752717018127,1.2628378868103027,287.0901184082031,286.8720092773437,292.6000061035156,287.6903686523437,292.5997009277344,297.22711181640625,287.0897827148437,1.0,0.6619450449943542,1.0,1.0,0.0,1.0,-3.7502870559692383,3.750276565551758,1.0515373105590696e-05,2.6108644008636475,0.6548084616661072,0.6548084616661072,0.0,134.37481689453125,129.0,20938.56640625,-0.0,3880.14501953125,1.0,283.1499938964844,286.4066467285156,290.7048645019531,292.111572265625,293.1499938964844,293.1499938964844,283.1499938964844,17709.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748092174530029,1.0,0.0,0.0,1.5376505851745603,1.5376569032669067,1.5776430473124497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4263.4345703125,0.0,150.30772399902344,1895.4371337890625,0.0,1417.90771484375,0.4156780242919922,1.0,0.0,3.0,1.0,0.0
12319560,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0848388671875,0.939911961555481,0.4020335376262665,0.3623335063457489,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.08477783203125,0.9990000128746032,0.498246818780899,0.4648456573486328,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0848083496094,0.9857324957847596,0.4639322459697723,0.3246091902256012,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0848388671875,0.9509305357933044,0.4150626957416534,0.3935864865779876,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0849304199219,0.8304694294929504,0.2797712087631225,1.2640495300292969,287.08477783203125,286.8595886230469,292.6099853515625,287.69500732421875,292.6097106933594,297.2265319824219,287.0844116210937,1.0,0.6612008810043335,1.0,1.0,0.0,1.0,-3.748148679733277,3.748138189315796,1.0503327757760417e-05,2.609354257583618,0.656380832195282,0.656380832195282,0.0,133.35928344726562,147.0,20985.501953125,-0.0,3868.309326171875,1.0,283.1499938964844,286.4004821777344,290.7106628417969,292.1217346191406,293.1499938964844,293.1499938964844,283.1499938964844,17696.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764389276504517,1.0,0.0,0.0,1.54415762424469,1.544163942337036,1.5910238460037365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4267.271484375,0.0,151.70826721191406,1895.4371337890625,0.0,1430.0069580078125,0.4169517755508423,1.0,0.0,3.0,1.0,0.0
12319620,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824584960937,0.9378587603569032,0.4021877348423004,0.3624974191188812,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824584960937,0.9990000128746032,0.4991506338119507,0.4677141010761261,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824584960937,0.9843521118164062,0.4644602239131927,0.3249950706958771,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824584960937,0.9492918848991394,0.4156519174575805,0.3941655158996582,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824279785156,0.8291803002357483,0.2800719141960144,1.2655067443847656,287.0824584960937,286.8471984863281,292.6199951171875,287.6981201171875,292.6197204589844,297.2261962890625,287.0826110839844,1.0,0.6631099581718445,1.0,1.0,0.0,1.0,-3.755399465560913,3.7553889751434326,1.0543192729528528e-05,2.614093542098999,0.6580462455749512,0.6580462455749512,0.0,134.3498077392578,147.0,21061.169921875,-0.0,3893.947998046875,1.0,283.1499938964844,286.3962707519531,290.7143249511719,292.1298217773437,293.1499938964844,293.1499938964844,283.1499938964844,17683.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780914664268494,1.0,0.0,0.0,1.550926923751831,1.5509332418441772,1.6050039164383636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4271.3095703125,0.0,153.174560546875,1895.4371337890625,0.0,1442.3314208984375,0.4182801842689514,1.0,0.0,3.0,1.0,0.0
12319680,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0846252441406,0.9309427738189696,0.4023406505584717,0.3627225160598755,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08465576171875,0.9980548024177552,0.4995647668838501,0.4731173515319824,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08465576171875,0.9790706038475036,0.4649867117404938,0.3254288136959076,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.08465576171875,0.9428764581680298,0.4162387549877167,0.3948107361793518,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0845947265625,0.8244722485542297,0.2803695201873779,1.267288088798523,287.0846862792969,286.8348083496094,292.6300048828125,287.6997375488281,292.6297302246094,297.2249450683594,287.0848999023437,1.0,0.6663048267364502,1.0,1.0,0.0,1.0,-3.7672297954559326,3.767219305038452,1.060986232914729e-05,2.6223809719085693,0.6598571538925171,0.6598571538925171,0.0,137.1876220703125,165.0,21156.6484375,-0.0,3943.2685546875,1.0,283.1499938964844,286.39556884765625,290.7167358398437,292.1376342773437,293.1499938964844,293.1499938964844,283.1499938964844,17664.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798259615898132,1.0,0.0,0.0,1.5581459999084473,1.5581523180007937,1.6199803098970733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4276.39697265625,0.0,154.7373504638672,1895.4371337890625,0.0,1455.3262939453125,0.4196895658969879,1.0,0.0,3.0,1.0,0.0
12319740,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0838928222656,0.9158710837364196,0.4024478495121002,0.3630435466766357,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0838928222656,0.9873440861701964,0.4997978806495666,0.4736070036888122,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0838928222656,0.966273546218872,0.4654694199562073,0.3259376883506775,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0838928222656,0.928040623664856,0.4167818129062652,0.395556628704071,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0839233398437,0.8138430118560791,0.2806215584278106,1.269537329673767,287.0838623046875,286.8223876953125,292.6400146484375,287.699951171875,292.63970947265625,297.22296142578125,287.08380126953125,1.0,0.6699227094650269,1.0,1.0,0.0,1.0,-3.772486448287964,3.772475719451904,1.0639788342814429e-05,2.626152276992798,0.6617186069488525,0.6617186069488525,0.0,142.8717498779297,165.0,21233.685546875,-0.0,3994.53125,1.0,283.1499938964844,286.3927307128906,290.7182312011719,292.1449279785156,293.1499938964844,293.1499938964844,283.1499938964844,17646.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817167401313782,1.0,0.0,0.0,1.565741777420044,1.56574809551239,1.6358130494609213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4280.85009765625,0.0,156.39923095703125,1895.4371337890625,0.0,1469.5606689453125,0.4211766123771667,1.0,0.0,3.0,1.0,0.0
12319800,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0818176269531,0.9011025428771972,0.4025175869464874,0.363360196352005,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.081787109375,0.9744654297828674,0.5000720024108887,0.4740974605083465,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.081787109375,0.9514341950416564,0.4659177660942077,0.3264451622962951,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0818176269531,0.912516713142395,0.4172932207584381,0.3963022232055664,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08184814453125,0.8020081520080566,0.280843436717987,1.271784782409668,287.081787109375,286.8099975585937,292.6499938964844,287.6988220214844,292.64971923828125,297.2209167480469,287.0816955566406,1.0,0.6740281581878662,1.0,1.0,0.0,1.0,-3.778214693069458,3.7782042026519775,1.067215453076642e-05,2.6301510334014893,0.6636338233947754,0.6636338233947754,0.0,149.44679260253906,183.0,21312.533203125,-0.0,4052.458740234375,1.0,283.1499938964844,286.3885803222656,290.7182006835937,292.1504821777344,293.1499938964844,293.1499938964844,283.1499938964844,17630.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837118864059448,1.0,0.0,0.0,1.5736182928085327,1.5736247301101685,1.6523125623280066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4284.65771484375,0.0,158.1448974609375,1895.4371337890625,0.0,1484.657958984375,0.4227286279201507,1.0,0.0,3.0,1.0,0.0
