time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319860,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07940673828125,0.8871343731880188,0.4025523364543915,0.3636705279350281,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.07940673828125,0.9599611163139344,0.5003606081008911,0.4746398031711578,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07940673828125,0.9354646801948548,0.4663326144218445,0.3269492983818054,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.07940673828125,0.8981984257698059,0.4177732467651367,0.3970455527305603,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0794677734375,0.7898299694061279,0.281035840511322,1.2740293741226196,287.0793762207031,286.797607421875,292.6600036621094,287.6964111328125,292.65972900390625,297.21881103515625,287.0792541503906,1.0,0.6784631609916687,1.0,1.0,0.0,1.0,-3.783989906311035,3.783979177474976,1.070483722287463e-05,2.634183883666992,0.6656140089035034,0.6656140089035034,0.0,156.74359130859375,183.0,21393.02734375,-0.0,4115.353515625,1.0,283.1499938964844,286.38409423828125,290.7165222167969,292.15435791015625,293.1499938964844,293.1499938964844,283.1499938964844,17614.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857602000236511,1.0,0.0,0.0,1.5818103551864624,1.581816792488098,1.669560703021489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4288.119140625,0.0,159.97914123535156,1895.4371337890625,0.0,1500.2386474609375,0.4243483543395996,1.0,0.0,3.0,1.0,0.0
12319920,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0766906738281,0.8737992644309998,0.4025571346282959,0.3639715909957886,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07666015625,0.9446656107902528,0.5006497502326965,0.475208431482315,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.07666015625,0.9196681380271912,0.466717928647995,0.3274469375610351,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0766906738281,0.8849000334739685,0.4182251691818237,0.3977816104888916,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0767517089844,0.778144359588623,0.2812015414237976,1.2762460708618164,287.07666015625,286.7851867675781,292.6700134277344,287.6927795410156,292.6697082519531,297.2165832519531,287.0765075683594,1.0,0.6831113696098328,1.0,1.0,0.0,1.0,-3.789730072021485,3.789719343185425,1.0737373486335857e-05,2.6381924152374268,0.6676537990570068,0.6676537990570068,0.0,164.54661560058594,201.0,21474.77734375,-0.0,4181.61962890625,1.0,283.1499938964844,286.3792419433594,290.7133483886719,292.1567687988281,293.1499938964844,293.1499938964844,283.1499938964844,17598.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878418922424316,1.0,0.0,0.0,1.5902957916259766,1.5903022289276123,1.687521091753297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4291.26611328125,0.0,161.89886474609375,1895.4371337890625,0.0,1516.1563720703125,0.4260315597057342,1.0,0.0,3.0,1.0,0.0
12319980,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0735778808594,0.8613638281822205,0.4025332927703857,0.3642609417438507,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07354736328125,0.9293616414070128,0.5009316802024841,0.4757903516292572,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0735778808594,0.905286431312561,0.4670744836330414,0.3279355764389038,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0735778808594,0.8724079728126526,0.4186495542526245,0.3985068202018738,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0736389160156,0.7671981453895569,0.2813409566879272,1.2784169912338257,287.07354736328125,286.7727966308594,292.67999267578125,287.68798828125,292.6797180175781,297.2142944335937,287.0733642578125,1.0,0.6879127025604248,1.0,1.0,0.0,1.0,-3.7953829765319824,3.795372247695923,1.0769462278403807e-05,2.642139911651612,0.6697531342506409,0.6697531342506409,0.0,172.74911499023438,201.0,21557.603515625,-0.0,4250.43212890625,1.0,283.1499938964844,286.3740234375,290.70880126953125,292.15777587890625,293.1499938964844,293.1499938964844,283.1499938964844,17583.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899390816688538,1.0,0.0,0.0,1.5990774631500244,1.5990840196609497,1.706209786789259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4294.1103515625,0.0,163.9069061279297,1895.4371337890625,0.0,1532.2767333984375,0.4277792870998382,1.0,0.0,3.0,1.0,0.0
12320040,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07012939453125,0.8499855995178223,0.4024841785430908,0.364537239074707,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0700988769531,0.9149798154830932,0.5012005567550659,0.4763734340667724,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0700988769531,0.8928737640380859,0.4674051105976105,0.3284138143062591,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07012939453125,0.8609195351600647,0.419048935174942,0.3992188274860382,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0701904296875,0.7571553587913513,0.2814567685127258,1.28053081035614,287.070068359375,286.7604064941406,292.69000244140625,287.6820678710937,292.6897277832031,297.2119140625,287.06988525390625,1.0,0.6928008794784546,1.0,1.0,0.0,1.0,-3.8009111881256095,3.800900220870972,1.0800886229844764e-05,2.645998954772949,0.6719071269035339,0.6719071269035339,0.0,181.2240447998047,219.0,21641.2578125,-0.0,4320.86669921875,1.0,283.1499938964844,286.368408203125,290.7030639648437,292.15753173828125,293.1499938964844,293.1499938964844,283.1499938964844,17568.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920453906059265,1.0,0.0,0.0,1.6081340312957764,1.6081405878067017,1.7255912609925877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4296.6845703125,0.0,166.00021362304688,1895.4371337890625,0.0,1548.5511474609375,0.4295874536037445,1.0,0.0,3.0,1.0,0.0
12320100,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0662841796875,0.8396077752113342,0.4024100303649902,0.3647986650466919,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0662536621094,0.9023805260658264,0.5014527440071106,0.4769511222839355,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0662536621094,0.8813691139221191,0.4677097499370575,0.3288799524307251,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0662841796875,0.8504306674003601,0.4194233417510986,0.3999154269695282,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0663452148437,0.7480006814002991,0.2815493047237396,1.2825781106948853,287.06622314453125,286.7479858398437,292.70001220703125,287.6751403808594,292.69970703125,297.2094421386719,287.0660095214844,1.0,0.6977434158325195,1.0,1.0,0.0,1.0,-3.8062856197357178,3.806274890899658,1.0831476174644196e-05,2.6497490406036377,0.6741161942481995,0.6741161942481995,0.0,189.91278076171875,219.0,21725.638671875,-0.0,4392.45947265625,1.0,283.1499938964844,286.3624267578125,290.6961669921875,292.1560974121094,293.1499938964844,293.1499938964844,283.1499938964844,17554.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941500902175903,1.0,0.0,0.0,1.617470145225525,1.6174768209457395,1.7456854095598828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4298.998046875,0.0,168.1820526123047,1895.4371337890625,0.0,1564.89599609375,0.4314573407173157,1.0,0.0,3.0,1.0,0.0
12320160,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06207275390625,0.8301131725311279,0.4023129343986511,0.3650448322296142,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0620422363281,0.8913230299949646,0.5016863346099854,0.4775183796882629,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0620422363281,0.8707793354988098,0.4679902493953705,0.3293335139751434,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.06207275390625,0.8408896327018738,0.4197746217250824,0.4005958437919616,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0621337890625,0.7396747469902039,0.2816206514835357,1.2845563888549805,287.06201171875,286.735595703125,292.7099914550781,287.667236328125,292.709716796875,297.2069396972656,287.061767578125,1.0,0.702706515789032,1.0,1.0,0.0,1.0,-3.8114945888519287,3.81148362159729,1.0861159353225958e-05,2.653381586074829,0.676376223564148,0.676376223564148,0.0,198.74774169921875,222.0,21810.591796875,-0.0,4464.7333984375,1.0,283.1499938964844,286.3560791015625,290.6882629394531,292.1536560058594,293.1499938964844,293.1499938964844,283.1499938964844,17540.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962531805038452,1.0,0.0,0.0,1.627066969871521,1.6270735263824463,1.7664618212620553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4301.07958984375,0.0,170.44993591308594,1895.4371337890625,0.0,1581.31005859375,0.4333853423595428,1.0,0.0,3.0,1.0,0.0
12320220,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0570983886719,0.8239967226982117,0.4021971523761749,0.3651729524135589,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0570678710937,0.8842633962631226,0.501901388168335,0.477963775396347,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0570678710937,0.8640948534011841,0.4682494401931762,0.3296941220760345,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0570983886719,0.8349031209945679,0.4201050102710724,0.4011511206626892,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.05718994140625,0.7344011068344116,0.2816734611988067,1.2859498262405396,287.0570373535156,286.72320556640625,292.7200012207031,287.6584167480469,292.7197265625,297.2043762207031,287.05670166015625,1.0,0.7059046626091003,1.0,1.0,0.0,1.0,-3.8153250217437744,3.815314292907715,1.0883099093916826e-05,2.6560850143432617,0.6786768436431885,0.6786768436431885,0.0,204.87661743164065,222.0,21892.287109375,-0.0,4515.6005859375,1.0,283.1499938964844,286.3490600585937,290.6794128417969,292.15020751953125,293.1499938964844,293.1499938964844,283.1499938964844,17526.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983553171157837,1.0,0.0,0.0,1.6368993520736694,1.6369060277938845,1.787875874015299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4302.83837890625,0.0,172.80044555664062,1895.4371337890625,0.0,1597.7979736328125,0.4353668689727783,1.0,0.0,3.0,1.0,0.0
12320280,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0512390136719,0.8194443583488464,0.4020725786685943,0.3652383685111999,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0512084960937,0.8791177868843079,0.502103865146637,0.4783412516117096,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0512084960937,0.8592594861984253,0.4684953093528747,0.3300033807754516,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0512390136719,0.830571174621582,0.420422226190567,0.4016369879245758,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0513610839844,0.7305442690849304,0.2817168235778808,1.2870270013809204,287.0511779785156,286.7107849121094,292.7300109863281,287.64874267578125,292.7297058105469,297.20184326171875,287.0508117675781,1.0,0.7085135579109192,1.0,1.0,0.0,1.0,-3.8183999061584473,3.8183889389038086,1.0900638699240515e-05,2.658222198486328,0.6810115575790405,0.6810115575790405,0.0,209.6201019287109,225.0,21971.98046875,-0.0,4555.35791015625,1.0,283.1499938964844,286.3412780761719,290.6696472167969,292.1455993652344,293.1499938964844,293.1499938964844,283.1499938964844,17514.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700439989566803,1.0,0.0,0.0,1.6469444036483765,1.6469511985778809,1.80988635634094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4304.19775390625,0.0,175.2313690185547,1895.4371337890625,0.0,1614.22705078125,0.4373985528945923,1.0,0.0,3.0,1.0,0.0
12320340,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0448608398437,0.8158257603645325,0.4019406139850616,0.3652639389038086,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0448303222656,0.8751358985900879,0.5022944211959839,0.4786728620529175,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0448303222656,0.8555389642715454,0.4687293171882629,0.3302784860134125,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0448608398437,0.8272278904914856,0.4207282662391662,0.4020770490169525,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.04498291015625,0.7275338768959045,0.2817537486553192,1.2879059314727783,287.0447998046875,286.6983947753906,292.739990234375,287.6382751464844,292.7397155761719,297.1994323730469,287.0443725585937,1.0,0.7106462717056274,1.0,1.0,0.0,1.0,-3.8209922313690186,3.82098126411438,1.0915406164713204e-05,2.660012722015381,0.6833822131156921,0.6833822131156921,0.0,213.47300720214844,225.0,22050.75,-0.0,4587.97021484375,1.0,283.1499938964844,286.3330078125,290.6589050292969,292.1399230957031,293.1499938964844,293.1499938964844,283.1499938964844,17502.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024903297424316,1.0,0.0,0.0,1.6571966409683228,1.6572033166885376,1.832489431308204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4305.26171875,0.0,177.7421112060547,1895.4371337890625,0.0,1630.4613037109375,0.4394787847995758,1.0,0.0,3.0,1.0,0.0
12320400,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0381164550781,0.8128083348274231,0.401801586151123,0.3652611374855041,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0380554199219,0.8719130158424377,0.5024737119674683,0.4789706170558929,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0380859375,0.8525410890579224,0.4689523875713348,0.3305287361145019,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0380859375,0.8245225548744202,0.4210243821144104,0.4024842083454132,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382385253906,0.7250696420669556,0.2817858457565307,1.2886501550674438,287.0380249023437,286.6860046386719,292.75,287.6271057128906,292.7497253417969,297.1970520019531,287.03759765625,1.0,0.7124537825584412,1.0,1.0,0.0,1.0,-3.8232460021972656,3.823235034942627,1.09282291305135e-05,2.66156005859375,0.6857855319976807,0.6857855319976807,0.0,216.71920776367188,228.0,22128.9609375,-0.0,4615.68310546875,1.0,283.1499938964844,286.32440185546875,290.6474304199219,292.13336181640625,293.1499938964844,293.1499938964844,283.1499938964844,17492.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045068144798279,1.0,0.0,0.0,1.6676335334777832,1.6676403284072876,1.855644029546966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4306.09130859375,0.0,180.3283233642578,1895.4371337890625,0.0,1646.4998779296875,0.4416026175022125,1.0,0.0,3.0,1.0,0.0
12320460,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.031005859375,0.8102512955665588,0.4016547501087188,0.3652336597442627,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03094482421875,0.8692688941955566,0.5026407837867737,0.4792382419109344,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0309753417969,0.8500911593437195,0.4691638052463531,0.3307570219039917,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.031005859375,0.8223022818565369,0.421310156583786,0.4028627276420593,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311279296875,0.7230212688446045,0.281813234090805,1.2892829179763794,287.03094482421875,286.6736145019531,292.760009765625,287.6152648925781,292.7597351074219,297.1947631835937,287.0304870605469,1.0,0.7139973640441895,1.0,1.0,0.0,1.0,-3.825212240219116,3.8252012729644775,1.0939395906461868e-05,2.66290020942688,0.6882221102714539,0.6882221102714539,0.0,219.4750823974609,228.0,22206.767578125,-0.0,4639.3876953125,1.0,283.1499938964844,286.31549072265625,290.6352233886719,292.1259460449219,293.1499938964844,293.1499938964844,283.1499938964844,17481.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064825296401978,1.0,0.0,0.0,1.6782567501068115,1.6782636642456057,1.8793610934153548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4306.71142578125,0.0,182.9920196533203,1895.4371337890625,0.0,1662.28271484375,0.4437704682350158,1.0,0.0,3.0,1.0,0.0
12320520,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0236511230469,0.8079807162284851,0.40149986743927,0.3651878237724304,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.02362060546875,0.8669934868812561,0.502795934677124,0.4794827997684479,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.02362060546875,0.8479893207550049,0.4693639278411865,0.3309686779975891,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0236511230469,0.82038813829422,0.4215860366821289,0.4032199680805206,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0238037109375,0.7212350368499756,0.2818362414836883,1.2898386716842651,287.0235900878906,286.66119384765625,292.7699890136719,287.6028137207031,292.76971435546875,297.1925354003906,287.0231018066406,1.0,0.7153674960136414,1.0,1.0,0.0,1.0,-3.8269705772399902,3.826959609985352,1.0949364877888002e-05,2.664090633392334,0.6906884908676147,0.6906884908676147,0.0,221.9142303466797,216.0,22284.3203125,-0.0,4660.44140625,1.0,283.1499938964844,286.3063049316406,290.6224365234375,292.117919921875,293.1499938964844,293.1499938964844,283.1499938964844,17472.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084272503852844,1.0,0.0,0.0,1.689043402671814,1.689050316810608,1.903596995589396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4307.16943359375,0.0,185.72857666015625,1895.4371337890625,0.0,1677.8836669921875,0.4459774196147918,1.0,0.0,3.0,1.0,0.0
12320580,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.01568603515625,0.8084770441055298,0.4013386964797973,0.3650217056274414,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155944824219,0.8677274584770203,0.5029389262199402,0.4795964658260345,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.015625,0.8487091064453125,0.4695532917976379,0.331084281206131,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0156555175781,0.8211230039596558,0.4218520522117615,0.4034482538700104,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01580810546875,0.7217486500740051,0.2818551659584045,1.2898077964782717,287.0155639648437,286.6488037109375,292.7799987792969,287.5898742675781,292.7797241210937,297.1903991699219,287.0150146484375,1.0,0.714837908744812,1.0,1.0,0.0,1.0,-3.827325582504273,3.827314615249634,1.0951382137136534e-05,2.664332389831543,0.6931782364845276,0.6931782364845276,0.0,221.2730255126953,216.0,22357.818359375,-0.0,4657.27392578125,1.0,283.1499938964844,286.2966003417969,290.609130859375,292.1092224121094,293.1499938964844,293.1499938964844,283.1499938964844,17462.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103383541107178,1.0,0.0,0.0,1.6999863386154177,1.6999932527542114,1.928343067447713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4307.36572265625,0.0,188.5384979248047,1895.4371337890625,0.0,1693.277099609375,0.4482223391532898,1.0,0.0,3.0,1.0,0.0
12320640,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069274902344,0.8104366064071655,0.4011804461479187,0.3647950291633606,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068359375,0.8700669407844543,0.5030766129493713,0.4796395003795624,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068664550781,0.8509365916252136,0.4697394967079162,0.3311489522457123,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.00689697265625,0.8232632875442505,0.4221155643463135,0.4036082327365875,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.007080078125,0.7234832644462585,0.2818783819675445,1.2894805669784546,287.0068054199219,286.63641357421875,292.7900085449219,287.5764465332031,292.78973388671875,297.1884155273437,287.0062255859375,1.0,0.7136306166648865,1.0,1.0,0.0,1.0,-3.826953649520874,3.8269426822662354,1.0949126590276135e-05,2.6640257835388184,0.6956843137741089,0.6956843137741089,0.0,219.0083923339844,204.0,22428.70703125,-0.0,4641.380859375,1.0,283.1499938964844,286.2862548828125,290.5953063964844,292.09979248046875,293.1499938964844,293.1499938964844,283.1499938964844,17454.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122070789337158,1.0,0.0,0.0,1.711056113243103,1.711063027381897,1.9535382023150305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4307.23974609375,0.0,191.4168701171875,1895.4371337890625,0.0,1708.388427734375,0.4505001902580261,1.0,0.0,3.0,1.0,0.0
12320700,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.997802734375,0.8133703470230103,0.4010256230831146,0.3645325005054474,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.99774169921875,0.8735399842262268,0.5032098889350891,0.4796371161937713,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9977722167969,0.8542346358299255,0.4699233770370483,0.3311816453933716,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.997802734375,0.8263747096061707,0.422377735376358,0.4037256836891174,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979858398437,0.7260574102401733,0.2819078266620636,1.2889840602874756,286.9977111816406,286.6239929199219,292.79998779296875,287.5625915527344,292.7997131347656,297.1865539550781,286.9971008300781,1.0,0.7118868231773376,1.0,1.0,0.0,1.0,-3.826151609420776,3.8261406421661377,1.094437811843818e-05,2.6634085178375244,0.6982092261314392,0.6982092261314392,0.0,215.69015502929688,204.0,22498.19921875,-0.0,4617.35546875,1.0,283.1499938964844,286.27557373046875,290.5809936523437,292.08966064453125,293.1499938964844,293.1499938964844,283.1499938964844,17447.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140214443206787,1.0,0.0,0.0,1.7222473621368408,1.7222543954849243,1.9791761474152739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4306.90673828125,0.0,194.36248779296875,1895.4371337890625,0.0,1723.11572265625,0.4528091847896576,1.0,0.0,3.0,1.0,0.0
12320760,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98846435546875,0.8170294165611267,0.4008731544017792,0.3642453849315643,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9884033203125,0.877921462059021,0.5033385753631592,0.4796020090579986,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9884033203125,0.858399510383606,0.4701045751571655,0.3311914801597595,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98846435546875,0.8302518725395203,0.422638475894928,0.4038132429122925,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9886169433594,0.7292869687080383,0.2819434404373169,1.288379192352295,286.9883728027344,286.6116027832031,292.8099975585937,287.5484313964844,292.8097229003906,297.18487548828125,286.9877319335937,1.0,0.7097653150558472,1.0,1.0,0.0,1.0,-3.825060367584229,3.82504940032959,1.0937957085843664e-05,2.6625816822052,0.7007521390914917,0.7007521390914917,0.0,211.6324462890625,192.0,22566.728515625,-0.0,4587.67236328125,1.0,283.1499938964844,286.26470947265625,290.5663146972656,292.0790405273437,293.1499938964844,293.1499938964844,283.1499938964844,17440.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157816290855408,1.0,0.0,0.0,1.7335484027862549,1.733555555343628,2.005235444357823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4306.42236328125,0.0,197.3729705810547,1895.4371337890625,0.0,1737.4544677734375,0.4551464915275574,1.0,0.0,3.0,1.0,0.0
12320820,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9789733886719,0.8212795853614807,0.4007218480110168,0.3639402389526367,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9788818359375,0.8830821514129639,0.5034622550010681,0.4795417487621307,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9789123535156,0.8633201718330383,0.4702823162078857,0.3311839401721954,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9789428710937,0.8347898125648499,0.4228971898555755,0.4038785099983215,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9791259765625,0.7330765724182129,0.2819845676422119,1.2877026796340942,286.9788513183594,286.5992126464844,292.82000732421875,287.53399658203125,292.8197326660156,297.1833190917969,286.97821044921875,1.0,0.7073691487312317,1.0,1.0,0.0,1.0,-3.823764801025391,3.823753833770752,1.0930350072158037e-05,2.6616060733795166,0.7033127546310425,0.7033127546310425,0.0,207.0420379638672,192.0,22634.544921875,-0.0,4553.9365234375,1.0,283.1499938964844,286.253662109375,290.5513610839844,292.06805419921875,293.1499938964844,293.1499938964844,283.1499938964844,17433.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174897789955139,1.0,0.0,0.0,1.7449520826339722,1.7449591159820557,2.031703729699075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4305.828125,0.0,200.447265625,1895.4371337890625,0.0,1751.4173583984375,0.4575104713439941,1.0,0.0,3.0,1.0,0.0
12320880,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9693298339844,0.8260346055030823,0.4005703628063202,0.363622099161148,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9692687988281,0.888914942741394,0.5035803914070129,0.4794625639915466,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9692687988281,0.8689078688621521,0.4704559445381164,0.3311634361743927,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9693298339844,0.8399173617362976,0.4231530725955963,0.4039274752140045,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9695129394531,0.7373627424240112,0.2820300459861755,1.2869807481765747,286.96923828125,286.5867919921875,292.8299865722656,287.51934814453125,292.8297119140625,297.1818542480469,286.9685974121094,1.0,0.7047823667526245,1.0,1.0,0.0,1.0,-3.822328329086304,3.822317361831665,1.0921927241724916e-05,2.660526990890503,0.7058900594711304,0.7058900594711304,0.0,202.08799743652344,180.0,22701.81640625,-0.0,4517.44482421875,1.0,283.1499938964844,286.2425231933594,290.5362243652344,292.0567626953125,293.1499938964844,293.1499938964844,283.1499938964844,17427.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191534042358398,1.0,0.0,0.0,1.756447434425354,1.756454586982727,2.058560681916788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4305.1591796875,0.0,203.58322143554688,1895.4371337890625,0.0,1765.061279296875,0.4598985612392425,1.0,0.0,3.0,1.0,0.0
12320940,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9596252441406,0.8313170671463013,0.4004178345203399,0.3632926046848297,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95953369140625,0.8954138159751892,0.5036921501159668,0.4793661832809448,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9595642089844,0.8751709461212158,0.470624566078186,0.3311312198638916,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9595947265625,0.8456618785858154,0.4234053790569305,0.4039619266986847,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9598083496094,0.7421697974205017,0.2820793092250824,1.2862236499786377,286.9595031738281,286.57440185546875,292.8399963378906,287.5045471191406,292.8397216796875,297.1805419921875,286.9588623046875,1.0,0.7020371556282043,1.0,1.0,0.0,1.0,-3.820772647857666,3.8207616806030273,1.0912814104813153e-05,2.659360408782959,0.7084850668907166,0.7084850668907166,0.0,196.8373565673828,180.0,22768.623046875,-0.0,4478.703125,1.0,283.1499938964844,286.2313232421875,290.5209655761719,292.0453186035156,293.1499938964844,293.1499938964844,283.1499938964844,17422.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207708358764648,1.0,0.0,0.0,1.76803719997406,1.7680444717407229,2.085816959151999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4304.4365234375,0.0,206.7826995849609,1895.4371337890625,0.0,1778.3681640625,0.4623113870620727,1.0,0.0,3.0,1.0,0.0
12321000,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9498596191406,0.8371115922927856,0.4002633392810821,0.3629549145698547,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.94976806640625,0.902507185935974,0.5037974119186401,0.4792567789554596,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9497985839844,0.8820555806159973,0.4707877933979034,0.3310901820659637,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9498291015625,0.8520013093948364,0.4236535131931305,0.4039856195449829,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9500427246094,0.7474817037582397,0.2821309566497803,1.2854453325271606,286.9497375488281,286.56201171875,292.8500061035156,287.4896850585937,292.8497314453125,297.1792907714844,286.9490966796875,1.0,0.699188232421875,1.0,1.0,0.0,1.0,-3.8191347122192383,3.8191237449646,1.0903227121161764e-05,2.6581332683563232,0.7110965251922607,0.7110965251922607,0.0,191.4008178710937,168.0,22835.037109375,-0.0,4438.54638671875,1.0,283.1499938964844,286.22003173828125,290.50567626953125,292.03375244140625,293.1499938964844,293.1499938964844,283.1499938964844,17416.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223513126373291,1.0,0.0,0.0,1.7797091007232666,1.7797163724899292,2.113447266083313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4303.6845703125,0.0,210.04298400878903,1895.4371337890625,0.0,1791.410888671875,0.4647461175918579,1.0,0.0,3.0,1.0,0.0
12321060,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9400634765625,0.8434869647026062,0.4001060724258423,0.3626094460487366,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9399719238281,0.9105438590049744,0.5038951635360718,0.47913458943367,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94000244140625,0.889589786529541,0.470944732427597,0.3310405611991882,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9400329589844,0.8589922785758972,0.4238965511322021,0.4039988815784454,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9402160644531,0.7533527612686157,0.2821844518184662,1.284649133682251,286.93994140625,286.5495910644531,292.8599853515625,287.47479248046875,292.8597106933594,297.1781005859375,286.9393005371094,1.0,0.6962504982948303,1.0,1.0,0.0,1.0,-3.817420959472656,3.8174099922180176,1.0893199942074716e-05,2.6568496227264404,0.7137256264686584,0.7137256264686584,0.0,185.8103485107422,168.0,22901.095703125,-0.0,4397.2041015625,1.0,283.1499938964844,286.2087097167969,290.49041748046875,292.02215576171875,293.1499938964844,293.1499938964844,283.1499938964844,17411.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238928079605103,1.0,0.0,0.0,1.7914681434631348,1.791475534439087,2.1414679451936538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4302.9208984375,0.0,213.36666870117188,1895.4371337890625,0.0,1804.1688232421875,0.4672038555145263,1.0,0.0,3.0,1.0,0.0
12321120,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302062988281,0.8504793643951416,0.3999457955360412,0.362258106470108,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9301452636719,0.9197582006454468,0.5039858222007751,0.4790023565292358,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9301452636719,0.8977549076080322,0.4710955917835235,0.3309842646121979,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302062988281,0.866651177406311,0.4241344332695007,0.4040039777755737,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9303894042969,0.7598038911819458,0.2822386920452118,1.2838413715362549,286.9301147460937,286.5372009277344,292.8699951171875,287.4599914550781,292.8697204589844,297.177001953125,286.929443359375,1.0,0.693254292011261,1.0,1.0,0.0,1.0,-3.815650463104248,3.815639734268189,1.0882848982873838e-05,2.655524015426636,0.716370701789856,0.716370701789856,0.0,180.1273651123047,156.0,22966.8046875,-0.0,4355.13671875,1.0,283.1499938964844,286.1973571777344,290.4752502441406,292.0105895996094,293.1499938964844,293.1499938964844,283.1499938964844,17406.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254019379615784,1.0,0.0,0.0,1.803300857543945,1.8033082485198968,2.1698501484479493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4302.16064453125,0.0,216.75064086914065,1895.4371337890625,0.0,1816.694091796875,0.4696815609931946,1.0,0.0,3.0,1.0,0.0
12321180,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9203491210937,0.8581794500350952,0.3997827470302582,0.3619011640548706,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9202880859375,0.929970681667328,0.5040686130523682,0.4788598418235779,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9202880859375,0.9066815972328186,0.4712397158145904,0.3309211432933807,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9203491210937,0.8750461339950562,0.4243664741516113,0.4040007889270782,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9205322265625,0.7669026255607605,0.2822933197021484,1.2830222845077517,286.9202575683594,286.5248107910156,292.8800048828125,287.4452819824219,292.8797302246094,297.1759033203125,286.9195861816406,1.0,0.6902059316635132,1.0,1.0,0.0,1.0,-3.81382417678833,3.8138132095336914,1.0872176062548531e-05,2.6541569232940674,0.7190330624580383,0.7190330624580383,0.0,174.36599731445312,156.0,23032.181640625,-0.0,4312.43994140625,1.0,283.1499938964844,286.1859436035156,290.460205078125,291.99908447265625,293.1499938964844,293.1499938964844,283.1499938964844,17401.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268756031990051,1.0,0.0,0.0,1.8152121305465696,1.8152196407318115,2.198609934112028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4301.4208984375,0.0,220.19744873046875,1895.4371337890625,0.0,1828.95849609375,0.4721803069114685,1.0,0.0,3.0,1.0,0.0
12321240,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9104919433594,0.8666571974754333,0.3996179103851318,0.3615406453609466,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.910400390625,0.9409465193748474,0.5041438341140747,0.4787085056304931,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9104309082031,0.917053997516632,0.4713773429393768,0.330852210521698,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91046142578125,0.8842191696166992,0.4245926439762115,0.4039903879165649,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9106750488281,0.7746949195861816,0.2823476493358612,1.2821944952011108,286.9103698730469,286.51239013671875,292.8900146484375,287.4307861328125,292.88970947265625,297.1748046875,286.90972900390625,1.0,0.6871205568313599,1.0,1.0,0.0,1.0,-3.811952352523804,3.811941385269165,1.0861243936233222e-05,2.6527559757232666,0.7217116951942444,0.7217116951942444,0.0,168.5565643310547,144.0,23097.224609375,-0.0,4269.34326171875,1.0,283.1499938964844,286.174560546875,290.4453430175781,291.9877624511719,293.1499938964844,293.1499938964844,283.1499938964844,17396.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283161282539368,1.0,0.0,0.0,1.827193021774292,1.8272005319595337,2.2277284017491186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4300.7158203125,0.0,223.7052459716797,1895.4371337890625,0.0,1840.978759765625,0.4746980965137481,1.0,0.0,3.0,1.0,0.0
12321300,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.900634765625,0.8760117292404175,0.3994505405426025,0.3611767292022705,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.952470064163208,0.5042111873626709,0.4785482287406921,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.90057373046875,0.9287615418434144,0.4715080857276916,0.3307774364948272,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9006042480469,0.8942399024963379,0.4248125553131103,0.4039726853370666,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007873535156,0.7832520008087158,0.2824013829231262,1.281357765197754,286.9005126953125,286.5,292.8999938964844,287.4165344238281,292.89971923828125,297.1737976074219,286.8998718261719,1.0,0.6840016841888428,1.0,1.0,0.0,1.0,-3.810034513473511,3.810023784637451,1.0850051694433205e-05,2.6513211727142334,0.724407434463501,0.724407434463501,0.0,162.70677185058594,144.0,23161.939453125,-0.0,4225.89892578125,1.0,283.1499938964844,286.16314697265625,290.4307556152344,291.97662353515625,293.1499938964844,293.1499938964844,283.1499938964844,17391.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729720413684845,1.0,0.0,0.0,1.839246153831482,1.839253664016724,2.2572159252831625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4300.06103515625,0.0,227.2759552001953,1895.4371337890625,0.0,1852.7257080078125,0.4772355258464813,1.0,0.0,3.0,1.0,0.0
12321360,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907470703125,0.8863330483436584,0.3992797434329986,0.3608091175556183,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8906555175781,0.9643030166625975,0.5042703151702881,0.4783793091773987,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89068603515625,0.9414671659469604,0.4716318249702453,0.33069708943367,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907165527344,0.9052048325538636,0.4250258505344391,0.4039478600025177,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.89093017578125,0.7926361560821533,0.2824540734291076,1.2805125713348389,286.890625,286.48760986328125,292.9100036621094,287.402587890625,292.90972900390625,297.1728210449219,286.8899841308594,1.0,0.6808553338050842,1.0,1.0,0.0,1.0,-3.808072090148926,3.808061361312866,1.0838605703611393e-05,2.649853706359864,0.7271206974983215,0.7271206974983215,0.0,156.8297119140625,132.0,23226.318359375,-0.0,4182.19677734375,1.0,283.1499938964844,286.1517333984375,290.4164733886719,291.9657592773437,293.1499938964844,293.1499938964844,283.1499938964844,17387.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310881614685059,1.0,0.0,0.0,1.8513704538345337,1.851378083229065,2.287073073148349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4299.47802734375,0.0,230.9101409912109,1895.4371337890625,0.0,1864.1954345703125,0.4797922670841217,1.0,0.0,3.0,1.0,0.0
12321420,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8808898925781,0.8977166414260864,0.3991052806377411,0.36043781042099,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8807983398437,0.9762064218521118,0.5043216347694397,0.4782024323940277,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8808288574219,0.9548258185386658,0.4717488884925842,0.3306115865707397,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.880859375,0.91814386844635,0.4252327680587768,0.4039164185523987,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88104248046875,0.8029131889343262,0.2825055718421936,1.2796592712402344,286.8807678222656,286.4751892089844,292.9200134277344,287.3890686035156,292.9197082519531,297.171875,286.880126953125,1.0,0.6776860952377319,1.0,1.0,0.0,1.0,-3.806067705154419,3.80605697631836,1.082692415366182e-05,2.648355960845948,0.729850709438324,0.729850709438324,0.0,150.93447875976562,132.0,23290.34375,-0.0,4138.30615234375,1.0,283.1499938964844,286.1402893066406,290.4025573730469,291.9552307128906,293.1499938964844,293.1499938964844,283.1499938964844,17383.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324180006980896,1.0,0.0,0.0,1.86355984210968,1.863567471504212,2.317288334552359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4298.97705078125,0.0,234.60694885253903,1895.4371337890625,0.0,1875.373046875,0.4823670387268066,1.0,0.0,3.0,1.0,0.0
12321480,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8710327148437,0.910602331161499,0.398927241563797,0.3600629866123199,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8709411621094,0.987941563129425,0.5043656229972839,0.4780182540416717,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8709716796875,0.9684886932373048,0.4718596637248993,0.3305214047431946,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8710021972656,0.9330222606658936,0.4254335761070251,0.4038788676261902,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8711853027344,0.8138963580131531,0.2825557589530945,1.2787986993789673,286.87091064453125,286.4627990722656,292.92999267578125,287.3760070800781,292.9297180175781,297.1709899902344,286.8702392578125,1.0,0.6744973659515381,1.0,1.0,0.0,1.0,-3.8040246963500977,3.804013729095459,1.0815025234478526e-05,2.6468300819396973,0.7325969338417053,0.7325969338417053,0.0,145.02732849121094,135.0,23354.001953125,-0.0,4094.277099609375,1.0,283.1499938964844,286.1288757324219,290.3890991210937,291.945068359375,293.1499938964844,293.1499938964844,283.1499938964844,17378.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337074279785156,1.0,0.0,0.0,1.8758084774017327,1.8758162260055544,2.34785034081142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4298.57275390625,0.0,238.36550903320312,1895.4371337890625,0.0,1886.2354736328125,0.4849585294723511,1.0,0.0,3.0,1.0,0.0
12321540,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.861572265625,0.9185618162155152,0.3987429738044739,0.3597853481769562,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.86151123046875,0.9940829873085022,0.5044016242027283,0.4779333472251892,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8615417480469,0.9758400917053224,0.4719628393650055,0.3305051922798157,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.861572265625,0.9416396021842957,0.4256274700164795,0.4039417803287506,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8617248535156,0.8199658989906311,0.2826037406921386,1.2784370183944702,286.8614807128906,286.4504089355469,292.94000244140625,287.36346435546875,292.9397277832031,297.17010498046875,286.86090087890625,1.0,0.67307448387146,1.0,1.0,0.0,1.0,-3.803128719329834,3.8031177520751953,1.0809567356773186e-05,2.6460702419281006,0.7353666424751282,0.7353666424751282,0.0,141.86436462402344,135.0,23421.4140625,-0.0,4071.267578125,1.0,283.1499938964844,286.1177978515625,290.37615966796875,291.9354248046875,293.1499938964844,293.1499938964844,283.1499938964844,17374.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349550127983093,1.0,0.0,0.0,1.8881235122680664,1.8881312608718872,2.3787794134477733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4298.4189453125,0.0,242.1881561279297,1895.4371337890625,0.0,1896.7679443359373,0.4875679910182953,1.0,0.0,3.0,1.0,0.0
12321600,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8526916503906,0.9231733083724976,0.398542582988739,0.3595496118068695,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8526306152344,0.9974092245101928,0.5044224262237549,0.4778924882411957,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8526611328125,0.979889750480652,0.4720504879951477,0.3305214643478393,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8526916503906,0.946577250957489,0.4258068203926086,0.4040495753288269,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85284423828125,0.8234273791313171,0.2826407253742218,1.2783066034317017,286.85260009765625,286.43798828125,292.95001220703125,287.3515319824219,292.94970703125,297.169189453125,286.8520202636719,1.0,0.6722361445426941,1.0,1.0,0.0,1.0,-3.802756547927856,3.802745819091797,1.0807186299643943e-05,2.6457114219665527,0.7381657361984253,0.7381657361984253,0.0,140.12315368652344,138.0,23491.09375,-0.0,4058.935546875,1.0,283.1499938964844,286.1071472167969,290.3638916015625,291.9266052246094,293.1499938964844,293.1499938964844,283.1499938964844,17369.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361733317375183,1.0,0.0,0.0,1.9005217552185056,1.900529623031616,2.4101223061734345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4298.61669921875,0.0,246.0797576904297,1895.4371337890625,0.0,1907.0740966796875,0.4901981055736542,1.0,0.0,3.0,1.0,0.0
12321660,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8439636230469,0.925229787826538,0.3983245491981506,0.3593338429927826,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8439025878906,0.998833954334259,0.5044310092926025,0.4777246117591858,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84393310546875,0.9817466139793396,0.472120851278305,0.3305535912513733,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8439636230469,0.9489194750785828,0.425969123840332,0.4041794240474701,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8441162109375,0.8250454068183899,0.2826638221740722,1.278295397758484,286.8438720703125,286.42559814453125,292.9599914550781,287.3402709960937,292.959716796875,297.1681823730469,286.8432922363281,1.0,0.6718466877937317,1.0,1.0,0.0,1.0,-3.8024532794952393,3.80244255065918,1.0805243618960958e-05,2.6454179286956787,0.7409911155700684,0.7409911155700684,0.0,139.3218994140625,138.0,23561.134765625,-0.0,4052.8955078125,1.0,283.1499938964844,286.0965881347656,290.3523864746094,291.91864013671875,293.1499938964844,293.1499938964844,283.1499938964844,17364.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373736500740051,1.0,0.0,0.0,1.9130040407180784,1.9130120277404783,2.441884703330288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4299.06103515625,0.0,250.0428924560547,1895.4371337890625,0.0,1917.2489013671875,0.4928495585918426,1.0,0.0,3.0,1.0,0.0
