time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321720,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83526611328125,0.9255062341690063,0.3980899751186371,0.3591259121894836,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.835205078125,0.9990016222000122,0.5044368505477905,0.4775866270065307,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.835205078125,0.9821653962135316,0.4721747040748596,0.3305919766426086,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8352355957031,0.949511706829071,0.4261137843132019,0.4043172597885132,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8354187011719,0.8253991603851318,0.2826733589172363,1.2783379554748535,286.8351745605469,286.4132080078125,292.9700012207031,287.3297119140625,292.9697265625,297.1671142578125,286.8345947265625,1.0,0.6717751622200012,1.0,1.0,0.0,1.0,-3.802297353744507,3.802286386489868,1.080409583664732e-05,2.6452114582061768,0.7438411116600037,0.7438411116600037,0.0,139.14402770996094,141.0,23631.515625,-0.0,4051.29931640625,1.0,283.1499938964844,286.0860595703125,290.3416442871094,291.91143798828125,293.1499938964844,293.1499938964844,283.1499938964844,17359.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385551333427429,1.0,0.0,0.0,1.92556631565094,1.92557430267334,2.474060636359354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4299.71240234375,0.0,254.0781707763672,1895.4371337890625,0.0,1927.2833251953125,0.4955218732357025,1.0,0.0,3.0,1.0,0.0
12321780,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8268127441406,0.9245809316635132,0.397841215133667,0.3589192926883697,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8267517089844,0.9987074732780457,0.5044203400611877,0.4777784049510956,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8267517089844,0.9816282391548156,0.4722138941287994,0.3306312263011932,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8267822265625,0.9489315152168274,0.4262419641017914,0.4044549167156219,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.82696533203125,0.824900209903717,0.2826707661151886,1.2783989906311035,286.82672119140625,286.4007873535156,292.9800109863281,287.32000732421875,292.9797058105469,297.1659851074219,286.826171875,1.0,0.6719675064086914,1.0,1.0,0.0,1.0,-3.802576065063477,3.802565336227417,1.0805435522343032e-05,2.645313501358032,0.746720552444458,0.746720552444458,0.0,139.39559936523438,141.0,23703.5625,-0.0,4053.71484375,1.0,283.1499938964844,286.0757141113281,290.33172607421875,291.9051208496094,293.1499938964844,293.1499938964844,283.1499938964844,17354.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397161722183228,1.0,0.0,0.0,1.9382153749465945,1.938223481178284,2.5066717057598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4300.65380859375,0.0,258.1885681152344,1895.4371337890625,0.0,1937.162841796875,0.4982164204120636,1.0,0.0,3.0,1.0,0.0
12321840,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8184509277344,0.9226046800613404,0.3975795209407806,0.3587148487567901,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8183898925781,0.9975789785385132,0.5043731331825256,0.4778760969638824,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8183898925781,0.9802376627922058,0.4722394347190857,0.3306717872619629,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81842041015625,0.9473137855529784,0.4263549447059631,0.4045927226543426,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.818603515625,0.8236510753631592,0.2826562523841858,1.2784768342971802,286.818359375,286.3883972167969,292.989990234375,287.3111572265625,292.9897155761719,297.1648254394531,286.8178100585937,1.0,0.6723162531852722,1.0,1.0,0.0,1.0,-3.80277681350708,3.802766084671021,1.080638321582228e-05,2.645380735397339,0.749627411365509,0.749627411365509,0.0,140.011474609375,144.0,23775.462890625,-0.0,4058.261474609375,1.0,283.1499938964844,286.0654602050781,290.3226318359375,291.899658203125,293.1499938964844,293.1499938964844,283.1499938964844,17349.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408519387245178,1.0,0.0,0.0,1.9509490728378296,1.950957179069519,2.5397164904461533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4301.8466796875,0.0,262.374755859375,1895.4371337890625,0.0,1946.8446044921875,0.5009326338768005,1.0,0.0,3.0,1.0,0.0
12321900,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8099975585937,0.9197940230369568,0.3973040580749511,0.3585093915462494,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8099060058594,0.995793342590332,0.5043081641197205,0.477858692407608,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8099365234375,0.9781287312507628,0.4722503423690796,0.3307110071182251,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8099670410156,0.9448434710502625,0.4264519810676574,0.4047272801399231,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8101501464844,0.8217942714691162,0.282628983259201,1.2785544395446775,286.80987548828125,286.3760070800781,293.0,287.3032531738281,292.9997253417969,297.16357421875,286.809326171875,1.0,0.6727827191352844,1.0,1.0,0.0,1.0,-3.802807331085205,3.8027963638305664,1.0806350474013016e-05,2.64532470703125,0.7525607943534851,0.7525607943534851,0.0,140.92510986328125,144.0,23846.619140625,-0.0,4064.28564453125,1.0,283.1499938964844,286.0550842285156,290.3144836425781,291.8951110839844,293.1499938964844,293.1499938964844,283.1499938964844,17343.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419605851173401,1.0,0.0,0.0,1.9637703895568848,1.963778614997864,2.573207495970564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4303.25390625,0.0,266.63983154296875,1895.4371337890625,0.0,1956.3126220703125,0.5036714673042297,1.0,0.0,3.0,1.0,0.0
12321960,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.801513671875,0.9165650010108948,0.3970169126987457,0.3582995533943176,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8014221191406,0.993645966053009,0.5042322874069214,0.4778361320495605,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.80145263671875,0.9755983352661132,0.4722486436367035,0.3307462334632873,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8014831542969,0.941901445388794,0.4265355169773102,0.4048554897308349,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8016357421875,0.8196083903312683,0.2825909852981567,1.2786142826080322,286.8013916015625,286.36358642578125,293.010009765625,287.2963562011719,293.0097045898437,297.1623229980469,286.80084228515625,1.0,0.673323929309845,1.0,1.0,0.0,1.0,-3.802790403366089,3.802779674530029,1.080605488823494e-05,2.645237922668457,0.7555195093154907,0.7555195093154907,0.0,142.01190185546875,147.0,23917.498046875,-0.0,4071.302001953125,1.0,283.1499938964844,286.0447082519531,290.3072204589844,291.8914489746094,293.1499938964844,293.1499938964844,283.1499938964844,17338.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430282235145569,1.0,0.0,0.0,1.9766690731048584,1.9766772985458367,2.607121700748394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4304.884765625,0.0,270.9817810058594,1895.4371337890625,0.0,1965.445556640625,0.506430983543396,1.0,0.0,3.0,1.0,0.0
12322020,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7929992675781,0.9130831360816956,0.396718829870224,0.3580844104290008,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7929382324219,0.9912142157554626,0.5041452646255493,0.4778082072734833,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79296875,0.9727453589439392,0.472234845161438,0.3307766020298004,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7929992675781,0.9386242032051086,0.4266061782836914,0.4049762785434723,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.79315185546875,0.8171879053115845,0.282542884349823,1.278651475906372,286.7929077148437,286.3511962890625,293.0199890136719,287.2905578613281,293.01971435546875,297.1610412597656,286.7923583984375,1.0,0.6739172339439392,1.0,1.0,0.0,1.0,-3.802712202072144,3.802701473236084,1.0805417332448997e-05,2.645111083984375,0.758504331111908,0.758504331111908,0.0,143.22802734375,147.0,23988.060546875,-0.0,4078.99072265625,1.0,283.1499938964844,286.0343017578125,290.3009948730469,291.88873291015625,293.1499938964844,293.1499938964844,283.1499938964844,17333.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440477013587952,1.0,0.0,0.0,1.9896454811096191,1.989653825759888,2.641464789121528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4306.77294921875,0.0,275.4020080566406,1895.4371337890625,0.0,1974.1806640625,0.5092111229896545,1.0,0.0,3.0,1.0,0.0
12322080,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7845153808594,0.9095023274421692,0.3964110612869262,0.3578637242317199,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.784423828125,0.9885728359222412,0.5040476322174072,0.477773904800415,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7844543457031,0.969665229320526,0.4722102284431457,0.3308019340038299,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.78448486328125,0.9351405501365662,0.4266652762889862,0.4050894975662231,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7846374511719,0.8146148324012756,0.2824859321117401,1.2786643505096436,286.7843933105469,286.3388061523437,293.0299987792969,287.2859191894531,293.0297241210937,297.1597595214844,286.7838439941406,1.0,0.6745427846908569,1.0,1.0,0.0,1.0,-3.802568435668945,3.8025577068328857,1.080441415979294e-05,2.6449413299560547,0.7615140676498413,0.7615140676498413,0.0,144.53280639648438,150.0,24058.255859375,-0.0,4087.075439453125,1.0,283.1499938964844,286.0238952636719,290.2958068847656,291.8870544433594,293.1499938964844,293.1499938964844,283.1499938964844,17328.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450098991394043,1.0,0.0,0.0,2.002692461013794,2.0027008056640625,2.676220560715592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4308.92919921875,0.0,279.8993530273437,1895.4371337890625,0.0,1982.4376220703125,0.512010395526886,1.0,0.0,3.0,1.0,0.0
12322140,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7760009765625,0.9059078693389891,0.396093487739563,0.3576367795467376,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7759094238281,0.9857507944107056,0.5039386749267578,0.4777318835258484,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.77593994140625,0.9663975834846495,0.4721745252609253,0.3308215141296386,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7759704589844,0.9315106868743896,0.4267126023769378,0.4051942527294159,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.776123046875,0.8119165897369385,0.2824200391769409,1.2786498069763184,286.77587890625,286.3263854980469,293.0400085449219,287.2825012207031,293.0397033691406,297.1584777832031,286.7753295898437,1.0,0.6751916408538818,1.0,1.0,0.0,1.0,-3.802350044250488,3.8023393154144287,1.0802994438563474e-05,2.6447222232818604,0.7645505666732788,0.7645505666732788,0.0,145.90982055664062,150.0,24128.05859375,-0.0,4095.424072265625,1.0,283.1499938964844,286.0134582519531,290.2918395996094,291.88653564453125,293.1499938964844,293.1499938964844,283.1499938964844,17324.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459147572517395,1.0,0.0,0.0,2.0158145427703857,2.0158228874206543,2.711405784339149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4311.39013671875,0.0,284.4766845703125,1895.4371337890625,0.0,1990.213623046875,0.5148297548294067,1.0,0.0,3.0,1.0,0.0
12322200,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7674560546875,0.9024074673652648,0.3957674205303192,0.357403814792633,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.76739501953125,0.9828014373779296,0.5038194060325623,0.4776820838451385,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7674255371094,0.963009774684906,0.4721291065216064,0.330835610628128,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7674560546875,0.9278237223625184,0.4267495572566986,0.4052909910678863,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7676086425781,0.8091375231742859,0.2823465466499328,1.278609037399292,286.7673645019531,286.3139953613281,293.04998779296875,287.2803955078125,293.0497131347656,297.1571655273437,286.7668151855469,1.0,0.6758516430854797,1.0,1.0,0.0,1.0,-3.802060127258301,3.802049398422241,1.080117635865463e-05,2.644456624984741,0.7676118016242981,0.7676118016242981,0.0,147.33248901367188,153.0,24197.435546875,-0.0,4103.87158203125,1.0,283.1499938964844,286.0030212402344,290.2890930175781,291.8871765136719,293.1499938964844,293.1499938964844,283.1499938964844,17319.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467540502548218,1.0,0.0,0.0,2.029000997543335,2.0290095806121826,2.746995164670807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4314.158203125,0.0,289.13153076171875,1895.4371337890625,0.0,1997.435791015625,0.5176669359207153,1.0,0.0,3.0,1.0,0.0
12322260,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7589416503906,0.8989538550376892,0.3954326808452606,0.3571644127368927,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.75885009765625,0.9797428846359252,0.5036894083023071,0.4776235818862915,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7588806152344,0.9595267176628112,0.4720736443996429,0.3308437466621399,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7589111328125,0.9241184592247008,0.4267758727073669,0.4053790271282196,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75909423828125,0.806283175945282,0.2822653949260711,1.2785402536392212,286.7588195800781,286.3016052246094,293.0599975585937,287.2796325683594,293.0597229003906,297.1559143066406,286.7582702636719,1.0,0.6765179634094238,1.0,1.0,0.0,1.0,-3.801692724227905,3.8016819953918457,1.0798927178257143e-05,2.6441404819488525,0.770699679851532,0.770699679851532,0.0,148.7919158935547,153.0,24266.373046875,-0.0,4112.34423828125,1.0,283.1499938964844,285.9925842285156,290.2877197265625,291.8891296386719,293.1499938964844,293.1499938964844,283.1499938964844,17315.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475296854972839,1.0,0.0,0.0,2.0422556400299072,2.042264223098755,2.7830026283481857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4317.2724609375,0.0,293.8664245605469,1895.4371337890625,0.0,2004.1180419921875,0.5205226540565491,1.0,0.0,3.0,1.0,0.0
12322320,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7503967285156,0.8955203294754028,0.3950903117656708,0.3569189608097076,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7503356933594,0.9766064882278442,0.5035495758056641,0.477556824684143,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7503356933594,0.955988109111786,0.4720092713832855,0.3308463394641876,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7503662109375,0.9204477667808532,0.4267926514148712,0.4054589867591858,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.75054931640625,0.8033897280693054,0.2821776568889618,1.2784457206726074,286.75030517578125,286.2892150878906,293.07000732421875,287.28033447265625,293.0697021484375,297.1546325683594,286.749755859375,1.0,0.6771847605705261,1.0,1.0,0.0,1.0,-3.8012535572052,3.8012425899505615,1.0796280548674986e-05,2.643778085708618,0.7738124132156372,0.7738124132156372,0.0,150.27420043945312,156.0,24334.8515625,-0.0,4120.76611328125,1.0,283.1499938964844,285.98211669921875,290.2877502441406,291.8924255371094,293.1499938964844,293.1499938964844,283.1499938964844,17311.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482349872589111,1.0,0.0,0.0,2.055568218231201,2.055576801300049,2.819403164266987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4320.734375,0.0,298.6789855957031,1895.4371337890625,0.0,2010.2010498046875,0.5233948826789856,1.0,0.0,3.0,1.0,0.0
12322380,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.74188232421875,0.8921183943748474,0.3947402238845825,0.3566672801971435,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7417907714844,0.9734041094779968,0.5033997297286987,0.4774813652038574,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7418212890625,0.9524103999137878,0.4719358682632446,0.3308431208133697,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7418518066406,0.916837990283966,0.4267998337745666,0.4055305421352386,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.74200439453125,0.8005130290985107,0.2820833325386047,1.278324842453003,286.74176025390625,286.2767944335937,293.0799865722656,287.28253173828125,293.0797119140625,297.15338134765625,286.7412109375,1.0,0.6778495907783508,1.0,1.0,0.0,1.0,-3.800740003585816,3.8007290363311768,1.0793222827487623e-05,2.6433680057525635,0.776951253414154,0.776951253414154,0.0,151.7748260498047,156.0,24402.861328125,-0.0,4129.1005859375,1.0,283.1499938964844,285.9716796875,290.28924560546875,291.89715576171875,293.1499938964844,293.1499938964844,283.1499938964844,17307.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488704323768616,1.0,0.0,0.0,2.0689399242401123,2.068948745727539,2.8562038778545684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4324.5751953125,0.0,303.5707702636719,1895.4371337890625,0.0,2015.6866455078125,0.5262836813926697,1.0,0.0,3.0,1.0,0.0
12322440,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7333679199219,0.8887648582458496,0.3943830132484436,0.3564096093177795,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7332763671875,0.9701544642448424,0.5032404065132141,0.477397471666336,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7333068847656,0.9488176107406616,0.4718540012836456,0.3308344185352325,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7333374023437,0.9133221507072448,0.4267979860305786,0.4055940806865692,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7334899902344,0.7976704835891724,0.2819830179214477,1.2781790494918823,286.7332458496094,286.264404296875,293.0899963378906,287.28631591796875,293.0897216796875,297.15216064453125,286.7326965332031,1.0,0.6785097122192383,1.0,1.0,0.0,1.0,-3.8001558780670166,3.800144910812378,1.0789776752062608e-05,2.6429131031036377,0.7801156640052795,0.7801156640052795,0.0,153.28671264648438,159.0,24470.388671875,-0.0,4137.3115234375,1.0,283.1499938964844,285.9612121582031,290.29229736328125,291.9034423828125,293.1499938964844,293.1499938964844,283.1499938964844,17303.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494333982467651,1.0,0.0,0.0,2.082364320755005,2.082373142242432,2.893389137170743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4328.81005859375,0.0,308.5404663085937,1895.4371337890625,0.0,2020.5513916015625,0.5291876196861267,1.0,0.0,3.0,1.0,0.0
12322500,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.724853515625,0.8854643702507019,0.3940185606479645,0.3561457991600036,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7247619628906,0.96686589717865,0.5030714273452759,0.4773048758506775,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72479248046875,0.9452216029167176,0.471763551235199,0.3308199644088745,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7248229980469,0.9099199175834656,0.4267869591712951,0.4056493043899536,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7249755859375,0.7948662042617798,0.2818767130374908,1.278007984161377,286.7247314453125,286.25201416015625,293.1000061035156,287.291748046875,293.0997314453125,297.15093994140625,286.72418212890625,1.0,0.6791638731956482,1.0,1.0,0.0,1.0,-3.799499273300171,3.799488306045532,1.078593049896881e-05,2.6424124240875244,0.7833067178726196,0.7833067178726196,0.0,154.8075714111328,159.0,24537.431640625,-0.0,4145.37890625,1.0,283.1499938964844,285.9507751464844,290.2970275878906,291.91131591796875,293.1499938964844,293.1499938964844,283.1499938964844,17300.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749925434589386,1.0,0.0,0.0,2.095842361450196,2.095851182937622,2.930964910774492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4333.4658203125,0.0,313.58953857421875,1895.4371337890625,0.0,2024.8060302734373,0.5321069955825806,1.0,0.0,3.0,1.0,0.0
12322560,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7163391113281,0.8822246193885803,0.3936473429203033,0.3558761477470398,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7162475585937,0.9635507464408876,0.5028932094573975,0.4772038459777832,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7162780761719,0.9416384696960448,0.4716650247573852,0.3308000862598419,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71630859375,0.9066547155380248,0.4267672598361969,0.4056965708732605,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.7921074628829956,0.2817649245262146,1.277813196182251,286.7162170410156,286.2395935058594,293.1099853515625,287.29888916015625,293.1097106933594,297.1497497558594,286.7156677246094,1.0,0.6798108220100403,1.0,1.0,0.0,1.0,-3.798774003982544,3.798763036727905,1.0781709534057882e-05,2.641868829727173,0.7865240573883057,0.7865240573883057,0.0,156.33380126953125,162.0,24603.978515625,-0.0,4153.28857421875,1.0,283.1499938964844,285.9403686523437,290.3034362792969,291.9208679199219,293.1499938964844,293.1499938964844,283.1499938964844,17296.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503435611724854,1.0,0.0,0.0,2.109367847442627,2.1093766689300537,2.96891641937691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4338.55322265625,0.0,318.7167663574219,1895.4371337890625,0.0,2028.42431640625,0.5350403189659119,1.0,0.0,3.0,1.0,0.0
12322620,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7078552246094,0.879048764705658,0.3932695984840393,0.3556008040904999,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7077941894531,0.9602177739143372,0.5027060508728027,0.4770945608615875,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7077941894531,0.9380801916122437,0.4715586900711059,0.3307748734951019,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70782470703125,0.9035451412200928,0.4267391562461853,0.4057360887527466,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7080078125,0.7893972992897034,0.2816478610038757,1.2775955200195312,286.707763671875,286.2272033691406,293.1199951171875,287.3078308105469,293.1197204589844,297.1485900878906,286.7071838378906,1.0,0.6804500818252563,1.0,1.0,0.0,1.0,-3.797981977462769,3.797971248626709,1.0777124771266244e-05,2.641284227371216,0.7897676825523376,0.7897676825523376,0.0,157.86354064941406,162.0,24670.01953125,-0.0,4161.0341796875,1.0,283.1499938964844,285.9299621582031,290.3116149902344,291.93212890625,293.1499938964844,293.1499938964844,283.1499938964844,17293.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506853342056274,1.0,0.0,0.0,2.122936487197876,2.122945547103882,3.0072351364651695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4344.087890625,0.0,323.9216003417969,1895.4371337890625,0.0,2031.383056640625,0.5379867553710938,1.0,0.0,3.0,1.0,0.0
12322680,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.69940185546875,0.8759393095970154,0.3928857743740082,0.3553200662136078,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6993408203125,0.9568753838539124,0.5025104284286499,0.4769774079322815,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6993408203125,0.9345580339431764,0.4714449644088745,0.330744594335556,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6993713378906,0.9005734920501709,0.4267030656337738,0.4057682156562805,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6995544433594,0.786738395690918,0.28152596950531,1.2773563861846924,286.6993103027344,286.2148132324219,293.1300048828125,287.318603515625,293.1297302246094,297.1474609375,286.69873046875,1.0,0.6810814738273621,1.0,1.0,0.0,1.0,-3.7971270084381104,3.797116279602051,1.077219803846674e-05,2.6406614780426025,0.7930371761322021,0.7930371761322021,0.0,159.39529418945312,165.0,24735.5546875,-0.0,4168.6162109375,1.0,283.1499938964844,285.9195861816406,290.3216247558594,291.9451599121094,293.1499938964844,293.1499938964844,283.1499938964844,17290.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509462833404541,1.0,0.0,0.0,2.136543035507202,2.136552095413208,3.045907135401649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4350.083984375,0.0,329.202880859375,1895.4371337890625,0.0,2033.6431884765625,0.5409449934959412,1.0,0.0,3.0,1.0,0.0
12322740,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.69097900390625,0.8728958368301392,0.3924956619739532,0.3550337851047516,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6908874511719,0.9535294771194458,0.5023060441017151,0.4768520891666412,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.69091796875,0.9310807585716248,0.471323698759079,0.3307091295719147,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6909484863281,0.8976587057113647,0.4266588389873504,0.4057926833629608,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.69110107421875,0.7841306924819946,0.281399130821228,1.2770954370498655,286.6908569335937,286.202392578125,293.1400146484375,287.3313293457031,293.13970947265625,297.1463317871094,286.6903076171875,1.0,0.6817044615745544,1.0,1.0,0.0,1.0,-3.796207666397095,3.796196699142456,1.0766922059701756e-05,2.6399996280670166,0.7963340282440186,0.7963340282440186,0.0,160.9283905029297,165.0,24800.57421875,-0.0,4176.0244140625,1.0,283.1499938964844,285.9092102050781,290.33355712890625,291.9600830078125,293.1499938964844,293.1499938964844,283.1499938964844,17287.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511294484138489,1.0,0.0,0.0,2.150187730789185,2.1501967906951904,3.084935542574385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4356.5751953125,0.0,334.5616455078125,1895.4371337890625,0.0,2035.2303466796875,0.5439150929450989,1.0,0.0,3.0,1.0,0.0
12322800,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6825866699219,0.8699193596839905,0.3920997977256775,0.3547424077987671,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6824951171875,0.9501878023147584,0.5020935535430908,0.4767191708087921,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6825256347656,0.9276586771011353,0.4711954295635223,0.3306688368320465,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6825561523437,0.8947983980178833,0.4266069829463959,0.4058100581169128,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6827087402344,0.7815755605697632,0.2812677919864654,1.276814579963684,286.6824645996094,286.19000244140625,293.1499938964844,287.3460693359375,293.14971923828125,297.1452331542969,286.6819152832031,1.0,0.6823193430900574,1.0,1.0,0.0,1.0,-3.7952284812927246,3.795217752456665,1.0761325938801749e-05,2.639302492141724,0.7996572852134705,0.7996572852134705,0.0,162.4619598388672,168.0,24865.07421875,-0.0,4183.267578125,1.0,283.1499938964844,285.8988952636719,290.34747314453125,291.9769592285156,293.1499938964844,293.1499938964844,283.1499938964844,17285.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512289881706238,1.0,0.0,0.0,2.163862943649292,2.163872241973877,3.124301031220966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4363.5634765625,0.0,339.9958801269531,1895.4371337890625,0.0,2036.0931396484373,0.5468953847885132,1.0,0.0,3.0,1.0,0.0
12322860,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6742248535156,0.867008626461029,0.3916981518268585,0.3544458448886871,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.67413330078125,0.9468558430671692,0.5018727779388428,0.4765785336494446,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6741638183594,0.9242998957633972,0.4710601270198822,0.3306236267089844,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6741943359375,0.891991913318634,0.4265474379062652,0.4058201909065246,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6743469238281,0.7790723443031311,0.2811319828033447,1.2765135765075684,286.6741027832031,286.1776123046875,293.1600036621094,287.36212158203125,293.15972900390625,297.1441650390625,286.6735534667969,1.0,0.6829259991645813,1.0,1.0,0.0,1.0,-3.794188976287842,3.7941782474517822,1.0755401490314398e-05,2.638568162918091,0.8030081391334534,0.8030081391334534,0.0,163.99563598632812,168.0,24929.044921875,-0.0,4190.3408203125,1.0,283.1499938964844,285.8886108398437,290.3632507324219,291.9957580566406,293.1499938964844,293.1499938964844,283.1499938964844,17282.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513227462768555,1.0,0.0,0.0,2.177568197250366,2.177577495574951,3.164003032907204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4371.02880859375,0.0,345.506103515625,1895.4371337890625,0.0,2036.905517578125,0.5498856902122498,1.0,0.0,3.0,1.0,0.0
12322920,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6658935546875,0.8641628623008728,0.3912910223007202,0.3541443645954132,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.9435400366783142,0.5016441345214844,0.4764305055141449,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.9210134744644164,0.4709180891513824,0.3305737972259521,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6658630371094,0.8892391920089722,0.4264805614948272,0.4058234691619873,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6660461425781,0.7766209840774536,0.2809919416904449,1.2761938571929932,286.6658020019531,286.1651916503906,293.1700134277344,287.3787536621094,293.1697082519531,297.14312744140625,286.6652526855469,1.0,0.6835246086120605,1.0,1.0,0.0,1.0,-3.793092727661133,3.793081998825073,1.074916417564964e-05,2.6377971172332764,0.8063861727714539,0.8063861727714539,0.0,165.5289764404297,171.0,24992.470703125,-0.0,4197.2509765625,1.0,283.1499938964844,285.8783569335937,290.3802795410156,292.0160827636719,293.1499938964844,293.1499938964844,283.1499938964844,17280.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751492977142334,1.0,0.0,0.0,2.1912975311279297,2.1913070678710938,3.204026484127098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4378.8037109375,0.0,351.0908203125,1895.4371337890625,0.0,2038.3814697265625,0.5528846383094788,1.0,0.0,3.0,1.0,0.0
12322980,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6576232910156,0.861380398273468,0.390878289937973,0.3538378775119781,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65753173828125,0.9402458667755128,0.5014073252677917,0.4762747883796692,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6575622558594,0.917807400226593,0.4707691669464111,0.3305191397666931,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6575927734375,0.8865393400192261,0.4264061152935028,0.4058195650577545,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6577453613281,0.7742204070091248,0.2808476686477661,1.2758549451828003,286.6575012207031,286.1528015136719,293.17999267578125,287.39599609375,293.1797180175781,297.14208984375,286.6569519042969,1.0,0.6841148734092712,1.0,1.0,0.0,1.0,-3.791937828063965,3.791927099227905,1.0742602171376348e-05,2.6369874477386475,0.8097933530807495,0.8097933530807495,0.0,167.06178283691406,171.0,25055.345703125,-0.0,4203.9912109375,1.0,283.1499938964844,285.8681335449219,290.3981628417969,292.0375366210937,293.1499938964844,293.1499938964844,283.1499938964844,17278.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517495155334473,1.0,0.0,0.0,2.20505166053772,2.2050609588623047,3.2443736586174055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4386.7900390625,0.0,356.7508239746094,1895.4371337890625,0.0,2040.6060791015625,0.555892288684845,1.0,0.0,3.0,1.0,0.0
12323040,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6493530273437,0.8586605191230774,0.3904606699943542,0.3535270094871521,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6492919921875,0.936980366706848,0.5011633038520813,0.4761122763156891,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6492919921875,0.9146912097930908,0.4706141352653503,0.330460250377655,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6493225097656,0.8838925957679749,0.4263249337673187,0.4058093428611755,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6495056152344,0.7718706727027893,0.2806996703147888,1.2754993438720703,286.6492614746094,286.1404113769531,293.19000244140625,287.4137878417969,293.1897277832031,297.14111328125,286.6487121582031,1.0,0.6846977472305298,1.0,1.0,0.0,1.0,-3.79073166847229,3.790720939636232,1.0735759133240208e-05,2.6361448764801025,0.8132274150848389,0.8132274150848389,0.0,168.5938720703125,174.0,25117.66796875,-0.0,4210.580078125,1.0,283.1499938964844,285.85797119140625,290.4165954589844,292.0596008300781,293.1499938964844,293.1499938964844,283.1499938964844,17276.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520647048950195,1.0,0.0,0.0,2.218820571899414,2.218830108642578,3.285017555754166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4394.8876953125,0.0,362.4831237792969,1895.4371337890625,0.0,2043.34033203125,0.5589065551757812,1.0,0.0,3.0,1.0,0.0
12323100,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.64117431640625,0.856001079082489,0.3900378942489624,0.3532114326953888,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6410827636719,0.9337487816810608,0.50091153383255,0.4759424328804016,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.64111328125,0.9116727113723756,0.4704525768756866,0.3303967714309692,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6411437988281,0.8812974095344543,0.4262365400791168,0.4057922959327698,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.64129638671875,0.7695704102516174,0.2805477380752563,1.2751260995864868,286.6410522460937,286.12799072265625,293.20001220703125,287.4320983886719,293.19970703125,297.14013671875,286.6405334472656,1.0,0.685272753238678,1.0,1.0,0.0,1.0,-3.789470672607422,3.7894599437713614,1.0728613233368378e-05,2.6352663040161133,0.8166913986206055,0.8166913986206055,0.0,170.12509155273438,174.0,25179.4296875,-0.0,4217.00732421875,1.0,283.1499938964844,285.84783935546875,290.4354553222656,292.0821838378906,293.1499938964844,293.1499938964844,283.1499938964844,17275.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524310350418091,1.0,0.0,0.0,2.2326059341430664,2.2326157093048096,3.325963859879266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4403.076171875,0.0,368.2887573242188,1895.4371337890625,0.0,2046.5196533203125,0.5619276165962219,1.0,0.0,3.0,1.0,0.0
12323160,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6330261230469,0.8534006476402283,0.3896103799343109,0.3528916537761688,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6329345703125,0.9305577874183656,0.500652551651001,0.4757658541202545,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6329650878906,0.9087611436843872,0.4702849984169006,0.3303291499614715,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.63299560546875,0.8787536025047302,0.4261415004730224,0.405769020318985,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6331481933594,0.7673191428184509,0.2803923189640045,1.2747368812561035,286.6329040527344,286.1156005859375,293.2099914550781,287.4509582519531,293.209716796875,297.1391906738281,286.63238525390625,1.0,0.6858405470848083,1.0,1.0,0.0,1.0,-3.7881598472595215,3.788149118423462,1.0721193575591316e-05,2.6343555450439453,0.8201838731765747,0.8201838731765747,0.0,171.6553955078125,177.0,25240.630859375,-0.0,4223.2861328125,1.0,283.1499938964844,285.8377685546875,290.45465087890625,292.1050720214844,293.1499938964844,293.1499938964844,283.1499938964844,17273.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528201341629028,1.0,0.0,0.0,2.246401071548462,2.246410846710205,3.367192960013199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4411.32568359375,0.0,374.1656799316406,1895.4371337890625,0.0,2049.898681640625,0.5649540424346924,1.0,0.0,3.0,1.0,0.0
12323220,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6249084472656,0.850857138633728,0.3891783356666565,0.3525677323341369,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6248474121094,0.9274134039878844,0.5003864765167236,0.4755825698375702,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6248474121094,0.905964970588684,0.4701114892959595,0.330257385969162,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6248779296875,0.876259982585907,0.4260399043560028,0.4057395160198211,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6250305175781,0.7651156783103943,0.2802334427833557,1.2743322849273682,286.62481689453125,286.10321044921875,293.2200012207031,287.4703063964844,293.2197265625,297.13824462890625,286.624267578125,1.0,0.6864012479782104,1.0,1.0,0.0,1.0,-3.786799907684326,3.7867891788482666,1.0713505616877228e-05,2.633412599563598,0.823705792427063,0.823705792427063,0.0,173.18478393554688,177.0,25301.26171875,-0.0,4229.4189453125,1.0,283.1499938964844,285.8277587890625,290.4741516113281,292.1282958984375,293.1499938964844,293.1499938964844,283.1499938964844,17272.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532159090042114,1.0,0.0,0.0,2.2602012157440186,2.2602109909057617,3.408690645301249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4419.63525390625,0.0,380.1122741699219,1895.4371337890625,0.0,2053.337646484375,0.5679850578308105,1.0,0.0,3.0,1.0,0.0
12323280,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61688232421875,0.8483688235282898,0.3887421190738678,0.3522400557994842,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6167907714844,0.9243224263191224,0.5001139044761658,0.4753931164741516,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6168212890625,0.9032934308052064,0.4699325263500213,0.3301818072795868,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6168518066406,0.8738160133361816,0.425932228565216,0.4057042598724365,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61700439453125,0.762959361076355,0.280071496963501,1.2739136219024658,286.61676025390625,286.0907897949219,293.2300109863281,287.4901428222656,293.2297058105469,297.1373596191406,286.6162414550781,1.0,0.6869555115699768,1.0,1.0,0.0,1.0,-3.785395383834839,3.7853846549987793,1.0705573004088365e-05,2.63244104385376,0.8272560238838196,0.8272560238838196,0.0,174.71322631835938,180.0,25361.3203125,-0.0,4235.4169921875,1.0,283.1499938964844,285.8178100585937,290.4940185546875,292.1517944335937,293.1499938964844,293.1499938964844,283.1499938964844,17271.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753603458404541,1.0,0.0,0.0,2.273999214172364,2.274009227752685,3.450436452112627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4428.00537109375,0.0,386.1260681152344,1895.4371337890625,0.0,2056.70654296875,0.5710193514823914,1.0,0.0,3.0,1.0,0.0
12323340,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.60888671875,0.8459331393241882,0.3883015215396881,0.351908415555954,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6088256835937,0.9212904572486876,0.4998342096805572,0.4751969277858734,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6088256835937,0.9007240533828736,0.4697476625442505,0.3301021158695221,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6088562011719,0.8714202046394348,0.4258180260658264,0.4056628346443176,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6090087890625,0.7608485817909241,0.2799062430858612,1.2734801769256592,286.6087951660156,286.0783996582031,293.239990234375,287.51043701171875,293.2397155761719,297.136474609375,286.6082458496094,1.0,0.6875028014183044,1.0,1.0,0.0,1.0,-3.783942937850952,3.7839322090148926,1.069737845682539e-05,2.6314380168914795,0.8308378458023071,0.8308378458023071,0.0,176.2406463623047,180.0,25420.802734375,-0.0,4241.2705078125,1.0,283.1499938964844,285.80792236328125,290.51422119140625,292.1756286621094,293.1499938964844,293.1499938964844,283.1499938964844,17271.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753980278968811,1.0,0.0,0.0,2.2877964973449707,2.287806510925293,3.4924335068353685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4436.44970703125,0.0,392.2076416015625,1895.4371337890625,0.0,2059.98388671875,0.5740569829940796,1.0,0.0,3.0,1.0,0.0
12323400,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6009826660156,0.8435482978820801,0.3878571391105652,0.3515733182430267,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60089111328125,0.9183247685432434,0.4995482861995697,0.4749949276447296,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6009216308594,0.8981981873512268,0.4695576429367065,0.3300188183784485,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6009521484375,0.8690720796585083,0.4256980717182159,0.4056159555912018,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6011047363281,0.758782684803009,0.2797382175922394,1.2730340957641602,286.6008605957031,286.0660095214844,293.25,287.5311584472656,293.2497253417969,297.1356201171875,286.600341796875,1.0,0.6880441308021545,1.0,1.0,0.0,1.0,-3.782449245452881,3.782438516616821,1.0688958354876377e-05,2.63040828704834,0.8344486355781555,0.8344486355781555,0.0,177.76712036132812,183.0,25479.70703125,-0.0,4246.9990234375,1.0,283.1499938964844,285.798095703125,290.5347900390625,292.1997985839844,293.1499938964844,293.1499938964844,283.1499938964844,17270.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543376684188843,1.0,0.0,0.0,2.301584482192993,2.3015947341918945,3.534656798365177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4444.96044921875,0.0,398.354248046875,1895.4371337890625,0.0,2063.093994140625,0.5770962238311768,1.0,0.0,3.0,1.0,0.0
12323460,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5931091308594,0.8412114381790161,0.3874087035655975,0.3512345850467682,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5930480957031,0.9154313206672668,0.4992556571960449,0.4747865200042724,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5930480957031,0.8957130312919617,0.4693620502948761,0.3299316167831421,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.59307861328125,0.8667700290679932,0.4255719184875488,0.4055632352828979,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5932312011719,0.7567600607872009,0.2795672416687011,1.272574543952942,286.593017578125,286.0535888671875,293.260009765625,287.5522766113281,293.2597045898437,297.134765625,286.5924987792969,1.0,0.6885790824890137,1.0,1.0,0.0,1.0,-3.7809109687805176,3.780900239944458,1.0680294508347288e-05,2.62934947013855,0.8380919098854065,0.8380919098854065,0.0,179.29258728027344,183.0,25538.033203125,-0.0,4252.59228515625,1.0,283.1499938964844,285.788330078125,290.5557861328125,292.2243347167969,293.1499938964844,293.1499938964844,283.1499938964844,17270.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546772360801697,1.0,0.0,0.0,2.315363883972168,2.3153741359710693,3.577106610919145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4453.5517578125,0.0,404.5658874511719,1895.4371337890625,0.0,2066.05078125,0.5801368951797485,1.0,0.0,3.0,1.0,0.0
12323520,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5853271484375,0.838920533657074,0.3869567811489105,0.3508926630020141,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.58526611328125,0.9126173853874208,0.4989570379257202,0.4745725393295288,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.58526611328125,0.8932684659957886,0.4691615104675293,0.3298410177230835,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5852966308594,0.8645135164260864,0.42544025182724,0.4055052995681762,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58544921875,0.7547798752784729,0.2793937027454376,1.2721034288406372,286.5852355957031,286.04119873046875,293.2699890136719,287.5738220214844,293.26971435546875,297.13397216796875,286.584716796875,1.0,0.6891084313392639,1.0,1.0,0.0,1.0,-3.77933406829834,3.77932333946228,1.0671421478036793e-05,2.628265619277954,0.8417650461196899,0.8417650461196899,0.0,180.8171539306641,186.0,25595.77734375,-0.0,4258.068359375,1.0,283.1499938964844,285.7786560058594,290.5771179199219,292.24920654296875,293.1499938964844,293.1499938964844,283.1499938964844,17270.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549963593482971,1.0,0.0,0.0,2.329127073287964,2.329137325286865,3.619759354478447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4462.2119140625,0.0,410.8399353027344,1895.4371337890625,0.0,2068.830322265625,0.583177387714386,1.0,0.0,3.0,1.0,0.0
