time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323580,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5776062011719,0.8366726040840149,0.386501133441925,0.3505473732948303,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5775451660156,0.9098893404006958,0.4986520111560821,0.4743524193763733,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5775451660156,0.8908636569976807,0.4689556658267975,0.329746663570404,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5775756835937,0.8623009324073792,0.425302654504776,0.4054417312145233,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5777282714844,0.7528405785560608,0.2792174816131592,1.2716200351715088,286.5775146484375,286.02880859375,293.2799987792969,287.5957336425781,293.2797241210937,297.1331787109375,286.5769958496094,1.0,0.6896318793296814,1.0,1.0,0.0,1.0,-3.7777156829833984,3.777704954147339,1.0662322893040256e-05,2.627154588699341,0.8454717397689819,0.8454717397689819,0.0,182.3407440185547,186.0,25652.939453125,-0.0,4263.41748046875,1.0,283.1499938964844,285.76904296875,290.5988464355469,292.2744445800781,293.1499938964844,293.1499938964844,283.1499938964844,17270.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552982568740845,1.0,0.0,0.0,2.342873334884644,2.342883586883545,3.662612755306327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4470.95068359375,0.0,417.1758117675781,1895.4371337890625,0.0,2071.46142578125,0.58621746301651,1.0,0.0,3.0,1.0,0.0
12323640,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5699462890625,0.8344652652740479,0.3860422670841217,0.3501991927623749,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.56988525390625,0.9072547554969788,0.498341292142868,0.4741269648075104,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5699157714844,0.8884984850883484,0.4687451124191284,0.3296490311622619,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5699157714844,0.8601316213607788,0.4251598417758941,0.4053732752799988,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.570068359375,0.7509411573410034,0.2790389657020569,1.271126389503479,286.5698547363281,286.0163879394531,293.2900085449219,287.6180114746094,293.2897033691406,297.13238525390625,286.5693359375,1.0,0.6901501417160034,1.0,1.0,0.0,1.0,-3.776061534881592,3.776050806045532,1.065302967617754e-05,2.626020193099976,0.8492092490196228,0.8492092490196228,0.0,183.8634796142578,189.0,25709.517578125,-0.0,4268.65673828125,1.0,283.1499938964844,285.759521484375,290.6209411621094,292.29998779296875,293.1499938964844,293.1499938964844,283.1499938964844,17270.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555821537971497,1.0,0.0,0.0,2.356595754623413,2.3566062450408936,3.7056429391668644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4479.751953125,0.0,423.5709838867188,1895.4371337890625,0.0,2073.936767578125,0.5892554521560669,1.0,0.0,3.0,1.0,0.0
12323700,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5623779296875,0.8322955369949341,0.3855800032615661,0.3498478829860687,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56231689453125,0.9047202467918396,0.4980244040489197,0.4738956689834595,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56231689453125,0.8861719965934753,0.468529462814331,0.3295478522777557,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5623474121094,0.8580040335655212,0.4250113666057586,0.4052993953227997,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5625,0.7490800023078918,0.2788580358028412,1.270621657371521,286.5622863769531,286.0039978027344,293.29998779296875,287.640625,293.2997131347656,297.13165283203125,286.561767578125,1.0,0.6906629204750061,1.0,1.0,0.0,1.0,-3.77436876296997,3.774358034133911,1.0643526366038714e-05,2.6248605251312256,0.8529813289642334,0.8529813289642334,0.0,185.3852996826172,189.0,25765.5078125,-0.0,4273.77783203125,1.0,283.1499938964844,285.75006103515625,290.6434020996094,292.3258972167969,293.1499938964844,293.1499938964844,283.1499938964844,17271.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558516263961792,1.0,0.0,0.0,2.370293140411377,2.3703036308288574,3.748844790152362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4488.623046875,0.0,430.0242614746094,1895.4371337890625,0.0,2076.286376953125,0.592290997505188,1.0,0.0,3.0,1.0,0.0
12323760,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5549011230469,0.8301605582237244,0.3851146101951599,0.3494938015937805,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5548095703125,0.9022917151451112,0.4977017939090729,0.4736590087413788,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5548400878906,0.8838838934898376,0.468309074640274,0.3294433951377868,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55487060546875,0.8559171557426453,0.4248576164245605,0.4052205979824066,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.55499267578125,0.7472559213638306,0.2786749303340912,1.2701070308685305,286.5547790527344,285.9916076660156,293.3099975585937,287.6635437011719,293.3097229003906,297.13092041015625,286.5542907714844,1.0,0.6911707520484924,1.0,1.0,0.0,1.0,-3.7726409435272217,3.772630214691162,1.063383388100192e-05,2.623677968978882,0.856786847114563,0.856786847114563,0.0,186.90626525878903,192.0,25820.908203125,-0.0,4278.791015625,1.0,283.1499938964844,285.7406921386719,290.6661682128906,292.35211181640625,293.1499938964844,293.1499938964844,283.1499938964844,17272.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561069130897522,1.0,0.0,0.0,2.383960247039795,2.3839707374572754,3.79220125523716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4497.55029296875,0.0,436.53369140625,1895.4371337890625,0.0,2078.513916015625,0.5953227877616882,1.0,0.0,3.0,1.0,0.0
12323820,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5474548339844,0.8280574083328247,0.3846462368965149,0.3491369783878326,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5473937988281,0.8999212384223938,0.4973735809326172,0.4734170138835907,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.54742431640625,0.8816335201263428,0.4680840373039245,0.3293356597423553,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54742431640625,0.8538698554039001,0.4246987104415893,0.4051368832588196,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5475769042969,0.745467483997345,0.278489738702774,1.269582986831665,286.54736328125,285.97918701171875,293.32000732421875,287.686767578125,293.3197021484375,297.1302185058594,286.546875,1.0,0.6916736960411072,1.0,1.0,0.0,1.0,-3.770878791809082,3.7708680629730233,1.0623956768540666e-05,2.6224727630615234,0.8606265187263489,0.8606265187263489,0.0,188.4264068603516,192.0,25875.71875,-0.0,4283.69921875,1.0,283.1499938964844,285.7314147949219,290.68927001953125,292.3786315917969,293.1499938964844,293.1499938964844,283.1499938964844,17273.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563492059707642,1.0,0.0,0.0,2.397592782974243,2.3976035118103027,3.835696134046884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4506.529296875,0.0,443.09710693359375,1895.4371337890625,0.0,2080.628173828125,0.598349928855896,1.0,0.0,3.0,1.0,0.0
12323880,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5401306152344,0.8259831666946411,0.3841752111911773,0.3487777411937713,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5400695800781,0.8975839614868164,0.4970402121543884,0.4731701612472534,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5400695800781,0.8794206380844116,0.4678547084331512,0.3292249739170074,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.54010009765625,0.8518612384796143,0.4245350956916809,0.4050487279891968,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5402526855469,0.7437135577201843,0.2783027589321136,1.2690507173538208,286.5400390625,285.966796875,293.3299865722656,287.7102355957031,293.3297119140625,297.1295166015625,286.53955078125,1.0,0.6921723484992981,1.0,1.0,0.0,1.0,-3.7690858840942383,3.769075393676758,1.0613913218548989e-05,2.6212475299835205,0.8644989728927612,0.8644989728927612,0.0,189.94577026367188,195.0,25929.94140625,-0.0,4288.51123046875,1.0,283.1499938964844,285.7221984863281,290.7126159667969,292.4053649902344,293.1499938964844,293.1499938964844,283.1499938964844,17274.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565780878067017,1.0,0.0,0.0,2.4111852645874023,2.411195993423462,3.879310099819122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4515.55029296875,0.0,449.7120666503906,1895.4371337890625,0.0,2082.626220703125,0.601371169090271,1.0,0.0,3.0,1.0,0.0
12323940,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5328674316406,0.8239343166351318,0.383701354265213,0.3484159409999847,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5328063964844,0.8952791094779968,0.4967012405395508,0.4729179441928863,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5328063964844,0.8772442936897278,0.4676207304000854,0.3291110098361969,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5328369140625,0.8498895764350891,0.4243663251399994,0.40495565533638,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5329895019531,0.7419923543930054,0.2781138718128204,1.2685096263885498,286.53277587890625,285.95440673828125,293.3399963378906,287.7339782714844,293.3397216796875,297.1288757324219,286.53228759765625,1.0,0.6926662921905518,1.0,1.0,0.0,1.0,-3.7672598361968994,3.767249345779419,1.060369140759576e-05,2.62000036239624,0.8684084415435791,0.8684084415435791,0.0,191.4642791748047,195.0,25983.5703125,-0.0,4293.22119140625,1.0,283.1499938964844,285.7131042480469,290.7362365722656,292.432373046875,293.1499938964844,293.1499938964844,283.1499938964844,17276.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567962408065796,1.0,0.0,0.0,2.4247348308563232,2.424745559692383,3.923032068087197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4524.6162109375,0.0,456.376220703125,1895.4371337890625,0.0,2084.531494140625,0.6043856143951416,1.0,0.0,3.0,1.0,0.0
12324000,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52569580078125,0.8219078779220581,0.3832250833511352,0.348051905632019,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.525634765625,0.8930070400238037,0.4963573217391968,0.4726611375808716,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5256652832031,0.8751043081283569,0.4673826098442077,0.3289941847324371,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5256652832031,0.8479540944099426,0.4241930246353149,0.4048583209514618,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5258178710937,0.7403027415275574,0.2779233753681183,1.2679612636566162,286.5256042480469,285.9419860839844,293.3500061035156,287.7579650878906,293.3497009277344,297.1282043457031,286.525146484375,1.0,0.6931563019752502,1.0,1.0,0.0,1.0,-3.765405416488648,3.765394926071167,1.059331771102734e-05,2.618734359741211,0.8723517656326294,0.8723517656326294,0.0,192.9820556640625,198.0,26036.60546875,-0.0,4297.841796875,1.0,283.1499938964844,285.7040710449219,290.7601013183594,292.4595947265625,293.1499938964844,293.1499938964844,283.1499938964844,17278.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570027709007263,1.0,0.0,0.0,2.4382362365722656,2.4382472038269043,3.966842143654503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4533.7119140625,0.0,463.0874938964844,1895.4371337890625,0.0,2086.33544921875,0.6073920726776123,1.0,0.0,3.0,1.0,0.0
12324060,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.51861572265625,0.8199001550674438,0.3827462196350097,0.3476855158805847,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5185546875,0.8907667994499207,0.496008038520813,0.4723992049694061,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5185852050781,0.8729996681213379,0.4671400189399719,0.3288742005825043,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5185852050781,0.8460531830787659,0.4240148067474365,0.4047563076019287,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51873779296875,0.7386428713798523,0.2777312099933624,1.2674051523208618,286.5185241699219,285.9295959472656,293.3599853515625,287.7821655273437,293.3597106933594,297.1275939941406,286.51806640625,1.0,0.6936420202255249,1.0,1.0,0.0,1.0,-3.763520479202272,3.76350998878479,1.0582779395917896e-05,2.617448091506958,0.8763334155082703,0.8763334155082703,0.0,194.4990234375,198.0,26089.044921875,-0.0,4302.36767578125,1.0,283.1499938964844,285.6951599121094,290.7841796875,292.48699951171875,293.1499938964844,293.1499938964844,283.1499938964844,17280.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571997046470642,1.0,0.0,0.0,2.451685667037964,2.4516966342926025,4.010725263015047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4542.83984375,0.0,469.8427734375,1895.4371337890625,0.0,2088.056396484375,0.6103895902633667,1.0,0.0,3.0,1.0,0.0
12324120,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5116271972656,0.8179078102111816,0.3822651505470276,0.3473171293735504,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5115661621094,0.8885586857795715,0.4956540763378143,0.4721328616142273,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5115661621094,0.8709301352500916,0.4668934643268585,0.3287514746189117,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5115966796875,0.8441859483718872,0.4238322973251343,0.4046502709388733,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5117492675781,0.7370116114616394,0.2775376737117767,1.2668428421020508,286.51153564453125,285.9172058105469,293.3699951171875,287.8065490722656,293.3697204589844,297.1269836425781,286.5110778808594,1.0,0.6941240429878235,1.0,1.0,0.0,1.0,-3.761609315872192,3.761598587036133,1.057210101862438e-05,2.6161446571350098,0.8803500533103943,0.8803500533103943,0.0,196.01528930664065,201.0,26140.890625,-0.0,4306.810546875,1.0,283.1499938964844,285.68634033203125,290.8084411621094,292.5145874023437,293.1499938964844,293.1499938964844,283.1499938964844,17282.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573862075805664,1.0,0.0,0.0,2.465078353881836,2.4650895595550537,4.05466380470898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4551.98583984375,0.0,476.6403198242188,1895.4371337890625,0.0,2089.6865234375,0.6133771538734436,1.0,0.0,3.0,1.0,0.0
12324180,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5047302246094,0.8159270286560059,0.3817817270755768,0.3469466269016266,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5046691894531,0.8863818645477295,0.4952949583530426,0.4718616306781769,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5046691894531,0.8688946962356567,0.4666425883769989,0.3286257088184356,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.50469970703125,0.8423506021499634,0.4236450791358948,0.4045397341251373,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5048522949219,0.7354070544242859,0.277342677116394,1.2662737369537354,286.504638671875,285.90478515625,293.3800048828125,287.8310852050781,293.37969970703125,297.1264038085937,286.5041809082031,1.0,0.6946021914482117,1.0,1.0,0.0,1.0,-3.759669780731201,3.7596592903137207,1.056127166521037e-05,2.6148221492767334,0.884406328201294,0.884406328201294,0.0,197.5308074951172,201.0,26192.13671875,-0.0,4311.1650390625,1.0,283.1499938964844,285.6776123046875,290.8329162597656,292.5423583984375,293.1499938964844,293.1499938964844,283.1499938964844,17285.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575640082359314,1.0,0.0,0.0,2.478410005569458,2.478421211242676,4.098639294625173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4561.15185546875,0.0,483.4762268066406,1895.4371337890625,0.0,2091.24072265625,0.6163535118103027,1.0,0.0,3.0,1.0,0.0
12324240,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979248046875,0.8139541745185852,0.3812963366508484,0.3465743064880371,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.8842364549636841,0.4949313700199127,0.4715861678123474,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.8668931126594543,0.4663878381252289,0.3284973204135895,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4978942871094,0.8405463695526123,0.4234537780284881,0.4044253230094909,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4980163574219,0.7338278889656067,0.2771465182304382,1.26569926738739,286.4978332519531,285.89239501953125,293.3900146484375,287.85577392578125,293.38970947265625,297.1258239746094,286.49737548828125,1.0,0.6950770616531372,1.0,1.0,0.0,1.0,-3.7577064037323,3.7576959133148193,1.0550314982538112e-05,2.613483667373657,0.8884987831115723,0.8884987831115723,0.0,199.045639038086,204.0,26242.787109375,-0.0,4315.44384765625,1.0,283.1499938964844,285.66900634765625,290.8575134277344,292.5702514648437,293.1499938964844,293.1499938964844,283.1499938964844,17288.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577323913574219,1.0,0.0,0.0,2.4916765689849854,2.4916880130767822,4.14263553238925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4570.32470703125,0.0,490.3490295410156,1895.4371337890625,0.0,2092.713134765625,0.6193178296089172,1.0,0.0,3.0,1.0,0.0
12324300,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4912109375,0.8119852542877197,0.3808088600635528,0.3462000489234924,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911499023437,0.8821216821670532,0.4945628941059112,0.4713060855865478,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911499023437,0.8649243116378784,0.4661289155483246,0.3283659517765045,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911804199219,0.8387714624404907,0.423257976770401,0.4043066501617431,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913330078125,0.7322722673416138,0.2769491672515869,1.265119194984436,286.4911193847656,285.8800048828125,293.3999938964844,287.880615234375,293.39971923828125,297.1252746582031,286.4906616210937,1.0,0.6955482959747314,1.0,1.0,0.0,1.0,-3.755717039108277,3.755706310272217,1.0539219147176482e-05,2.6121275424957275,0.8926323652267456,0.8926323652267456,0.0,200.55978393554688,204.0,26292.837890625,-0.0,4319.640625,1.0,283.1499938964844,285.6604919433594,290.8822631835937,292.5982360839844,293.1499938964844,293.1499938964844,283.1499938964844,17291.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578927874565125,1.0,0.0,0.0,2.504872560501098,2.5048840045928955,4.186630349067856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4579.505859375,0.0,497.2540893554688,1895.4371337890625,0.0,2094.11572265625,0.6222687363624573,1.0,0.0,3.0,1.0,0.0
12324360,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4845886230469,0.8100162148475647,0.3803194165229797,0.3458240330219269,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4845275878906,0.8800374269485474,0.4941897690296173,0.4710215926170349,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48455810546875,0.8629878163337708,0.4658659398555755,0.3282318115234375,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.48455810546875,0.8370245695114136,0.4230579137802124,0.4041839838027954,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4847106933594,0.730738639831543,0.2767507135868072,1.2645342350006104,286.4844970703125,285.8676147460937,293.4100036621094,287.9055480957031,293.4096984863281,297.124755859375,286.48406982421875,1.0,0.6960163116455078,1.0,1.0,0.0,1.0,-3.753703832626343,3.753693103790283,1.0527996892051306e-05,2.610755443572998,0.8968061804771423,0.8968061804771423,0.0,202.07325744628903,207.0,26342.287109375,-0.0,4323.76171875,1.0,283.1499938964844,285.6520690917969,290.9071350097656,292.6263427734375,293.1499938964844,293.1499938964844,283.1499938964844,17294.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580452561378479,1.0,0.0,0.0,2.517994165420532,2.518005609512329,4.230608396937896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4588.68603515625,0.0,504.1892395019531,1895.4371337890625,0.0,2095.449462890625,0.6252052783966064,1.0,0.0,3.0,1.0,0.0
12324420,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.47808837890625,0.8080429434776306,0.3798281848430633,0.34544637799263,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.47802734375,0.8779832720756531,0.4938122034072876,0.4707329273223877,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.47802734375,0.8610829710960388,0.4655991196632385,0.3280949890613556,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4780578613281,0.8353044390678406,0.4228538274765014,0.4040574729442596,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4781799316406,0.7292253375053406,0.2765513360500335,1.2639447450637815,286.4779968261719,285.8551940917969,293.4200134277344,287.9306030273437,293.4197082519531,297.1242370605469,286.4775390625,1.0,0.6964812874794006,1.0,1.0,0.0,1.0,-3.7516679763793945,3.751657485961914,1.05166564026149e-05,2.609368085861206,0.9010202288627625,0.9010202288627625,0.0,203.58612060546875,207.0,26391.140625,-0.0,4327.8115234375,1.0,283.1499938964844,285.6437683105469,290.9320678710937,292.65447998046875,293.1499938964844,293.1499938964844,283.1499938964844,17298.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581902146339417,1.0,0.0,0.0,2.5310378074646,2.531049489974976,4.274552338756621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4597.8583984375,0.0,511.15185546875,1895.4371337890625,0.0,2096.717529296875,0.6281265616416931,1.0,0.0,3.0,1.0,0.0
12324480,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4716491699219,0.8060613870620728,0.3793353736400604,0.3450672924518585,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4715881347656,0.8759591579437256,0.4934306144714355,0.4704404175281524,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4716186523437,0.8592092394828796,0.4653286933898926,0.3279556632041931,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4716186523437,0.8336098790168762,0.422646015882492,0.4039274454116821,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4717712402344,0.7277306914329529,0.2763511836528778,1.2633516788482666,286.4715576171875,285.8428039550781,293.42999267578125,287.9556884765625,293.4297180175781,297.1237487792969,286.4711303710937,1.0,0.6969435214996338,1.0,1.0,0.0,1.0,-3.74961256980896,3.74960207939148,1.0505210411793088e-05,2.6079671382904053,0.905272364616394,0.905272364616394,0.0,205.098388671875,210.0,26439.400390625,-0.0,4331.796875,1.0,283.1499938964844,285.63555908203125,290.95709228515625,292.68267822265625,293.1499938964844,293.1499938964844,283.1499938964844,17302.001953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583279013633728,1.0,0.0,0.0,2.543999671936035,2.544011354446411,4.31844568993256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4607.017578125,0.0,518.1397094726562,1895.4371337890625,0.0,2097.922607421875,0.6340318918228149,1.0,0.0,3.0,1.0,0.0
12324540,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4534606933594,0.8040525317192078,0.3788093626499176,0.3446774780750274,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.45330810546875,0.8739408254623413,0.4930170476436615,0.4701355695724487,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533386230469,0.8573424816131592,0.4650241434574127,0.3278068602085113,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533996582031,0.831918478012085,0.4224103093147278,0.4037865996360779,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4537048339844,0.7262350916862488,0.2761338353157043,1.2627331018447876,286.4532470703125,285.8304138183594,293.44000244140625,287.9808349609375,293.439697265625,297.12310791015625,286.4523010253906,1.0,0.6973989009857178,1.0,1.0,0.0,1.0,-3.7474653720855713,3.747454881668091,1.0493272384337615e-05,2.6065077781677246,0.9093653559684752,0.9093653559684752,0.0,206.62384033203125,210.0,26545.0078125,-0.0,4335.60693359375,1.0,283.1499938964844,285.61346435546875,290.9836730957031,292.7154846191406,293.1499938964844,293.1499938964844,283.1499938964844,17610.69140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586701512336731,1.0,0.0,0.0,2.578826904296875,2.57883882522583,4.437493714704033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4620.65380859375,0.0,538.8228149414062,1895.4371337890625,0.0,2100.9189453125,0.6397321820259094,1.0,0.0,3.0,1.0,0.0
12324600,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4400939941406,0.8019822835922241,0.3782485127449035,0.3442519605159759,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4399719238281,0.8718740344047546,0.4925678074359894,0.4697944521903991,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.44000244140625,0.8554287552833557,0.464682400226593,0.3276295065879822,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4400329589844,0.8301811814308167,0.4221427738666534,0.4036140739917755,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402770996094,0.7246941924095154,0.2758948504924774,1.262019157409668,286.4399108886719,285.8179931640625,293.45001220703125,288.0060119628906,293.44970703125,297.1222839355469,286.4390869140625,1.0,0.6978328824043274,1.0,1.0,0.0,1.0,-3.7450144290924072,3.745003938674927,1.0479640877747444e-05,2.604837656021118,0.9135010242462158,0.9135010242462158,0.0,208.189682006836,213.0,26613.947265625,-0.0,4338.826171875,1.0,283.1499938964844,285.5975341796875,291.00994873046875,292.7463073730469,293.1499938964844,293.1499938964844,283.1499938964844,17762.44921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591262459754944,1.0,0.0,0.0,2.601954460144043,2.601966619491577,4.517443699114665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4631.03466796875,0.0,552.5672607421875,1895.4371337890625,0.0,2104.9130859375,0.6481061577796936,1.0,0.0,3.0,1.0,0.0
12324660,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.41680908203125,0.7998863458633423,0.377648264169693,0.3438013792037964,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4165954589844,0.8697919845581055,0.4920779466629028,0.4694249927997589,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4166564941406,0.8535006642341614,0.4642983376979828,0.3274305760860443,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4167175292969,0.8284251689910889,0.4218389689922333,0.4034161567687988,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4171142578125,0.7231292128562927,0.2756308019161224,1.2612239122390747,286.4165344238281,285.8056030273437,293.4599914550781,288.0311889648437,293.459716796875,297.1212158203125,286.4152526855469,1.0,0.6982439756393433,1.0,1.0,0.0,1.0,-3.74232029914856,3.742309808731079,1.0464663318998646e-05,2.602999448776245,0.9174628257751464,0.9174628257751464,0.0,209.775131225586,213.0,26732.078125,-0.0,4341.49169921875,1.0,283.1499938964844,285.5697021484375,291.0370788574219,292.7807006835937,293.1499938964844,293.1499938964844,283.1499938964844,18193.44140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598027586936951,1.0,0.0,0.0,2.6449530124664307,2.644965410232544,4.6679826937179314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4645.294921875,0.0,579.5442504882812,1895.4371337890625,0.0,2110.84326171875,0.6557841300964355,1.0,0.0,3.0,1.0,0.0
12324720,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3994140625,0.7977410554885864,0.3770153224468231,0.3433132171630859,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992614746094,0.8676726818084717,0.4915518462657928,0.4690148830413818,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992919921875,0.851536214351654,0.4638774394989013,0.3272002935409546,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3993530273437,0.8266289234161377,0.4215022623538971,0.4031819999217987,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.399658203125,0.7215193510055542,0.2753426730632782,1.2603092193603516,286.3992004394531,285.793212890625,293.4700012207031,288.0563659667969,293.4696960449219,297.1199645996094,286.3981018066406,1.0,0.6986227035522461,1.0,1.0,0.0,1.0,-3.739272117614746,3.7392616271972656,1.04477103377576e-05,2.600912809371948,0.9214516282081604,0.9214516282081604,0.0,211.3903045654297,216.0,26810.078125,-0.0,4343.359375,1.0,283.1499938964844,285.5492858886719,291.0633544921875,292.81231689453125,293.1499938964844,293.1499938964844,283.1499938964844,18444.96484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605635523796082,1.0,0.0,0.0,2.6745924949646,2.674605131149292,4.773188493345515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4656.04345703125,0.0,598.3776245117188,1895.4371337890625,0.0,2117.517578125,0.6657379865646362,1.0,0.0,3.0,1.0,0.0
12324780,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3735046386719,0.7955902814865112,0.3763492703437805,0.3428029716014862,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.373291015625,0.8655576705932617,0.4909891486167907,0.4685772955417633,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3733215332031,0.8495761156082153,0.4634192287921905,0.3269497752189636,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734130859375,0.8248268961906433,0.4211324453353882,0.4029226899147033,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738708496094,0.7198927998542786,0.2750306129455566,1.2593069076538086,286.3731994628906,285.7807922363281,293.4800109863281,288.0815124511719,293.4797058105469,297.1185607910156,286.3717956542969,1.0,0.6989719271659851,1.0,1.0,0.0,1.0,-3.7359797954559326,3.7359695434570312,1.0429408575873822e-05,2.598656415939331,0.925263524055481,0.925263524055481,0.0,213.01004028320312,216.0,26931.408203125,-0.0,4344.57470703125,1.0,283.1499938964844,285.5185241699219,291.0899963378906,292.8466491699219,293.1499938964844,293.1499938964844,283.1499938964844,18960.373046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761481761932373,1.0,0.0,0.0,2.722714900970459,2.7227280139923096,4.946496119373478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4670.22265625,0.0,630.39990234375,1895.4371337890625,0.0,2125.582275390625,0.6746537089347839,1.0,0.0,3.0,1.0,0.0
12324840,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3568725585937,0.7934163808822632,0.3756617605686188,0.3422617316246032,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3567810058594,0.8634306192398071,0.4903994500637054,0.4681039750576019,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3568115234375,0.8476036190986633,0.4629344642162323,0.3266721963882446,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3568115234375,0.8230023384094238,0.4207375943660736,0.4026310741901397,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35699462890625,0.7182332277297974,0.2746994793415069,1.258194088935852,286.35675048828125,285.7684020996094,293.489990234375,288.1065979003906,293.4897155761719,297.11700439453125,286.3562316894531,1.0,0.6992866396903992,1.0,1.0,0.0,1.0,-3.7323710918426514,3.73236083984375,1.0409350579720922e-05,2.596176624298096,0.9291374683380128,0.9291374683380128,0.0,214.6426696777344,204.0,27035.5625,-0.0,4344.9921875,1.0,283.1499938964844,285.49664306640625,291.1155700683594,292.8778686523437,293.1499938964844,293.1499938964844,283.1499938964844,19279.0390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624143362045288,1.0,0.0,0.0,2.7563650608062744,2.756378412246704,5.069519488642982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4681.3203125,0.0,653.1995239257812,1895.4371337890625,0.0,2133.7822265625,0.6855801343917847,1.0,0.0,3.0,1.0,0.0
12324900,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3403625488281,0.7938767075538635,0.3749895393848419,0.3416186273097992,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402099609375,0.8640934824943542,0.489814281463623,0.4675152599811554,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402404785156,0.8482733964920044,0.4624577164649963,0.3263110816478729,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3403015136719,0.8236581683158875,0.420345664024353,0.402223527431488,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.340576171875,0.7187477350234985,0.2743699252605438,1.2565337419509888,286.3401794433594,285.7560119628906,293.5,288.1316223144531,293.49969482421875,297.1156005859375,286.3392944335937,1.0,0.6978050470352173,1.0,1.0,0.0,1.0,-3.7274889945983887,3.7274787425994873,1.0382278560427949e-05,2.592835187911988,0.932988703250885,0.932988703250885,0.0,213.45477294921875,204.0,27206.73828125,-0.0,4323.91552734375,1.0,283.1499938964844,285.46923828125,291.1420593261719,292.9136657714844,293.1499938964844,293.1499938964844,283.1499938964844,19848.18359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763519287109375,1.0,0.0,0.0,2.8076484203338623,2.8076624870300293,5.25991595168307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4698.1171875,0.0,689.4497680664062,1895.4371337890625,0.0,2143.5107421875,0.6952512264251709,1.0,0.0,3.0,1.0,0.0
12324960,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3291931152344,0.7957608699798584,0.3743487000465393,0.3409394323825836,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3291015625,0.8662624359130859,0.4892480373382568,0.4668776988983154,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3291320800781,0.8503727316856384,0.4620039463043213,0.3259163498878479,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.32916259765625,0.8256480097770691,0.4199711978435516,0.4017660915851593,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.329345703125,0.7204288244247437,0.2740572094917297,1.254636526107788,286.3290710449219,285.7435913085937,293.510009765625,288.15655517578125,293.5097045898437,297.11444091796875,286.3283996582031,1.0,0.695719301700592,1.0,1.0,0.0,1.0,-3.722068309783936,3.722058057785034,1.035214154399e-05,2.589078903198242,0.9369035959243774,0.9369035959243774,0.0,210.7896728515625,192.0,27330.498046875,-0.0,4292.017578125,1.0,283.1499938964844,285.4495544433594,291.1683349609375,292.9477233886719,293.1499938964844,293.1499938964844,283.1499938964844,20207.1796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764771044254303,1.0,0.0,0.0,2.8437986373901367,2.843812942504883,5.396237270360871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4711.34033203125,0.0,715.51953125,1895.4371337890625,0.0,2154.548583984375,0.7067747116088867,1.0,0.0,3.0,1.0,0.0
12325020,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3119812011719,0.7986332178115845,0.3737267553806305,0.340252548456192,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31182861328125,0.8694877028465271,0.4886922836303711,0.4662216603755951,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3118591308594,0.853479266166687,0.4615625739097595,0.3255103826522827,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3119201660156,0.8285584449768066,0.4196076989173889,0.401289165019989,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.31219482421875,0.7228999137878418,0.2737594842910766,1.252648949623108,286.3117980957031,285.731201171875,293.5199890136719,288.1813659667969,293.51971435546875,297.1134948730469,286.3108825683594,1.0,0.6931682229042053,1.0,1.0,0.0,1.0,-3.71645450592041,3.7164440155029297,1.0320958608645014e-05,2.5851824283599854,0.9407235383987428,0.9407235383987428,0.0,207.1932983398437,192.0,27496.91796875,-0.0,4253.76513671875,1.0,283.1499938964844,285.4217224121094,291.1950378417969,292.9844970703125,293.1499938964844,293.1499938964844,283.1499938964844,20815.138671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662291526794434,1.0,0.0,0.0,2.896933078765869,2.896947860717773,5.599770247499691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4727.84521484375,0.0,755.46484375,1895.4371337890625,0.0,2167.42724609375,0.7168837189674377,1.0,0.0,3.0,1.0,0.0
12325080,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.300537109375,0.802284300327301,0.373122364282608,0.3395524621009826,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3004150390625,0.8735681176185608,0.4881465435028076,0.4655449688434601,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3004455566406,0.8574060797691345,0.461132675409317,0.3250899314880371,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.30047607421875,0.8322051167488098,0.4192546904087066,0.4007926881313324,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3006896972656,0.7259858846664429,0.2734769582748413,1.2505946159362793,286.3003845214844,285.71881103515625,293.5299987792969,288.2060241699219,293.5296936035156,297.11279296875,286.2996826171875,1.0,0.6902767419815063,1.0,1.0,0.0,1.0,-3.710662841796875,3.7106525897979736,1.0288824341841972e-05,2.5811567306518555,0.9446089267730712,0.9446089267730712,0.0,202.9359741210937,180.0,27618.0625,-0.0,4210.95068359375,1.0,283.1499938964844,285.4019470214844,291.2206420898437,293.0182189941406,293.1499938964844,293.1499938964844,283.1499938964844,21203.416015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767745316028595,1.0,0.0,0.0,2.934464693069458,2.9344799518585205,5.745808380197559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4740.77783203125,0.0,784.2799682617188,1895.4371337890625,0.0,2180.843017578125,0.7287381291389465,1.0,0.0,3.0,1.0,0.0
12325140,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2834777832031,0.806606113910675,0.372528076171875,0.3388516306877136,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2833557128906,0.8784095048904419,0.4876052439212799,0.4648605585098266,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.28338623046875,0.8620719313621521,0.4607075750827789,0.3246648013591766,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2834167480469,0.8365100026130676,0.4189074635505676,0.4002887308597564,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2837219238281,0.7296091318130493,0.2732069790363312,1.24852454662323,286.2832946777344,285.7063903808594,293.5400085449219,288.2305603027344,293.5397033691406,297.1122436523437,286.28240966796875,1.0,0.6871413588523865,1.0,1.0,0.0,1.0,-3.704824924468994,3.7048146724700928,1.0256476343784016e-05,2.5770962238311768,0.9484060406684875,0.9484060406684875,0.0,198.19342041015625,180.0,27779.505859375,-0.0,4165.06689453125,1.0,283.1499938964844,285.3746643066406,291.2461853027344,293.05377197265625,293.1499938964844,293.1499938964844,283.1499938964844,21838.15625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693602442741394,1.0,0.0,0.0,2.9885149002075195,2.98853063583374,5.959422537671344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4756.7060546875,0.0,827.4796752929688,1895.4371337890625,0.0,2195.158935546875,0.73906010389328,1.0,0.0,3.0,1.0,0.0
12325200,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.272216796875,0.8113718032836914,0.371945172548294,0.3381428718566894,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2721252441406,0.883915901184082,0.4870694577693939,0.4641630947589874,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2721252441406,0.8673939108848572,0.4602884948253631,0.3242299556732178,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.27215576171875,0.8414051532745361,0.4185666441917419,0.3997733891010284,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723693847656,0.7337071895599365,0.2729493379592895,1.2464349269866943,286.2720642089844,285.6940002441406,293.54998779296875,288.2549133300781,293.5497131347656,297.1118469238281,286.2713928222656,1.0,0.683824896812439,1.0,1.0,0.0,1.0,-3.6989059448242174,3.698895692825317,1.0223720892099664e-05,2.5729753971099854,0.9522697925567628,0.9522697925567628,0.0,193.1129302978516,168.0,27897.185546875,-0.0,4116.96923828125,1.0,283.1499938964844,285.3553161621094,291.2705993652344,293.0860900878906,293.1499938964844,293.1499938964844,283.1499938964844,22245.173828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709431648254395,1.0,0.0,0.0,3.0266568660736084,3.026672840118408,6.112511528044706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4769.1708984375,0.0,858.6134643554688,1895.4371337890625,0.0,2209.21826171875,0.7510589957237244,1.0,0.0,3.0,1.0,0.0
12325260,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557373046875,0.8165186047554016,0.3713683485984802,0.3374372124671936,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2555847167969,0.8900682926177979,0.4865351617336273,0.4634632468223572,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.255615234375,0.8733654022216797,0.4598706364631653,0.3237937986850738,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2556457519531,0.8468990921974182,0.4182285666465759,0.3992561399936676,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25592041015625,0.7382891774177551,0.2727015912532806,1.2443597316741943,286.25555419921875,285.6816101074219,293.5599975585937,288.279052734375,293.5596923828125,297.1116027832031,286.2546691894531,1.0,0.6803786158561707,1.0,1.0,0.0,1.0,-3.693003654479981,3.692993402481079,1.0191107321588788e-05,2.5688650608062744,0.9560526013374328,0.9560526013374328,0.0,187.77975463867188,168.0,28053.060546875,-0.0,4067.47119140625,1.0,283.1499938964844,285.3289794921875,291.2950439453125,293.1201477050781,293.1499938964844,293.1499938964844,283.1499938964844,22898.22265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772554337978363,1.0,0.0,0.0,3.081007480621338,3.081024169921875,6.334011004582862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4784.5107421875,0.0,904.73779296875,1895.4371337890625,0.0,2223.554931640625,0.7614458799362183,1.0,0.0,3.0,1.0,0.0
12325320,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.244873046875,0.8220385909080505,0.370800256729126,0.3367270827293396,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2447814941406,0.8968210220336914,0.4860043823719024,0.4627547562122345,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2447814941406,0.8799532651901245,0.4594563543796539,0.3233508169651031,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.24481201171875,0.8529836535453796,0.4178947210311889,0.3987317383289337,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2450256347656,0.7433547973632812,0.2724638283252716,1.242285132408142,286.2447509765625,285.669189453125,293.57000732421875,288.3030090332031,293.5697021484375,297.1114501953125,286.2440795898437,1.0,0.6768332123756409,1.0,1.0,0.0,1.0,-3.687066555023194,3.687056303024292,1.0158346412936226e-05,2.564727783203125,0.9599037170410156,0.9599037170410156,0.0,182.2752227783203,156.0,28166.69140625,-0.0,4016.954345703125,1.0,283.1499938964844,285.3103942871094,291.3185119628906,293.15118408203125,293.1499938964844,293.1499938964844,283.1499938964844,23316.875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740887999534607,1.0,0.0,0.0,3.1192636489868164,3.119280815124512,6.49228411475633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4796.54541015625,0.0,937.8782958984376,1895.4371337890625,0.0,2237.23291015625,0.7734699249267578,1.0,0.0,3.0,1.0,0.0
12325380,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22906494140625,0.8280075788497925,0.3702364563941955,0.3360222578048706,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2289428710937,0.9042063355445862,0.4854736924171448,0.4620468020439148,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2289733886719,0.8871884942054749,0.4590416848659515,0.3229084312915802,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22900390625,0.8597120642662048,0.4175621271133423,0.3982081711292267,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2292785644531,0.748960018157959,0.2722339928150177,1.24023699760437,286.2289123535156,285.65679931640625,293.5799865722656,288.32672119140625,293.5797119140625,297.11138916015625,286.2280578613281,1.0,0.6732167601585388,1.0,1.0,0.0,1.0,-3.6811752319335938,3.681164979934693,1.0125888366019352e-05,2.560621500015259,0.9636812210083008,0.9636812210083008,0.0,176.637939453125,156.0,28316.646484375,-0.0,3965.88134765625,1.0,283.1499938964844,285.2851867675781,291.3421325683594,293.1839904785156,293.1499938964844,293.1499938964844,283.1499938964844,23982.33984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756233811378479,1.0,0.0,0.0,3.173516273498535,3.1735336780548096,6.720084684275207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4811.36181640625,0.0,986.6780395507812,1895.4371337890625,0.0,2250.935302734375,0.7838258743286133,1.0,0.0,3.0,1.0,0.0
