time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325440,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.21875,0.8344821333885193,0.3696800768375397,0.3353149890899658,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2186584472656,0.9126776456832886,0.484945684671402,0.4613326787948608,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2186889648437,0.8950625658035278,0.4586294889450073,0.3224609494209289,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2187194824219,0.8671056628227234,0.4172326624393463,0.3976797461509704,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2189025878906,0.7551367878913879,0.2720125913619995,1.238197922706604,286.2186279296875,285.6444091796875,293.5899963378906,288.35015869140625,293.5896911621094,297.1114196777344,286.2179870605469,1.0,0.6695435047149658,1.0,1.0,0.0,1.0,-3.6752712726593018,3.67526125907898,1.0093406672240237e-05,2.556504011154175,0.9675288796424866,0.9675288796424866,0.0,170.91493225097656,144.0,28425.88671875,-0.0,3914.396240234375,1.0,283.1499938964844,285.2674865722656,291.3648986816406,293.2139892578125,293.1499938964844,293.1499938964844,283.1499938964844,24407.767578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770699262619019,1.0,0.0,0.0,3.2115695476531982,3.211587429046631,6.882210641379061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4823.0185546875,0.0,1021.5906372070312,1895.4371337890625,0.0,2263.873291015625,0.7957988381385803,1.0,0.0,3.0,1.0,0.0
12325500,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2037048339844,0.8415868282318115,0.369127094745636,0.3346141278743744,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035827636719,0.9223693013191224,0.484417200088501,0.460620641708374,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.20361328125,0.903632402420044,0.45821613073349,0.3220149874687195,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2036437988281,0.8752424716949463,0.4169036448001861,0.3971535265445709,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038879394531,0.7619672417640686,0.2717978656291961,1.2361899614334106,286.2035217285156,285.6319885253906,293.6000061035156,288.37335205078125,293.5997009277344,297.1115417480469,286.2027282714844,1.0,0.6658294200897217,1.0,1.0,0.0,1.0,-3.6694257259368896,3.669415473937988,1.006129605229944e-05,2.55242657661438,0.9713101387023926,0.9713101387023926,0.0,165.12100219726562,144.0,28569.779296875,-0.0,3862.779296875,1.0,283.1499938964844,285.2434387207031,291.3879089355469,293.24578857421875,293.1499938964844,293.1499938964844,283.1499938964844,25081.603515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785122990608215,1.0,0.0,0.0,3.265472650527954,3.265491247177124,7.11517202489631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4837.3564453125,0.0,1072.87841796875,1895.4371337890625,0.0,2276.793212890625,0.8060639500617981,1.0,0.0,3.0,1.0,0.0
12325560,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1954345703125,0.8494166135787964,0.368583619594574,0.3339126706123352,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.19537353515625,0.933055579662323,0.4838933646678924,0.4599044919013977,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19537353515625,0.9134800434112548,0.457807332277298,0.3215654194355011,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1954040527344,0.8841621279716492,0.4165793061256408,0.3966242671012878,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1955261230469,0.7695030570030212,0.2715919911861419,1.2341965436935425,286.1953430175781,285.6195983886719,293.6099853515625,288.396240234375,293.6097106933594,297.1117248535156,286.1949768066406,1.0,0.6620805263519287,1.0,1.0,0.0,1.0,-3.663584232330322,3.66357421875,1.0029251825471874e-05,2.548349380493164,0.9751872420310974,0.9751872420310974,0.0,159.28395080566406,132.0,28704.076171875,-0.0,3811.0634765625,1.0,283.1499938964844,285.2283020019531,291.4101867675781,293.2754211425781,293.1499938964844,293.1499938964844,283.1499938964844,25509.541015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798794507980347,1.0,0.0,0.0,3.303096294403076,3.303115129470825,7.280073646143137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4849.8935546875,0.0,1109.35302734375,1895.4371337890625,0.0,2289.05810546875,0.8179314136505127,1.0,0.0,3.0,1.0,0.0
12325620,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1844787597656,0.858147919178009,0.3680554330348968,0.3332245349884033,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1844177246094,0.9445717930793762,0.4833800494670868,0.4591972231864929,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1844177246094,0.9248615503311156,0.4574091136455536,0.3211227059364319,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1844482421875,0.8939791917800903,0.4162648618221283,0.3961030542850494,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18463134765625,0.7778613567352295,0.2713987827301025,1.232251524925232,286.18438720703125,285.6072082519531,293.6199951171875,288.4187927246094,293.61968994140625,297.1120300292969,286.183837890625,1.0,0.6583097577095032,1.0,1.0,0.0,1.0,-3.657857179641724,3.657847166061402,9.997878805734215e-06,2.544349431991577,0.9790475368499756,0.9790475368499756,0.0,153.39950561523438,132.0,28891.423828125,-0.0,3759.5068359375,1.0,283.1499938964844,285.2088928222656,291.4334716796875,293.30908203125,293.1499938964844,293.1499938964844,283.1499938964844,26187.52734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813680768013,1.0,0.0,0.0,3.356552124023437,3.356571674346924,7.517616040786379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4866.7802734375,0.0,1163.02734375,1895.4371337890625,0.0,2302.432373046875,0.8280808329582214,1.0,0.0,3.0,1.0,0.0
12325680,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781921386719,0.867911159992218,0.367542952299118,0.332545518875122,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781311035156,0.9566625952720642,0.4828779399394989,0.4584956765174866,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781311035156,0.9374513626098632,0.4570221304893493,0.320684015750885,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781616210937,0.9047808647155762,0.4159608483314514,0.3955873847007751,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17828369140625,0.7871155738830566,0.2712185680866241,1.2303491830825806,286.1781005859375,285.59478759765625,293.6300048828125,288.4410400390625,293.62969970703125,297.1124572753906,286.177734375,1.0,0.6545218229293823,1.0,1.0,0.0,1.0,-3.652219533920288,3.652209520339966,9.967037840397095e-06,2.540409803390503,0.9829961657524108,0.9829961657524108,0.0,147.48487854003906,120.0,29035.162109375,-0.0,3708.147705078125,1.0,283.1499938964844,285.196044921875,291.4564819335937,293.3411865234375,293.1499938964844,293.1499938964844,283.1499938964844,26616.17578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829564809799194,1.0,0.0,0.0,3.3937783241271973,3.3937981128692627,7.685289347136859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4880.57470703125,0.0,1201.0726318359375,1895.4371337890625,0.0,2316.724853515625,0.839848518371582,1.0,0.0,3.0,1.0,0.0
12325740,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.16766357421875,0.8788776397705078,0.3670389056205749,0.3318797349929809,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1675720214844,0.969089925289154,0.4823812246322632,0.4578039944171905,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1676025390625,0.950931429862976,0.4566395580768585,0.3202525377273559,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1676330566406,0.9176045656204224,0.4156623780727386,0.3950808346271515,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.16778564453125,0.7973697185516357,0.2710483372211456,1.228501558303833,286.16754150390625,285.5823974609375,293.6400146484375,288.4629211425781,293.63970947265625,297.11297607421875,286.1670227050781,1.0,0.6507233381271362,1.0,1.0,0.0,1.0,-3.646708011627197,3.646697998046875,9.93693174677901e-06,2.536557674407959,0.9869136810302734,0.9869136810302734,0.0,141.54367065429688,120.0,29216.251953125,-0.0,3657.09765625,1.0,283.1499938964844,285.177490234375,291.47967529296875,293.3752746582031,293.1499938964844,293.1499938964844,283.1499938964844,27297.6015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846918702125549,1.0,0.0,0.0,3.446716070175171,3.4467365741729736,7.926916509859439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4897.12158203125,0.0,1257.0609130859375,1895.4371337890625,0.0,2332.3662109375,0.8498660922050476,1.0,0.0,3.0,1.0,0.0
12325800,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1616516113281,0.891171932220459,0.3665443062782287,0.3312178552150726,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1615905761719,0.9815454483032228,0.4818905293941498,0.4571138620376587,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1615905761719,0.9648984670639038,0.4562622606754303,0.3198213279247284,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.16162109375,0.9324682950973512,0.4153697490692138,0.3945762515068054,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1617126464844,0.8086443543434143,0.2708877623081207,1.2266863584518433,286.1615600585937,285.57000732421875,293.6499938964844,288.48443603515625,293.6496887207031,297.11358642578125,286.16119384765625,1.0,0.646913468837738,1.0,1.0,0.0,1.0,-3.641250133514404,3.641240119934082,9.90715761872707e-06,2.5327413082122803,0.9909201860427856,0.9909201860427856,0.0,135.59400939941406,123.0,29354.9140625,-0.0,3606.28125,1.0,283.1499938964844,285.1652526855469,291.50177001953125,293.4066162109375,293.1499938964844,293.1499938964844,283.1499938964844,27726.056640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864632606506348,1.0,0.0,0.0,3.483433485031128,3.483454465866089,8.096705528259918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4910.45166015625,0.0,1296.5489501953125,1895.4371337890625,0.0,2348.359375,0.8615089058876038,1.0,0.0,3.0,1.0,0.0
12325860,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517944335937,0.8982563018798828,0.3660511374473572,0.3306635022163391,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517333984375,0.9880807995796204,0.4814007580280304,0.4565342366695404,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517333984375,0.9724178910255432,0.4558838307857513,0.319471150636673,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517639160156,0.9410351514816284,0.4150783717632293,0.3941819369792938,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.15191650390625,0.8149021863937378,0.2707333266735077,1.225409746170044,286.1517028808594,285.5575866699219,293.6600036621094,288.50555419921875,293.6596984863281,297.1141967773437,286.1512451171875,1.0,0.6449072957038879,1.0,1.0,0.0,1.0,-3.6370444297790527,3.6370346546173096,9.884159226203336e-06,2.529766321182251,0.9949039220809937,0.9949039220809937,0.0,132.3189697265625,123.0,29535.11328125,-0.0,3575.365234375,1.0,283.1499938964844,285.1478271484375,291.5236511230469,293.4393310546875,293.1499938964844,293.1499938964844,283.1499938964844,28409.984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883061766624451,1.0,0.0,0.0,3.5358123779296875,3.535833835601806,8.342029218511016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4926.6015625,0.0,1354.7879638671875,1895.4371337890625,0.0,2365.027099609375,0.8713856935501099,1.0,0.0,3.0,1.0,0.0
12325920,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466979980469,0.902167797088623,0.3655507266521454,0.3301545679569244,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466369628906,0.9915247559547424,0.480905532836914,0.4560038149356842,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9764466285705566,0.4554974138736725,0.3191553652286529,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9457867741584778,0.4147811233997345,0.3938371837139129,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1467590332031,0.8183600902557373,0.2705759108066559,1.2243902683258057,286.1466369628906,285.5451965332031,293.6700134277344,288.5262451171875,293.6697082519531,297.11474609375,286.1463317871094,1.0,0.6435178518295288,1.0,1.0,0.0,1.0,-3.633417844772339,3.633408069610596,9.86441591521725e-06,2.5272274017333984,0.99898499250412,0.99898499250412,0.0,130.4618377685547,126.0,29677.451171875,-0.0,3554.76171875,1.0,283.1499938964844,285.1367492675781,291.5444641113281,293.469482421875,293.1499938964844,293.1499938964844,283.1499938964844,28837.37109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901387810707092,1.0,0.0,0.0,3.571998357772827,3.5720202922821045,8.51364973186719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4939.849609375,0.0,1395.6602783203125,1895.4371337890625,0.0,2381.629638671875,0.8828984498977661,1.0,0.0,3.0,1.0,0.0
12325980,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1378173828125,0.9039128422737122,0.3650382757186889,0.3296732604503631,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.13775634765625,0.9930567741394044,0.4804002344608307,0.4555037915706634,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1377868652344,0.9782754778862,0.455098032951355,0.3188604116439819,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1377868652344,0.9479997158050536,0.4144736230373382,0.393522173166275,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1379089355469,0.8199938535690308,0.2704114615917206,1.2235212326049805,286.13775634765625,285.5328063964844,293.67999267578125,288.5465393066406,293.6796875,297.1152038574219,286.1373596191406,1.0,0.6426150798797607,1.0,1.0,0.0,1.0,-3.630134344100952,3.630124568939209,9.84656799118966e-06,2.524933099746704,1.0,1.0,0.0,129.4980926513672,126.0,29853.080078125,-0.0,3540.591064453125,1.0,283.1499938964844,285.12066650390625,291.56512451171875,293.5009155273437,293.1499938964844,293.1499938964844,283.1499938964844,29582.17578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920178174972534,1.0,0.0,0.0,3.622730493545532,3.622753143310547,8.757202181186585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4955.42822265625,0.0,1455.3804931640625,1895.4371337890625,0.0,2398.681884765625,0.8923973441123962,1.0,0.0,3.0,1.0,0.0
12326040,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1340637207031,0.9039419293403624,0.3645201921463012,0.3292050361633301,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1340637207031,0.993170976638794,0.4798894226551056,0.4550190567970276,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1340637207031,0.978458046913147,0.4546912014484405,0.3185748159885406,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1340637207031,0.9482643604278564,0.4141596555709839,0.39322230219841,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341247558594,0.8202182650566101,0.2702416479587555,1.2227379083633425,286.134033203125,285.5203857421875,293.69000244140625,288.5663452148437,293.689697265625,297.1156005859375,286.13385009765625,1.0,0.6420655846595764,1.0,1.0,0.0,1.0,-3.627033472061157,3.627023696899414,9.829731425270438e-06,2.522767305374145,1.0,1.0,0.0,129.1990966796875,129.0,29984.39453125,-0.0,3531.017578125,1.0,283.1499938964844,285.1115417480469,291.58465576171875,293.5292663574219,293.1499938964844,293.1499938964844,283.1499938964844,30107.923828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938406467437744,1.0,0.0,0.0,3.654797554016113,3.654820442199707,8.912918474379694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4967.6943359375,0.0,1494.3690185546875,1895.4371337890625,0.0,2415.250732421875,0.9030405282974244,1.0,0.0,3.0,1.0,0.0
12326100,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268920898437,0.9027292728424072,0.3639959692955017,0.3287527561187744,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268310546875,0.9922670722007751,0.479372501373291,0.4545506536960602,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268310546875,0.9774590134620668,0.4542762339115143,0.318300187587738,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268615722656,0.9471253156661988,0.4138389229774475,0.3929376006126404,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.126953125,0.8194250464439392,0.2700666189193725,1.222028136253357,286.1268005371094,285.50799560546875,293.70001220703125,288.585693359375,293.69970703125,297.11590576171875,286.12652587890625,1.0,0.6417768597602844,1.0,1.0,0.0,1.0,-3.6241071224212646,3.6240973472595215,9.813858014240395e-06,2.5207247734069824,1.0,1.0,0.0,129.378662109375,129.0,30147.34375,-0.0,3524.854736328125,1.0,283.1499938964844,285.0977478027344,291.6038818359375,293.5585327148437,293.1499938964844,293.1499938964844,283.1499938964844,30875.37890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956517338752747,1.0,0.0,0.0,3.701093912124634,3.701117515563965,9.140154020315094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4982.2861328125,0.0,1551.8795166015625,1895.4371337890625,0.0,2431.738525390625,0.9115707278251648,1.0,0.0,3.0,1.0,0.0
12326160,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1240539550781,0.9006147980690002,0.3634703159332275,0.3283071517944336,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1240539550781,0.9905832409858704,0.4788530766963959,0.4540892839431762,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1240539550781,0.9755607843399048,0.453857272863388,0.3180292844772339,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1240539550781,0.9449349641799928,0.4135146141052246,0.3926594853401184,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12408447265625,0.817874550819397,0.2698885202407837,1.2213579416275024,286.1240234375,285.49560546875,293.7099914550781,288.6045227050781,293.7096862792969,297.1161804199219,286.1239013671875,1.0,0.641676664352417,1.0,1.0,0.0,1.0,-3.6212642192840576,3.6212544441223145,9.798447536013556e-06,2.518739700317383,1.0,1.0,0.0,129.91482543945312,132.0,30269.5625,-0.0,3521.11376953125,1.0,283.1499938964844,285.09002685546875,291.6220397949219,293.5849304199219,293.1499938964844,293.1499938964844,283.1499938964844,31363.373046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973719835281372,1.0,0.0,0.0,3.7302279472351074,3.7302517890930176,9.284617590310518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4993.763671875,0.0,1588.816650390625,1895.4371337890625,0.0,2447.422607421875,0.9215132594108582,1.0,0.0,3.0,1.0,0.0
12326220,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.8978849053382874,0.3629401624202728,0.3278712928295135,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176147460937,0.9883258938789368,0.4783286154270172,0.4536369740962982,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176147460937,0.9730116128921508,0.4534313082695007,0.3177640736103058,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176147460937,0.9420100450515748,0.4131846725940704,0.3923892974853515,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177062988281,0.8157985806465149,0.269706666469574,1.2207270860671997,286.1175842285156,285.4831848144531,293.7200012207031,288.62286376953125,293.7196960449219,297.11639404296875,286.1173400878906,1.0,0.6417169570922852,1.0,1.0,0.0,1.0,-3.618516445159912,3.618506669998169,9.78356365521904e-06,2.5168206691741943,1.0,1.0,0.0,130.70742797851562,132.0,30423.056640625,-0.0,3519.1982421875,1.0,283.1499938964844,285.0774841308594,291.6400146484375,293.61236572265625,293.1499938964844,293.1499938964844,283.1499938964844,32104.060546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990680932998657,1.0,0.0,0.0,3.774018049240112,3.77404260635376,9.503885962658388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5007.56005859375,0.0,1645.430908203125,1895.4371337890625,0.0,2462.907958984375,0.9294390678405762,1.0,0.0,3.0,1.0,0.0
12326280,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1153259277344,0.8947167992591858,0.3624096214771271,0.3274374306201935,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1153259277344,0.9856107234954834,0.4778021872043609,0.4531862139701843,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1153259277344,0.9699530601501464,0.4530019462108612,0.3174986541271209,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1153259277344,0.9385424852371216,0.4128519594669342,0.3921203911304474,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1153564453125,0.8133302927017212,0.269523024559021,1.2201120853424072,286.11529541015625,285.4707946777344,293.7300109863281,288.6406555175781,293.7297058105469,297.1166076660156,286.1152038574219,1.0,0.6418575048446655,1.0,1.0,0.0,1.0,-3.615795135498047,3.615785360336304,9.76882984105032e-06,2.514918327331543,1.0,1.0,0.0,131.69374084472656,135.0,30537.224609375,-0.0,3518.546875,1.0,283.1499938964844,285.0706481933594,291.65704345703125,293.6371154785156,293.1499938964844,293.1499938964844,283.1499938964844,32566.251953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006733059883118,1.0,0.0,0.0,3.8010876178741455,3.801112413406372,9.640709777158918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5018.3466796875,0.0,1681.091552734375,1895.4371337890625,0.0,2477.58251953125,0.938886284828186,1.0,0.0,3.0,1.0,0.0
12326340,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1093139648437,0.8912911415100098,0.3618755936622619,0.3270099759101867,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1092529296875,0.9825649857521056,0.4772712886333465,0.4527405798435211,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1092834472656,0.966539740562439,0.4525661468505859,0.3172360360622406,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1092834472656,0.9347339868545532,0.4125143885612488,0.3918556272983551,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.109375,0.8105999231338501,0.2693368792533874,1.2195205688476562,286.1092529296875,285.4584045410156,293.739990234375,288.65789794921875,293.7396850585937,297.11676025390625,286.1090087890625,1.0,0.6420732140541077,1.0,1.0,0.0,1.0,-3.6131296157836914,3.613119840621948,9.7544052550802e-06,2.5130538940429688,1.0,1.0,0.0,132.8152618408203,135.0,30682.13671875,-0.0,3518.867431640625,1.0,283.1499938964844,285.05889892578125,291.6739501953125,293.66290283203125,293.1499938964844,293.1499938964844,283.1499938964844,33289.90234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022561073303223,1.0,0.0,0.0,3.8430871963500977,3.8431127071380615,9.854934432951268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5031.40625,0.0,1737.4349365234375,1895.4371337890625,0.0,2492.0703125,0.9463792443275452,1.0,0.0,3.0,1.0,0.0
12326400,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.107177734375,0.8876882195472717,0.3613414466381073,0.3265817761421203,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.107177734375,0.9792409539222716,0.4767385423183441,0.4522932767868042,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.107177734375,0.96283757686615,0.4521270096302032,0.3169707953929901,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.107177734375,0.9306827187538148,0.4121743142604828,0.3915891051292419,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072082519531,0.8076539039611816,0.2691498100757599,1.2189332246780396,286.107177734375,285.4460144042969,293.75,288.674560546875,293.74969482421875,297.1169128417969,286.1070556640625,1.0,0.6423416137695312,1.0,1.0,0.0,1.0,-3.610460042953491,3.610450506210327,9.73996429820545e-06,2.5111842155456543,1.0,1.0,0.0,134.04273986816406,138.0,30788.873046875,-0.0,3519.830810546875,1.0,283.1499938964844,285.0525817871094,291.6899108886719,293.68609619140625,293.1499938964844,293.1499938964844,283.04998779296875,33734.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037568926811218,1.0,0.0,0.0,3.868676424026489,3.868702173233032,9.986609939005575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5136.71728515625,0.0,1772.3726806640625,1895.4371337890625,0.0,2505.823486328125,0.9544708132743835,1.0,0.0,3.0,1.0,0.0
12326460,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0604858398437,0.8838834166526794,0.3607081174850464,0.3261319100856781,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.06011962890625,0.9755994081497192,0.4761159121990204,0.4518247544765472,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0601806640625,0.9588083624839784,0.4515876471996307,0.3166869580745697,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0602722167969,0.9263744354248048,0.4117549955844879,0.3913038969039917,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0610046386719,0.804450511932373,0.2689103186130523,1.2182979583740234,286.0599670410156,285.4319763183594,293.76129150390625,288.6920471191406,293.76092529296875,297.1166076660156,286.0579528808594,1.0,0.6426383852958679,1.0,1.0,0.0,1.0,-3.60762095451355,3.607611179351807,9.7246520454064e-06,2.5092101097106934,1.0,1.0,0.0,135.38111877441406,138.0,31287.462890625,-0.0,3521.05322265625,1.0,283.0647888183594,284.9866943359375,291.7283630371094,293.7742004394531,293.1499938964844,293.1499938964844,283.04998779296875,34325.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084648251533508,1.0,0.0,0.0,3.902409315109253,3.902435541152954,1.0161525096918922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5103.97314453125,0.0,1819.1409912109373,1895.4371337890625,0.0,2549.06298828125,0.9608269929885864,1.0,0.0,3.0,1.0,0.0
12326520,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470275878906,0.8795661330223083,0.3599840104579925,0.3255714178085327,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469665527344,0.9713179469108582,0.4754035472869873,0.4512494504451751,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469970703125,0.9540965557098388,0.4509519338607788,0.3163158595561981,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469970703125,0.9214813709259032,0.4112542867660522,0.3909247517585754,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470886230469,0.8007646799087524,0.2686099410057068,1.21736478805542,286.0469665527344,285.4148254394531,293.775146484375,288.7117004394531,293.7746887207031,297.1156921386719,286.0467224121094,1.0,0.6429016590118408,1.0,1.0,0.0,1.0,-3.6038503646850586,3.603840589523315,9.704323019832373e-06,2.506582736968994,1.0,1.0,0.0,136.91253662109375,141.0,31440.736328125,-0.0,3521.158935546875,1.0,283.05206298828125,284.96807861328125,291.7438659667969,293.7882080078125,293.1499938964844,293.1499938964844,282.75,34703.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116286993026733,1.0,0.0,0.0,3.9238603115081774,3.923886775970459,1.027354528559954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5402.767578125,0.0,1849.3050537109373,1895.4371337890625,0.0,2578.2001953125,0.9659312963485718,1.0,0.0,3.0,1.0,0.0
12326580,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9179992675781,0.8749914169311523,0.3590188026428222,0.3249324858188629,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169616699219,0.966595470905304,0.4744663536548614,0.4505920112133026,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9171142578125,0.9489476084709167,0.450071781873703,0.3158794343471527,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9174499511719,0.9163218140602112,0.4105544984340668,0.3904717266559601,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9195251464844,0.796823263168335,0.2681694328784942,1.216177463531494,285.9165954589844,285.3946533203125,293.7914123535156,288.7333984375,293.7908630371094,297.1136474609375,285.9109191894531,1.0,0.6431182622909546,1.0,1.0,0.0,1.0,-3.5993423461914062,3.599332809448242,9.680104994913565e-06,2.503464698791504,1.0,1.0,0.0,138.56515502929688,141.0,32815.08203125,-0.0,3520.183837890625,1.0,282.7936706542969,284.7992553710937,291.82177734375,293.9999084472656,293.1499938964844,293.1499938964844,282.75,34997.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233237266540527,1.0,0.0,0.0,3.940443277359009,3.940469980239868,1.0360564601796796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5272.50439453125,0.0,1872.8507080078125,1895.4371337890625,0.0,2686.388427734375,0.9698766469955444,1.0,0.0,3.0,1.0,0.0
12326640,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88092041015625,0.8693885803222656,0.3578274250030517,0.3240072429180145,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808288574219,0.9605821371078492,0.4733012914657593,0.4496530592441559,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808288574219,0.9424474835395812,0.4489527344703674,0.3152174353599548,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.880859375,0.9101224541664124,0.4096475839614868,0.3897700011730194,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.881103515625,0.791947603225708,0.2675671279430389,1.214159369468689,285.8807678222656,285.3716125488281,293.8099975585937,288.7571105957031,293.80938720703125,297.110107421875,285.8801574707031,1.0,0.6431636810302734,1.0,1.0,0.0,1.0,-3.5923306941986084,3.592320919036865,9.642448276281357e-06,2.49859619140625,1.0,1.0,0.0,140.56996154785156,144.0,33093.31640625,-0.0,3515.1982421875,1.0,282.75604248046875,284.7587280273437,291.8334655761719,293.9953308105469,293.1499938964844,293.1499938964844,282.45001220703125,35225.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307744860649109,1.0,0.0,0.0,3.9532525539398193,3.953279495239258,1.0428033192511066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5558.78515625,0.0,1891.1746826171875,1895.4371337890625,0.0,2755.656494140625,0.9729239344596864,1.0,0.0,3.0,1.0,0.0
12326700,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8639269471168518,0.35651496052742,0.3230219185352325,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479553222656,0.9544376134872437,0.472001701593399,0.4486311376094818,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481384277344,0.9359235167503356,0.4476986229419708,0.3144971132278442,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484741210937,0.9042820334434508,0.4086167216300964,0.3889884352684021,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.7871301770210266,0.2668632566928863,1.2117912769317627,285.7475891113281,285.3457946777344,293.830810546875,288.7826843261719,293.83013916015625,297.10595703125,285.74188232421875,1.0,0.6430919766426086,1.0,1.0,0.0,1.0,-3.58447527885437,3.584465503692627,9.600296834832989e-06,2.493121862411499,1.0,1.0,0.0,142.56024169921875,144.0,34472.33984375,-0.0,3508.063720703125,1.0,282.4936218261719,284.5875244140625,291.8941650390625,294.184814453125,293.1499938964844,293.1499938964844,282.45001220703125,35402.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437281250953674,1.0,0.0,0.0,3.9631409645080566,3.963168144226074,1.0480266610102262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5411.5908203125,0.0,1905.4017333984373,1895.4371337890625,0.0,2876.566162109375,0.9752762317657472,1.0,0.0,3.0,1.0,0.0
12326760,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71307373046875,0.8581214547157288,0.3550896048545837,0.3218481838703155,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7129821777344,0.9476330280303956,0.4705709517002105,0.4474084377288818,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7130126953125,0.928837776184082,0.4463162124156952,0.3136225640773773,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7130126953125,0.8983020186424255,0.4074627757072449,0.3880256712436676,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132263183594,0.7819536924362183,0.2660521268844604,1.2087641954421997,285.71295166015625,285.3173522949219,293.853759765625,288.8100891113281,293.8529968261719,297.1009826660156,285.7124328613281,1.0,0.6428425908088684,1.0,1.0,0.0,1.0,-3.574769735336304,3.57476019859314,9.548320122121368e-06,2.486347913742065,1.0,1.0,0.0,144.69717407226562,147.0,34738.82421875,-0.0,3497.316162109375,1.0,282.45587158203125,284.5484924316406,291.8938903808594,294.16217041015625,293.1499938964844,293.1499938964844,282.1499938964844,35538.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510581254959106,1.0,0.0,0.0,3.970770120620728,3.970797300338745,1.0520654996071244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5705.32568359375,0.0,1916.4266357421875,1895.4371337890625,0.0,2945.182373046875,0.9770909547805786,1.0,0.0,3.0,1.0,0.0
12326820,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5818786621094,0.8528299331665039,0.3536152243614197,0.3206883668899536,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5808410644531,0.9411810636520386,0.4690733551979065,0.446172297000885,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809936523437,0.922297477722168,0.4448711276054382,0.3127472996711731,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5813293457031,0.8927990198135376,0.4062454402446747,0.3870437741279602,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834045410156,0.7771756052970886,0.2651841044425964,1.20557701587677,285.5804748535156,285.2864074707031,293.8786926269531,288.8392028808594,293.8778991699219,297.0956726074219,285.5747985839844,1.0,0.6424944400787354,1.0,1.0,0.0,1.0,-3.5648250579833984,3.5648155212402344,9.495174708717968e-06,2.4793930053710938,1.0,1.0,0.0,146.68597412109375,147.0,36106.8984375,-0.0,3485.128662109375,1.0,282.1932678222656,284.37811279296875,291.94757080078125,294.3415222167969,293.1499938964844,293.1499938964844,282.1499938964844,35644.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631359934806824,1.0,0.0,0.0,3.976655960083008,3.9766831398010254,1.0551867717367711e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5548.8779296875,0.0,1924.9615478515625,1895.4371337890625,0.0,3058.419921875,0.9784910082817078,1.0,0.0,3.0,1.0,0.0
12326880,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5474548339844,0.8474313616752625,0.352086991071701,0.3193959593772888,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5473937988281,0.9344053864479064,0.4674906134605407,0.4447843432426452,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5473937988281,0.915623664855957,0.4433440566062927,0.3117557466030121,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54742431640625,0.8871332406997681,0.4049466550350189,0.3859245777130127,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.547607421875,0.7722612619400024,0.2642430067062378,1.2018886804580688,285.54736328125,285.25311279296875,293.9055480957031,288.86993408203125,293.9046936035156,297.0895690917969,285.5469055175781,1.0,0.641997218132019,1.0,1.0,0.0,1.0,-3.5534913539886475,3.5534820556640625,9.434776984562632e-06,2.471463203430176,1.0,1.0,0.0,148.74766540527344,150.0,36367.609375,-0.0,3470.0625,1.0,282.1559143066406,284.3407287597656,291.94610595703125,294.3138427734375,293.1499938964844,293.1499938964844,281.8500061035156,35725.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694449067115784,1.0,0.0,0.0,3.9811952114105225,3.981222629547119,1.057597046383307e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5853.77490234375,0.0,1931.5611572265625,1895.4371337890625,0.0,3117.603271484375,0.9795706868171692,1.0,0.0,3.0,1.0,0.0
12326940,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.8426032066345215,0.3505418002605438,0.3181585371494293,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4156188964844,0.9282009601593018,0.4658758044242859,0.4434205293655395,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.415771484375,0.9097386598587036,0.4417847692966461,0.3107899129390716,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161071777344,0.8820158839225769,0.4036137461662292,0.3848189413547516,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.418212890625,0.7678208947181702,0.2632717192173004,1.1981714963912964,285.4152526855469,285.2175598144531,293.9342041015625,288.9022216796875,293.93328857421875,297.0836486816406,285.4095764160156,1.0,0.6414329409599304,1.0,1.0,0.0,1.0,-3.542278289794922,3.542268753051758,9.375185072713066e-06,2.46360731124878,1.0,1.0,0.0,150.62586975097656,150.0,37729.1640625,-0.0,3454.255859375,1.0,281.8930969238281,284.1706848144531,292.0010070800781,294.493408203125,293.1499938964844,293.1499938964844,281.8500061035156,35788.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804545402526855,1.0,0.0,0.0,3.9846949577331534,3.984722375869751,1.059457304108946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5690.75,0.0,1936.659423828125,1895.4371337890625,0.0,3220.84033203125,0.9804030656814576,1.0,0.0,3.0,1.0,0.0
12327000,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830871582031,0.8376826643943787,0.3489443659782409,0.3168013989925384,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.9218366742134094,0.4641990065574646,0.4419311881065368,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.9039531350135804,0.4401663839817047,0.3097249865531921,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.8767863512039185,0.4022186696529388,0.383597582578659,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832092285156,0.763292670249939,0.2622465789318084,1.1940510272979736,285.38299560546875,285.179931640625,293.9645690917969,288.9359436035156,293.9635925292969,297.07745361328125,285.38262939453125,1.0,0.6407495737075806,1.0,1.0,0.0,1.0,-3.5299112796783447,3.52990198135376,9.309681445301976e-06,2.4549429416656494,1.0,1.0,0.0,152.5697784423828,153.0,37989.08984375,-0.0,3436.14990234375,1.0,281.85577392578125,284.1342163085937,292.0033569335937,294.4677734375,293.1499938964844,293.1499938964844,281.54998779296875,35836.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858970999717712,1.0,0.0,0.0,3.987392425537109,3.987419843673706,1.0608921456878306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6007.96044921875,0.0,1940.5953369140625,1895.4371337890625,0.0,3271.817626953125,0.9810446500778198,1.0,0.0,3.0,1.0,0.0
12327060,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525634765625,0.8332486748695374,0.3473317921161651,0.3154991865158081,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25146484375,0.9161165952682496,0.4625011086463928,0.4404808282852173,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25164794921875,0.8989322185516357,0.4385316073894501,0.3086987435817718,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.251953125,0.8720648288726807,0.4008017182350158,0.3824038207530975,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2541198730469,0.7592031359672546,0.261204719543457,1.1899728775024414,285.2510986328125,285.1402893066406,293.9965515136719,288.9710388183594,293.9955139160156,297.07159423828125,285.24517822265625,1.0,0.6400244235992432,1.0,1.0,0.0,1.0,-3.5178158283233643,3.51780652999878,9.245813089364674e-06,2.4464590549468994,1.0,1.0,0.0,154.34019470214844,153.0,39399.0625,-0.0,3417.756591796875,1.0,281.59295654296875,283.9679260253906,292.0616760253906,294.65234375,293.1499938964844,293.1499938964844,281.54998779296875,35874.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961189389228821,1.0,0.0,0.0,3.989472150802612,3.989499568939209,1.0619990007398885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5843.48828125,0.0,1943.633056640625,1895.4371337890625,0.0,3367.380859375,0.981539249420166,1.0,0.0,3.0,1.0,0.0
12327120,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171630859375,0.8286707997322083,0.3456653654575348,0.3140782117843628,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170715332031,0.9103453159332277,0.46074178814888,0.4389111697673797,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170715332031,0.8937485814094543,0.4368386268615722,0.3075802028179168,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21710205078125,0.8672186136245728,0.3993254601955414,0.3811022937297821,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21728515625,0.7550162672996521,0.2601147890090942,1.1855379343032837,285.217041015625,285.0987854003906,294.0299987792969,289.00738525390625,294.0289306640625,297.0655212402344,285.2165832519531,1.0,0.6392011642456055,1.0,1.0,0.0,1.0,-3.5046582221984863,3.5046491622924805,9.17659326660214e-06,2.437232732772827,1.0,1.0,0.0,156.1914825439453,156.0,39696.55078125,-0.0,3397.421142578125,1.0,281.55584716796875,283.9345092773437,292.0694274902344,294.6342163085937,293.1499938964844,293.1499938964844,281.25,35903.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011622071266174,1.0,0.0,0.0,3.991074800491333,3.9911022186279297,1.0628525615175022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6176.998046875,0.0,1945.9765625,1895.4371337890625,0.0,3414.415771484375,0.9819204807281494,1.0,0.0,3.0,1.0,0.0
12327180,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8244822025299072,0.3439849317073822,0.3127140402793884,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.9052568078041076,0.4589609801769256,0.4373821318149566,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.8890157341957092,0.435125857591629,0.3065002560615539,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.8628156781196594,0.3978285491466522,0.3798317313194275,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.7512093782424927,0.2590117156505584,1.1811715364456177,285.0820617675781,285.0556030273437,294.0648498535156,289.0449523925781,294.063720703125,297.0597839355469,285.0759582519531,1.0,0.638351559638977,1.0,1.0,0.0,1.0,-3.491816282272339,3.491807222366333,9.109262464335188e-06,2.428219079971313,1.0,1.0,0.0,157.88861083984375,156.0,41162.93359375,-0.0,3377.041015625,1.0,281.2928771972656,283.77197265625,292.1323547363281,294.828369140625,293.1499938964844,293.1499938964844,281.25,35925.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111671447753906,1.0,0.0,0.0,3.992309808731079,3.992337465286255,1.0635104672473972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6011.77587890625,0.0,1947.7838134765625,1895.4371337890625,0.0,3507.43212890625,0.9822142124176024,1.0,0.0,3.0,1.0,0.0
12327240,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.8200805187225342,0.3422512114048004,0.3112305998802185,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.900200366973877,0.4571182429790497,0.4357322454452514,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.8840891122817993,0.4333528876304626,0.3053252696990967,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8582649827003479,0.3962726593017578,0.3784531354904175,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.7472830414772034,0.2578623294830322,1.1764585971832275,285.0477600097656,285.01080322265625,294.1009826660156,289.0835876464844,294.09979248046875,297.0538635253906,285.0473022460937,1.0,0.6374151706695557,1.0,1.0,0.0,1.0,-3.477919101715088,3.477910041809082,9.036686606123112e-06,2.4184679985046387,1.0,1.0,0.0,159.6842803955078,159.0,41458.3828125,-0.0,3354.884033203125,1.0,281.2557983398437,283.7385559082031,292.14410400390625,294.8148498535156,293.1499938964844,293.1499938964844,280.95001220703125,35942.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161480665206908,1.0,0.0,0.0,3.993261814117432,3.993289232254028,1.0640176242304733e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6358.5322265625,0.0,1949.17724609375,1895.4371337890625,0.0,3553.56884765625,0.9824405908584596,1.0,0.0,3.0,1.0,0.0
12327300,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.815991997718811,0.3405121564865112,0.3098090291023254,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8955860733985901,0.4552612900733948,0.4341272115707397,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8795846700668335,0.4315669536590576,0.3041913509368896,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8541194796562195,0.3947031795978546,0.3771099746227264,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7436981797218323,0.2567059099674225,1.171834945678711,284.91229248046875,284.96453857421875,294.1382751464844,289.12322998046875,294.1370544433594,297.04833984375,284.9061889648437,1.0,0.6364629864692688,1.0,1.0,0.0,1.0,-3.4643867015838623,3.4643776416778564,8.966268978838343e-06,2.4089624881744385,0.9990982413291932,0.9990982413291932,0.0,161.33335876464844,159.0,42913.453125,-0.0,3332.862060546875,1.0,280.9927673339844,283.57574462890625,292.2084350585937,295.0119323730469,293.1499938964844,293.1499938964844,280.95001220703125,35976.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925910711288452,1.0,0.0,0.0,3.99366307258606,3.993690490722656,1.0642314691722277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6186.61572265625,0.0,1949.986083984375,1895.4371337890625,0.0,3643.6025390625,0.9825372695922852,1.0,0.0,3.0,1.0,0.0
