time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327360,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8116359114646912,0.3387261629104614,0.30827596783638,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8907836675643921,0.4533482789993286,0.4324082732200622,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8749061226844788,0.4297263622283935,0.3029673993587494,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8498378992080688,0.3930804133415222,0.3756654858589172,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7399975061416626,0.2555083334445953,1.1668920516967771,284.87823486328125,284.95001220703125,294.1766662597656,289.16375732421875,294.1754150390625,297.04266357421875,284.8778381347656,1.0,0.6354354619979858,1.0,1.0,0.0,1.0,-3.449871063232422,3.449862241744995,8.89105285750702e-06,2.398770570755005,0.9984143376350404,0.9984143376350404,0.0,163.08192443847656,162.0,43202.890625,-0.0,3309.279541015625,1.0,280.9556579589844,283.5427551269531,292.2220153808594,294.9993591308594,293.1499938964844,293.1499938964844,280.6499938964844,36008.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930642545223236,1.0,0.0,0.0,3.993225336074829,3.993252992630005,1.0639982974680606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6546.08447265625,0.0,1949.674072265625,1895.4371337890625,0.0,3687.029541015625,0.9824681282043456,1.0,0.0,3.0,1.0,0.0
12327420,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74462890625,0.8075103163719177,0.3369399011135101,0.3068080842494964,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.743408203125,0.886361300945282,0.4514259397983551,0.4307377636432647,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.8706225156784058,0.4278774559497833,0.3017868101596832,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74395751953125,0.8459238409996033,0.3914489150047302,0.3742600977420807,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.7365989685058594,0.254308134317398,1.1620560884475708,284.7430114746094,284.95001220703125,294.2160339355469,289.20513916015625,294.2147216796875,297.03741455078125,284.7368469238281,1.0,0.6344009637832642,1.0,1.0,0.0,1.0,-3.435760974884033,3.4357521533966064,8.818215064820834e-06,2.388852834701538,0.9957134127616882,0.9957134127616882,0.0,164.69091796875,162.0,44638.53125,-0.0,3285.981689453125,1.0,280.6928405761719,283.38037109375,292.28668212890625,295.19708251953125,293.1499938964844,293.1499938964844,280.6499938964844,36080.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399718046188354,1.0,0.0,0.0,3.9915988445281982,3.991626262664795,1.0631316627041087e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6366.93359375,0.0,1948.1190185546875,1895.4371337890625,0.0,3772.188232421875,0.9821192622184752,1.0,0.0,3.0,1.0,0.0
12327480,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70977783203125,0.803061842918396,0.3351124227046966,0.3052336871623993,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.709716796875,0.8817667365074158,0.4494531154632568,0.4289582669734955,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.709716796875,0.8661787509918213,0.4259776771068573,0.3005193173885345,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7097473144531,0.841877281665802,0.3897707164287567,0.372758537530899,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098693847656,0.733077347278595,0.2530713975429535,1.1569210290908811,284.7096862792969,284.95001220703125,294.2562561035156,289.24725341796875,294.25494384765625,297.03204345703125,284.7093200683594,1.0,0.6333003640174866,1.0,1.0,0.0,1.0,-3.4207186698913574,3.4207098484039307,8.74090528668603e-06,2.378283977508545,0.9937340021133424,0.9937340021133424,0.0,166.40101623535156,165.0,44914.89453125,-0.0,3261.2900390625,1.0,280.6557922363281,283.348388671875,292.3015441894531,295.1844177246094,293.1499938964844,293.1499938964844,280.3500061035156,36136.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442874789237976,1.0,0.0,0.0,3.9885873794555664,3.988614797592163,1.0615281098580454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6738.3798828125,0.0,1944.615966796875,1895.4371337890625,0.0,3811.356689453125,0.9814903140068054,1.0,0.0,3.0,1.0,0.0
12327540,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5764465332031,0.798936665058136,0.3332902789115906,0.3037308156490326,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5752258300781,0.8775420784950256,0.4474766850471496,0.4272338449954986,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5754089355469,0.8621127605438232,0.4240722358226776,0.2992982566356659,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5757751464844,0.8381718397140503,0.3880913257598877,0.3713040947914123,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5780944824219,0.7298253178596497,0.251836895942688,1.1519176959991455,284.5748291015625,284.95001220703125,294.2972412109375,289.2900390625,294.2958984375,297.0271301269531,284.568603515625,1.0,0.632201611995697,1.0,1.0,0.0,1.0,-3.4061472415924072,3.40613865852356,8.66631671669893e-06,2.368035793304444,0.98991596698761,0.98991596698761,0.0,167.9729766845703,165.0,46326.90234375,-0.0,3237.050537109375,1.0,280.3930053710937,283.1866149902344,292.3666381835937,295.38238525390625,293.1499938964844,293.1499938964844,280.3500061035156,36219.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530845880508424,1.0,0.0,0.0,3.984338760375977,3.984366178512573,1.059267901837302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6551.65234375,0.0,1939.7142333984373,1895.4371337890625,0.0,3890.707763671875,0.980555772781372,1.0,0.0,3.0,1.0,0.0
12327600,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7946124076843262,0.3314299881458282,0.302124947309494,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.54217529296875,0.8731571435928345,0.4454531371593475,0.4254042208194732,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.54217529296875,0.8578945398330688,0.422118604183197,0.2979915738105774,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422058105469,0.8343292474746704,0.3863692283630371,0.369758665561676,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5423278808594,0.7264313697814941,0.250569075345993,1.146632194519043,284.54217529296875,284.95001220703125,294.3388977050781,289.3333435058594,294.3375244140625,297.0220947265625,284.5418701171875,1.0,0.6310449242591858,1.0,1.0,0.0,1.0,-3.3906846046447754,3.390676021575928,8.587526281189639e-06,2.357165575027466,0.986825942993164,0.986825942993164,0.0,169.64866638183594,168.0,46587.58984375,-0.0,3211.561279296875,1.0,280.3558349609375,283.1556091308594,292.3829345703125,295.36944580078125,293.1499938964844,293.1499938964844,280.04998779296875,36285.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569358825683594,1.0,0.0,0.0,3.978515386581421,3.9785428047180176,1.056173687175033e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6934.25732421875,0.0,1932.6209716796875,1895.4371337890625,0.0,3925.225341796875,0.9792989492416382,1.0,0.0,3.0,1.0,0.0
12327660,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.40966796875,0.7906188368797302,0.32957923412323,0.3005933761596679,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.408447265625,0.8691232204437256,0.4434303641319275,0.4236330091953277,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4086303710937,0.8540302515029907,0.4201653599739074,0.2967343926429748,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4089660644531,0.830790638923645,0.3846491277217865,0.368263304233551,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.41131591796875,0.7232648730278015,0.249307170510292,1.1414930820465088,284.4080505371094,284.95001220703125,294.381103515625,289.37713623046875,294.37969970703125,297.0175476074219,284.4017944335937,1.0,0.6298967003822327,1.0,1.0,0.0,1.0,-3.3757286071777344,3.375720262527466,8.511636224284302e-06,2.346641540527344,0.98190438747406,0.98190438747406,0.0,171.19081115722656,168.0,47970.40234375,-0.0,3186.63623046875,1.0,280.0932312011719,282.9949035644531,292.4483947753906,295.5672607421875,293.1499938964844,293.1499938964844,280.04998779296875,36378.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651649594306946,1.0,0.0,0.0,3.971278667449951,3.971306085586548,1.0523350510993623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6740.11474609375,0.0,1923.9285888671875,1895.4371337890625,0.0,3998.49072265625,0.9776955842971802,1.0,0.0,3.0,1.0,0.0
12327720,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.376220703125,0.7864419221878052,0.3276931345462799,0.2989625930786133,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37615966796875,0.864942193031311,0.4413636028766632,0.4217605590820312,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37615966796875,0.8500234484672546,0.4181680679321289,0.2953954339027405,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3761901855469,0.8271037936210632,0.3828887343406677,0.3666799962520599,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.37628173828125,0.7199282050132751,0.2480147331953048,1.1360875368118286,284.37615966796875,284.95001220703125,294.4237365722656,289.4212646484375,294.4223327636719,297.0129089355469,284.3759460449219,1.0,0.6286975741386414,1.0,1.0,0.0,1.0,-3.359922409057617,3.359913825988769,8.43180896481499e-06,2.335524082183838,0.9777149558067322,0.9777149558067322,0.0,172.83750915527344,171.0,48211.68359375,-0.0,3160.58935546875,1.0,280.0559387207031,282.9649658203125,292.46600341796875,295.55377197265625,293.1499938964844,293.1499938964844,279.75,36454.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685436487197876,1.0,0.0,0.0,3.96226167678833,3.962288856506348,1.0475616818439448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7132.85888671875,0.0,1912.8077392578125,1895.4371337890625,0.0,4028.368408203125,0.9757260680198668,1.0,0.0,3.0,1.0,0.0
12327780,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2447204589844,0.7825869917869568,0.3258208632469177,0.2974085807800293,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.24346923828125,0.8610935211181641,0.439301997423172,0.4199495613574981,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2436828613281,0.8463464379310608,0.4161762297153473,0.2941087782382965,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2440185546875,0.8236824870109558,0.3811340630054474,0.3651491999626159,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2463684082031,0.7167738676071167,0.246731698513031,1.1308411359786987,284.2431030273437,284.95001220703125,294.4667663574219,289.4657287597656,294.46533203125,297.0087280273437,284.2368469238281,1.0,0.6275124549865723,1.0,1.0,0.0,1.0,-3.344654083251953,3.344645500183105,8.355032150575425e-06,2.324774742126465,0.9717056155204772,0.9717056155204772,0.0,174.3544464111328,171.0,49559.74609375,-0.0,3135.199462890625,1.0,279.79364013671875,282.80572509765625,292.53155517578125,295.7508850097656,293.1499938964844,293.1499938964844,279.75,36559.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762059450149536,1.0,0.0,0.0,3.9516351222991934,3.951662302017212,1.0419502132208436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6931.3779296875,0.0,1899.8917236328125,1895.4371337890625,0.0,4095.656982421875,0.9733646512031556,1.0,0.0,3.0,1.0,0.0
12327840,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2121887207031,0.7785654067993164,0.3239158689975738,0.2957592904567718,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.212158203125,0.8571100831031799,0.4371992945671081,0.4180413484573364,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.212158203125,0.8425332307815552,0.4141435325145721,0.2927437126636505,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2121887207031,0.8200943470001221,0.3793416321277618,0.3635339140892029,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2122497558594,0.7134087085723877,0.2454207241535186,1.1253435611724854,284.212158203125,284.95001220703125,294.510009765625,289.5103454589844,294.508544921875,297.0044250488281,284.2120361328125,1.0,0.626282811164856,1.0,1.0,0.0,1.0,-3.328575372695923,3.3285670280456543,8.274574611277785e-06,2.3134610652923584,0.9664322137832642,0.9664322137832642,0.0,175.97572326660156,159.0,49777.59765625,-0.0,3108.803955078125,1.0,279.7560729980469,282.7771301269531,292.5502624511719,295.7364196777344,293.1499938964844,293.1499938964844,279.45001220703125,36646.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791221022605896,1.0,0.0,0.0,3.9389841556549072,3.9390110969543457,1.035289301398734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7332.9482421875,0.0,1884.29150390625,1895.4371337890625,0.0,4121.087890625,0.9705858826637268,1.0,0.0,3.0,1.0,0.0
12327900,296.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.7776526808738708,0.3220334649085998,0.2940937876701355,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0805053710937,0.8564192056655884,0.4351081848144531,0.416096419095993,296.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.8418552875518799,0.4121237993240356,0.2913587391376495,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0810546875,0.8194818496704102,0.3775609135627746,0.3618726730346679,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0834350585937,0.7127040028572083,0.2441247105598449,1.1195377111434937,284.0801086425781,284.95001220703125,294.5533752441406,289.5550842285156,294.5519104003906,297.00067138671875,284.0737609863281,1.0,0.623232364654541,1.0,1.0,0.0,1.0,-3.311939716339112,3.311931610107422,8.191793313017115e-06,2.301778554916382,0.9593483209609984,0.9593483209609984,0.0,174.86451721191406,159.0,51075.35546875,-0.0,3065.9462890625,1.0,279.4942321777344,282.6194152832031,292.61553955078125,295.9319152832031,293.1499938964844,293.1499938964844,279.45001220703125,36765.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862209558486938,1.0,0.0,0.0,3.924484014511109,3.924510955810547,1.027681150844728e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7123.57373046875,0.0,1866.6827392578125,1895.4371337890625,0.0,4182.56005859375,0.9673606157302856,1.0,0.0,3.0,1.0,0.0
12327960,296.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0489807128906,0.7780526876449585,0.3201364874839782,0.2922958433628082,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0489501953125,0.857153594493866,0.4329889714717865,0.4140108823776245,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0489501953125,0.8425223231315613,0.4100778996944427,0.2898645102977752,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0489501953125,0.8201729655265808,0.3757557272911072,0.3600832819938659,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0490417480469,0.7131863832473755,0.2428153753280639,1.1132739782333374,284.0489501953125,284.95001220703125,294.5968017578125,289.5998229980469,294.5953369140625,296.9969177246094,284.048828125,1.0,0.6194891333580017,1.0,1.0,0.0,1.0,-3.294013500213623,3.2940053939819336,8.103001164272428e-06,2.2891664505004883,0.9529849886894226,0.9529849886894226,0.0,172.4594268798828,147.0,51250.03125,-0.0,3013.403076171875,1.0,279.45611572265625,282.5913391113281,292.6348876953125,295.9151916503906,293.1499938964844,293.1499938964844,279.1499938964844,36866.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98866605758667,1.0,0.0,0.0,3.907639503479004,3.9076664447784415,1.0188782653131057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7530.46533203125,0.0,1846.0850830078125,1895.4371337890625,0.0,4203.58544921875,0.963651716709137,1.0,0.0,3.0,1.0,0.0
12328020,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9198608398437,0.7797440886497498,0.3182785809040069,0.2905589342117309,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9185485839844,0.8592344522476196,0.4308954179286957,0.4119663834571838,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91876220703125,0.8444774150848389,0.4080600440502167,0.2884086072444916,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9190979003906,0.8220852613449097,0.3739763796329498,0.3583262264728546,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9215087890625,0.7147768139839172,0.2415363192558288,1.1070822477340698,283.91815185546875,284.95001220703125,294.6401672363281,289.6445007324219,294.638671875,296.9938049316406,283.9117736816406,1.0,0.6152462959289551,1.0,1.0,0.0,1.0,-3.276417255401612,3.276409387588501,8.016280844458379e-06,2.276771783828736,0.9448347687721252,0.9448347687721252,0.0,169.043701171875,147.0,52489.953125,-0.0,2956.429931640625,1.0,279.1949768066406,282.435791015625,292.69927978515625,296.1072692871094,293.1499938964844,293.1499938964844,279.1499938964844,37003.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951512217521667,1.0,0.0,0.0,3.888637781143189,3.888664484024048,1.0089933084600489e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7313.220703125,0.0,1823.22509765625,1895.4371337890625,0.0,4258.96875,0.9594265818595886,1.0,0.0,3.0,1.0,0.0
12328080,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.88818359375,0.782075047492981,0.316409021615982,0.2887258529663086,296.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.88818359375,0.8620319366455078,0.4287786781787872,0.4098193645477295,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.88818359375,0.8471041321754456,0.4060204923152923,0.2868717908859253,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.88818359375,0.8246269226074219,0.3721773624420166,0.3564789593219757,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8882141113281,0.7169171571731567,0.2402491718530655,1.10061514377594,283.88818359375,284.95001220703125,294.6833190917969,289.68902587890625,294.6818542480469,296.99072265625,283.88818359375,1.0,0.6105777025222778,1.0,1.0,0.0,1.0,-3.2579617500305176,3.2579538822174072,7.925835234345868e-06,2.263775587081909,0.9374101161956788,0.9374101161956788,0.0,165.07455444335938,135.0,52626.03125,-0.0,2895.124755859375,1.0,279.1564636230469,282.4095153808594,292.7187805175781,296.08770751953125,293.1499938964844,293.1499938964844,278.8500061035156,37122.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970857501029968,1.0,0.0,0.0,3.8669161796569824,3.866942644119263,9.97752522380324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7724.341796875,0.0,1797.0494384765625,1895.4371337890625,0.0,4275.37841796875,0.9546399116516112,1.0,0.0,3.0,1.0,0.0
12328140,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.7854107022285461,0.314582884311676,0.2869719564914703,296.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7604064941406,0.8658877015113831,0.4266938865184784,0.4077344536781311,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7605895996094,0.8507471084594727,0.4040150046348572,0.2853886783123016,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7609558105469,0.8280912637710571,0.37040975689888,0.3546846807003021,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7633972167969,0.719846785068512,0.2389967292547226,1.0943163633346558,283.760009765625,284.95001220703125,294.7262268066406,289.7332458496094,294.7247619628906,296.98828125,283.753662109375,1.0,0.6056392788887024,1.0,1.0,0.0,1.0,-3.240064144134521,3.240056276321411,7.838585588615388e-06,2.25115966796875,0.9282330274581908,0.9282330274581908,0.0,160.50262451171875,135.0,53807.1171875,-0.0,2832.2841796875,1.0,278.8960266113281,282.2572937011719,292.7860717773437,296.2772216796875,293.1499938964844,293.1499938964844,278.8500061035156,37279.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.842679977416992,3.842705965042114,9.852846005742322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7501.00830078125,0.0,1768.3623046875,1895.4371337890625,0.0,4300.0,0.9492574334144592,1.0,0.0,3.0,1.0,0.0
12328200,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7318420410156,0.7891867160797119,0.3127457499504089,0.2851358652114868,296.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7318725585937,0.870266318321228,0.424588680267334,0.4055633246898651,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7318725585937,0.85488361120224,0.4019902050495147,0.2838364839553833,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7318420410156,0.8319946527481079,0.3686248660087585,0.3528159558773041,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7318420410156,0.7231161594390869,0.2377379536628723,1.0878127813339231,283.7318725585937,284.95001220703125,294.76873779296875,289.77716064453125,294.76727294921875,296.98583984375,283.7320556640625,1.0,0.6004453897476196,1.0,1.0,0.0,1.0,-3.2214772701263428,3.2214696407318115,7.748501047899481e-06,2.2380640506744385,0.919784128665924,0.919784128665924,0.0,155.67784118652344,123.0,53902.52734375,-0.0,2767.27978515625,1.0,278.8567199707031,282.2333984375,292.8174133300781,296.2642822265625,293.1499938964844,293.1499938964844,278.54998779296875,37417.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.815286874771118,3.81531286239624,9.712872497402714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7916.658203125,0.0,1736.0360107421875,1895.4371337890625,0.0,4300.0,0.9432237148284912,1.0,0.0,3.0,1.0,0.0
12328260,296.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.609375,0.7938730716705322,0.3109563291072845,0.2833879590034485,296.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6080627441406,0.8756284713745117,0.4225210547447204,0.4034656882286072,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6082763671875,0.8599783182144165,0.4000050723552704,0.2823461592197418,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6086120605469,0.836752712726593,0.3668762147426605,0.3510112166404724,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.61102294921875,0.7270722389221191,0.2365167886018753,1.0815250873565674,283.6076965332031,284.95001220703125,294.810791015625,289.82061767578125,294.809326171875,296.9840393066406,283.6014709472656,1.0,0.595106840133667,1.0,1.0,0.0,1.0,-3.203564405441284,3.203556776046753,7.662148163944948e-06,2.225431203842163,0.9096329808235168,0.9096329808235168,0.0,150.474365234375,123.0,55017.55859375,-0.0,2702.26220703125,1.0,278.5973205566406,282.0859680175781,292.8955993652344,296.4605712890625,293.1499938964844,293.1499938964844,278.54998779296875,37597.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.784977197647095,3.7850027084350586,9.559161071592823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7689.9716796875,0.0,1700.9791259765625,1895.4371337890625,0.0,4300.0,0.9365056157112122,1.0,0.0,3.0,1.0,0.0
12328320,296.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5823059082031,0.7989373207092285,0.3091577887535095,0.281568318605423,296.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5823974609375,0.8814697265625,0.4204363822937011,0.4012939035892486,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5823669433594,0.8655416965484619,0.3980036973953247,0.2807957231998443,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5823669433594,0.8419381380081177,0.3651131987571716,0.3491432666778564,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5822448730469,0.7313410043716431,0.2352910935878753,1.0750772953033447,283.5823974609375,284.95001220703125,294.85223388671875,289.863525390625,294.85076904296875,296.9822082519531,283.5828552246094,1.0,0.5896072387695312,1.0,1.0,0.0,1.0,-3.185078382492065,3.185070753097534,7.573557013529353e-06,2.212401390075684,0.9002154469490051,0.9002154469490051,0.0,145.17868041992188,111.0,55067.328125,-0.0,2636.27734375,1.0,278.5571594238281,282.0653991699219,292.9320068359375,296.4530639648437,293.1499938964844,293.1499938964844,278.25,37757.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.751021146774292,3.7510464191436768,9.388415946887108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8105.81005859375,0.0,1662.001220703125,1895.4371337890625,0.0,4300.0,0.9290380477905272,1.0,0.0,3.0,1.0,0.0
12328380,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46533203125,0.8049249053001404,0.3074134290218353,0.2798427045345306,296.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.46405029296875,0.8883418440818787,0.4183967113494873,0.3992033302783966,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4642639160156,0.8721345663070679,0.3960495591163635,0.2793125808238983,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.464599609375,0.8480693697929382,0.3633928298950195,0.3473465740680694,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4669494628906,0.7363622784614563,0.2341069728136062,1.0688745975494385,283.46368408203125,284.95001220703125,294.8929748535156,289.90582275390625,294.8915405273437,296.9809875488281,283.4576721191406,1.0,0.5840323567390442,1.0,1.0,0.0,1.0,-3.167339563369751,3.167332172393799,7.489003564842278e-06,2.1998863220214844,0.8891606330871582,0.8891606330871582,0.0,139.62588500976562,111.0,56107.953125,-0.0,2571.083740234375,1.0,278.2990417480469,281.9242858886719,293.0097961425781,296.6474914550781,293.1499938964844,293.1499938964844,278.25,37960.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.713732481002808,3.713757514953613,9.202684623232926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7873.84326171875,0.0,1620.1629638671875,1895.4371337890625,0.0,4300.0,0.9207956790924072,1.0,0.0,3.0,1.0,0.0
12328440,296.89263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.442138671875,0.8111849427223206,0.3056632876396179,0.2780550718307495,296.8651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4422607421875,0.8957405090332031,0.4163446426391601,0.3970494270324707,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4422302246094,0.879268229007721,0.3940834701061249,0.2777774035930633,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.44219970703125,0.8547379970550537,0.3616622686386108,0.3454965651035309,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4419860839844,0.7418035864830017,0.2329212427139282,1.0625481605529783,283.4422912597656,284.95001220703125,294.93292236328125,289.9474182128906,294.9315185546875,296.9797668457031,283.443115234375,1.0,0.5783506631851196,1.0,1.0,0.0,1.0,-3.149127721786499,3.149120330810547,7.4027075243066065e-06,2.1870458126068115,0.8788472414016724,0.8788472414016724,0.0,134.06455993652344,99.0,56106.01171875,-0.0,2505.612060546875,1.0,278.2577209472656,281.9080810546875,293.044677734375,296.6361999511719,293.1499938964844,293.1499938964844,278.54998779296875,38141.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6722912788391113,3.672315835952759,8.998446787700232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7333.53515625,0.0,1574.234375,1895.4371337890625,0.0,4300.0,0.9117051362991332,1.0,0.0,3.0,1.0,0.0
12328500,296.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5950927734375,0.818681538105011,0.3044801950454712,0.2765011191368103,296.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5971069335937,0.9048874974250792,0.4148092567920685,0.3951115906238556,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5968017578125,0.8881579637527466,0.3926784992218017,0.2764186263084411,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5962829589844,0.8630786538124084,0.360388696193695,0.3438353836536407,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5926208496094,0.7486286759376526,0.2320577502250671,1.0568310022354126,283.59771728515625,284.95001220703125,294.9719543457031,289.9881896972656,294.9705810546875,296.9817199707031,283.6076965332031,1.0,0.572689950466156,1.0,1.0,0.0,1.0,-3.132810354232788,3.132802963256836,7.325601472984999e-06,2.175444364547729,0.8713251948356628,0.8713251948356628,0.0,128.12261962890625,99.0,54878.40234375,-0.0,2442.43359375,1.0,278.5013427734375,282.0910339355469,293.0074462890625,296.440673828125,293.1499938964844,293.1499938964844,278.54998779296875,38139.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631546020507813,3.6315701007843018,8.799872830422828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7508.7861328125,0.0,1528.6617431640625,1895.4371337890625,0.0,4300.0,0.9026927947998048,1.0,0.0,3.0,1.0,0.0
12328560,296.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.67681884765625,0.8287730813026428,0.303838849067688,0.2754972279071808,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6775817871094,0.9182337522506714,0.4138047695159912,0.3937141895294189,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6774597167969,0.9003037214279175,0.3918238580226898,0.2754872143268585,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6772766113281,0.8745710253715515,0.3595970869064331,0.3426541984081268,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6759338378906,0.7581431865692139,0.2315728962421417,1.05275297164917,283.67779541015625,284.95001220703125,295.010009765625,290.0280456542969,295.0086669921875,296.987548828125,283.6817321777344,1.0,0.567267656326294,1.0,1.0,0.0,1.0,-3.1213512420654297,3.121343851089477,7.271546564879827e-06,2.167229413986206,0.8636869192123413,0.8636869192123413,0.0,121.5052719116211,87.0,54644.39453125,-0.0,2385.4208984375,1.0,278.5421142578125,282.1698913574219,293.0179443359375,296.46942138671875,293.1499938964844,293.1499938964844,278.8500061035156,38109.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981545805931092,1.0,0.0,0.0,3.5924952030181885,3.592519044876098,8.611636417299451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7130.234375,0.0,1485.6591796875,1895.4371337890625,0.0,4284.4228515625,0.8939555287361145,1.0,0.0,3.0,1.0,0.0
12328620,296.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8489074707031,0.8410710096359253,0.3035116195678711,0.2747823297977447,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8511047363281,0.9351450204849244,0.4131357669830322,0.3926348388195038,296.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.85076904296875,0.9158127307891846,0.3913016319274902,0.2747902274131775,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8501892089844,0.8887271285057068,0.3591168820858001,0.3417670130729675,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8462219238281,0.7700574398040771,0.2313557714223861,1.0498570203781128,283.85174560546875,284.95001220703125,295.04693603515625,290.06695556640625,295.0456237792969,296.9956359863281,283.8627014160156,1.0,0.5620872378349304,1.0,1.0,0.0,1.0,-3.112989664077759,3.1129825115203857,7.232168172777165e-06,2.1612069606781006,0.8580576777458191,0.8580576777458191,0.0,114.64761352539062,87.0,53475.05078125,-0.0,2333.296630859375,1.0,278.7967834472656,282.3678283691406,293.01025390625,296.3250427246094,293.1499938964844,293.1499938964844,278.8500061035156,38002.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900155067443848,1.0,0.0,0.0,3.5549936294555664,3.5550169944763184,8.432783147327427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7326.68408203125,0.0,1444.609619140625,1895.4371337890625,0.0,4215.15576171875,0.88559889793396,1.0,0.0,3.0,1.0,0.0
12328680,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9378967285156,0.8566079139709473,0.3034591674804687,0.2743933796882629,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.938720703125,0.955187439918518,0.4127687513828277,0.3919127881526947,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9385986328125,0.9362151622772216,0.3910736441612243,0.2743590176105499,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9383850097656,0.9062986969947816,0.3589198887348175,0.3412082195281982,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9368896484375,0.785076379776001,0.2313916832208633,1.0482555627822876,283.93896484375,284.95001220703125,295.0826416015625,290.1047668457031,295.0813903808594,297.0058898925781,283.9432678222656,1.0,0.5572078227996826,1.0,1.0,0.0,1.0,-3.1080644130706787,3.1080570220947266,7.208887382148532e-06,2.157597064971924,0.852235734462738,0.852235734462738,0.0,107.5504379272461,75.0,53306.44921875,-0.0,2286.507080078125,1.0,278.8409423828125,282.4516906738281,293.05621337890625,296.4007568359375,293.1499938964844,293.1499938964844,279.1499938964844,37896.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852698445320128,1.0,0.0,0.0,3.520402669906616,3.520425796508789,8.269475983979646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6987.17724609375,0.0,1407.3912353515625,1895.4371337890625,0.0,4174.3603515625,0.8778101205825806,1.0,0.0,3.0,1.0,0.0
12328740,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.109619140625,0.87531578540802,0.3035424649715423,0.2741109430789947,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.11181640625,0.976023256778717,0.4125677943229675,0.3913382291793823,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1114807128906,0.9589524865150452,0.39099982380867,0.2740241289138794,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.11090087890625,0.9288764595985411,0.3588821291923523,0.340794563293457,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.10693359375,0.8027888536453247,0.2315829247236251,1.0473754405975342,284.11248779296875,284.95001220703125,295.1170349121094,290.1413879394531,295.1158142089844,297.0170288085937,284.12353515625,1.0,0.5525678992271423,1.0,1.0,0.0,1.0,-3.104764938354492,3.104757785797119,7.1932413447939325e-06,2.1551458835601807,0.8483412861824036,0.8483412861824036,0.0,100.53253936767578,75.0,52210.76171875,-0.0,2243.2548828125,1.0,279.0946960449219,282.6471862792969,293.0680236816406,296.2911376953125,293.1499938964844,293.1499938964844,279.1499938964844,37728.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766631722450256,1.0,0.0,0.0,3.4883995056152344,3.488422393798828,8.119807262119139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7182.81787109375,0.0,1373.065185546875,1895.4371337890625,0.0,4099.65087890625,0.8706396818161011,1.0,0.0,3.0,1.0,0.0
12328800,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1986999511719,0.8987111449241638,0.3037919700145721,0.2740341126918793,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19952392578125,0.9968817234039308,0.4125557839870453,0.3909963369369507,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19940185546875,0.9828994870185852,0.3911074995994568,0.2738600969314575,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1991882324219,0.9562095403671264,0.3590230941772461,0.3405967056751251,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1977233886719,0.823238730430603,0.2319400608539581,1.0473815202713013,284.19976806640625,284.95001220703125,295.1499938964844,290.1767578125,295.1488342285156,297.0292358398437,284.2040405273437,1.0,0.5481967329978943,1.0,1.0,0.0,1.0,-3.1037511825561523,3.10374402999878,7.18822820999776e-06,2.154296398162842,0.8442598581314087,0.8442598581314087,0.0,93.46359252929688,93.0,52090.88671875,-0.0,2203.970947265625,1.0,279.1402893066406,282.7301025390625,293.1235046386719,296.384765625,293.1499938964844,293.1499938964844,279.45001220703125,37572.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720999598503112,1.0,0.0,0.0,3.460197687149048,3.4602200984954834,7.989049208845245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6867.67138671875,0.0,1343.2342529296875,1895.4371337890625,0.0,4059.681884765625,0.8642369508743286,1.0,0.0,3.0,1.0,0.0
12328860,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3629150390625,0.8976022601127625,0.3040685355663299,0.2742534577846527,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.364990234375,0.9958491921424866,0.4128724634647369,0.3910622596740722,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3647155761719,0.981726348400116,0.391260415315628,0.273937851190567,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3641662597656,0.9548547267913818,0.3592181205749511,0.3407454788684845,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.36041259765625,0.8225363492965698,0.2323564141988754,1.0491153001785278,284.3656921386719,284.95001220703125,295.1814270019531,290.2107849121094,295.1803283691406,297.0412292480469,284.376708984375,1.0,0.5471792221069336,1.0,1.0,0.0,1.0,-3.0925893783569336,3.0925822257995605,7.142703452700516e-06,2.1493611335754395,0.8419840335845947,0.8419840335845947,0.0,93.59799194335938,93.0,50981.19140625,-0.0,2194.4765625,1.0,279.3929748535156,282.9174499511719,293.13873291015625,296.2861633300781,293.1499938964844,293.1499938964844,279.45001220703125,37369.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963972270488739,1.0,0.0,0.0,3.4352080821990967,3.435230255126953,7.874072593949677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7054.94677734375,0.0,1316.7197265625,1895.4371337890625,0.0,3987.914794921875,0.8585935831069946,1.0,0.0,3.0,1.0,0.0
12328920,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4512939453125,0.9046600461006165,0.3044570982456207,0.2745086550712585,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4522399902344,0.9990000128746032,0.413533091545105,0.3892654478549957,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4521179199219,0.98797607421875,0.3916380703449249,0.2741164267063141,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4518737792969,0.9623973965644836,0.3595445156097412,0.3409391641616821,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4501342773437,0.8285856246948242,0.2329032868146896,1.0509814023971558,284.4525756835937,284.95001220703125,295.21124267578125,290.24334716796875,295.210205078125,297.05377197265625,284.4576110839844,1.0,0.5487545132637024,1.0,1.0,0.0,1.0,-3.10766339302063,3.107656240463257,7.205587280623149e-06,2.156655550003052,0.8395624160766602,0.8395624160766602,0.0,92.14173126220705,111.0,50985.47265625,-0.0,2204.08984375,1.0,279.4397277832031,282.9997253417969,293.1932983398437,296.38140869140625,293.1499938964844,293.1499938964844,279.75,37188.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598394632339478,1.0,0.0,0.0,3.414332628250122,3.4143545627593994,7.778662620694377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6760.9580078125,0.0,1294.76416015625,1895.4371337890625,0.0,3951.15478515625,0.8538002371788025,1.0,0.0,3.0,1.0,0.0
12328980,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210632324219,0.8977596163749695,0.3048781156539917,0.274912416934967,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.62322998046875,0.9959341883659364,0.4136020839214325,0.3919373452663421,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6228942871094,0.9816188216209412,0.3919317424297333,0.2743532955646515,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6223449707031,0.9547839164733888,0.3599178791046142,0.3413195610046386,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.61846923828125,0.8231956958770752,0.2334861308336258,1.0538054704666138,284.6238708496094,284.95001220703125,295.23931884765625,290.2743530273437,295.23834228515625,297.0658569335937,284.6346740722656,1.0,0.55148845911026,1.0,1.0,0.0,1.0,-3.11641526222229,3.116407871246338,7.246193035825854e-06,2.162712812423706,0.8390587568283081,0.8390587568283081,0.0,94.39766693115234,111.0,50056.92578125,-0.0,2231.994384765625,1.0,279.6916809082031,283.18829345703125,293.2077331542969,296.29168701171875,293.1499938964844,293.1499938964844,279.75,36952.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952365517616272,1.0,0.0,0.0,3.397444486618042,3.39746618270874,7.701902404733119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6953.7880859375,0.0,1276.5577392578125,1895.4371337890625,0.0,3884.24755859375,0.8499207496643066,1.0,0.0,3.0,1.0,0.0
12329040,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.8853027820587158,0.3053596317768097,0.275494784116745,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7047424316406,0.9848666191101074,0.4137609601020813,0.3921895027160644,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7046813964844,0.9690635204315186,0.3923387825489044,0.2747292518615722,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045593261719,0.9402625560760498,0.3603626787662506,0.3418836891651153,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.8129823207855225,0.2341169267892837,1.057321548461914,284.7048645019531,284.95001220703125,295.2655639648437,290.30377197265625,295.2646484375,297.0776672363281,284.7085266113281,1.0,0.5551489591598511,1.0,1.0,0.0,1.0,-3.123387098312378,3.123379945755005,7.277836630237289e-06,2.16717791557312,0.8382910490036011,0.8382910490036011,0.0,98.41417694091795,129.0,50035.60546875,-0.0,2266.246337890625,1.0,279.73931884765625,283.26385498046875,293.2615661621094,296.3927917480469,293.1499938964844,293.1499938964844,280.04998779296875,36748.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491403102874756,1.0,0.0,0.0,3.3851451873779297,3.385166883468628,7.64623962368205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6672.09765625,0.0,1263.176513671875,1895.4371337890625,0.0,3855.2138671875,0.8469935655593872,1.0,0.0,3.0,1.0,0.0
12329100,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8697584271430969,0.3058241307735443,0.2760793566703796,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.9689158201217652,0.4139634966850281,0.3925574123859405,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9514058828353882,0.3927203714847564,0.2751346230506897,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9212750196456908,0.3608117997646332,0.3424828648567199,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.799197256565094,0.2347504049539566,1.061049222946167,284.86627197265625,284.95001220703125,295.28985595703125,290.3314208984375,295.2890014648437,297.0887756347656,284.8764953613281,1.0,0.5594680309295654,1.0,1.0,0.0,1.0,-3.1309826374053955,3.130975246429444,7.314006325032096e-06,2.1727817058563232,0.8393049240112305,0.8393049240112305,0.0,104.00080871582033,129.0,49115.02734375,-0.0,2310.124755859375,1.0,279.9908752441406,283.4434509277344,293.2719116210937,296.30078125,293.1499938964844,293.1499938964844,280.04998779296875,36514.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423638582229614,1.0,0.0,0.0,3.376500129699707,3.3765218257904053,7.607235374962329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6858.2646484375,0.0,1253.20703125,1895.4371337890625,0.0,3793.9169921875,0.8449345231056213,1.0,0.0,3.0,1.0,0.0
12329160,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8550438284873962,0.3063443601131439,0.276775062084198,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.9512816667556764,0.4142800867557525,0.393069177865982,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.9327266812324524,0.3931756913661957,0.275624543428421,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.9036046862602234,0.3613222241401672,0.3431945741176605,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.7855510115623474,0.2354269921779632,1.065168857574463,284.94317626953125,284.95001220703125,295.31207275390625,290.3572692871094,295.31134033203125,297.09967041015625,284.9465637207031,1.0,0.5644158720970154,1.0,1.0,0.0,1.0,-3.139677047729492,3.13966965675354,7.354627996392082e-06,2.1787900924682617,0.8400752544403076,0.8400752544403076,0.0,110.18607330322266,147.0,49130.28125,-0.0,2359.5029296875,1.0,280.0391845703125,283.5144958496094,293.3207397460937,296.397705078125,293.1499938964844,293.1499938964844,280.3500061035156,36311.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396334290504456,1.0,0.0,0.0,3.372419595718384,3.372441053390503,7.588859602947196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6588.19580078125,0.0,1247.8734130859375,1895.4371337890625,0.0,3769.111328125,0.8438239097595215,1.0,0.0,3.0,1.0,0.0
