time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12329220,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.8408234119415283,0.3068439662456512,0.2774442732334137,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.9322115182876588,0.4146208167076111,0.3936067521572113,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.9137963056564332,0.3936254680156708,0.2761048376560211,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8874076008796692,0.3618277013301849,0.343904972076416,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.7720843553543091,0.2360970377922058,1.0693334341049194,285.0953369140625,284.95001220703125,295.3321838378906,290.3812255859375,295.3314819335937,297.10968017578125,285.1049499511719,1.0,0.5697678923606873,1.0,1.0,0.0,1.0,-3.148414373397827,3.148406982421875,7.395599823212251e-06,2.184844732284546,0.8425217270851135,0.8425217270851135,0.0,117.1315689086914,147.0,48221.9296875,0.0,2413.313232421875,1.0,280.29058837890625,283.685546875,293.3264465332031,296.3031005859375,293.1499938964844,293.1499938964844,280.3500061035156,36083.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332852959632874,1.0,0.0,0.0,3.3719162940979004,3.3719377517700195,7.586594392705592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6769.0341796875,0.0,1245.8155517578125,1895.4371337890625,0.0,3711.217041015625,0.8435640335083008,1.0,0.0,3.0,1.0,0.0
12329280,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16473388671875,0.8279656171798706,0.3073964715003967,0.2782135009765625,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1652526855469,0.9141979813575744,0.4150410294532776,0.39427450299263,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651916503906,0.8976277112960815,0.3941390216350555,0.2766710817813873,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650390625,0.8725185990333557,0.3623884618282318,0.344712495803833,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640625,0.7598536610603333,0.2368060201406479,1.0738246440887451,285.1654357910156,284.95001220703125,295.3500061035156,290.4031677246094,295.3493957519531,297.1195373535156,285.1683044433594,1.0,0.5754622220993042,1.0,1.0,0.0,1.0,-3.158137798309326,3.158130407333374,7.441341949743219e-06,2.1915884017944336,0.8447063565254211,0.8447063565254211,0.0,124.50562286376952,165.0,48257.7421875,0.0,2471.62451171875,1.0,280.33905029296875,283.7500915527344,293.370849609375,296.39630126953125,293.1499938964844,293.1499938964844,280.6499938964844,35890.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309388399124146,1.0,0.0,0.0,3.375706434249878,3.375727891921997,7.603659355481796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6506.0771484375,0.0,1248.120361328125,1895.4371337890625,0.0,3689.743896484375,0.8442022800445557,1.0,0.0,3.0,1.0,0.0
12329340,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3083801269531,0.8156880736351013,0.307926207780838,0.2789433300495147,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3101501464844,0.8984079360961914,0.4154624342918396,0.3949328958988189,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.882860541343689,0.3946396112442016,0.2772146165370941,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094482421875,0.8586654663085938,0.362939715385437,0.3455027043819427,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063049316406,0.7485643625259399,0.2375044375658035,1.0782898664474487,285.31072998046875,284.95001220703125,295.365478515625,290.4230041503906,295.3649597167969,297.1285705566406,285.3197631835937,1.0,0.5813693404197693,1.0,1.0,0.0,1.0,-3.1677067279815674,3.1676993370056152,7.4865270107693505e-06,2.198239088058472,0.8485207557678223,0.8485207557678223,0.0,132.3743896484375,165.0,47357.2265625,0.0,2532.657958984375,1.0,280.5907592773437,283.9146728515625,293.37164306640625,296.29803466796875,293.1499938964844,293.1499938964844,280.6499938964844,35676.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248899221420288,1.0,0.0,0.0,3.382809400558472,3.382830858230591,7.635691758878238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6683.97314453125,0.0,1253.4820556640625,1895.4371337890625,0.0,3634.215576171875,0.8456355333328247,1.0,0.0,3.0,1.0,0.0
12329400,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734436035156,0.8039470314979553,0.3085068464279175,0.2797644734382629,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739013671875,0.8846717476844788,0.4159484505653381,0.3956964612007141,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738098144531,0.8696223497390747,0.3951987028121948,0.2778343558311462,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37371826171875,0.8464247584342957,0.3635425269603729,0.3463786840438843,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729248046875,0.7386242151260376,0.238238587975502,1.083030104637146,285.3740234375,284.95001220703125,295.37847900390625,290.440673828125,295.3780517578125,297.1374816894531,285.3764038085937,1.0,0.587470531463623,1.0,1.0,0.0,1.0,-3.178120374679565,3.1781129837036133,7.535860731877619e-06,2.205479145050049,0.8520277142524719,0.8520277142524719,0.0,140.46424865722656,168.0,47405.203125,0.0,2596.91943359375,1.0,280.63916015625,283.9728698730469,293.4115295410156,296.38720703125,293.1499938964844,293.1499938964844,280.95001220703125,35498.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228461980819702,1.0,0.0,0.0,3.3938448429107666,3.393866539001465,7.68559118569101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6425.69677734375,0.0,1262.9305419921875,1895.4371337890625,0.0,3615.401611328125,0.8478952646255493,1.0,0.0,3.0,1.0,0.0
12329460,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5102233886719,0.796034574508667,0.3090670108795166,0.2804460525512695,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5118713378906,0.8757840991020203,0.4164279699325561,0.3963350355625152,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5116271972656,0.8611440658569336,0.3957435488700866,0.278351366519928,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111999511719,0.8386545181274414,0.3641348481178283,0.3471299707889557,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.50830078125,0.7323858141899109,0.2389616221189499,1.0872360467910769,285.5124206542969,284.95001220703125,295.388916015625,290.4560546875,295.3885803222656,297.1455993652344,285.5207824707031,1.0,0.5918018817901611,1.0,1.0,0.0,1.0,-3.1871745586395264,3.187166929244995,7.578964414278744e-06,2.2118093967437744,0.8571189045906067,0.8571189045906067,0.0,146.35931396484375,168.0,46491.7265625,0.0,2646.927978515625,1.0,280.89141845703125,284.1312866210937,293.4071655273437,296.2841186523437,293.1499938964844,293.1499938964844,280.95001220703125,35303.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170126914978028,1.0,0.0,0.0,3.407827854156494,3.4078495502471924,7.749052315375593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6600.47021484375,0.0,1275.1951904296875,1895.4371337890625,0.0,3561.564208984375,0.8508724570274353,1.0,0.0,3.0,1.0,0.0
12329520,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5673828125,0.7905905246734619,0.309689313173294,0.2811689972877502,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5677185058594,0.8696503639221191,0.4169732332229614,0.3970162868499756,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.56768798828125,0.8553447127342224,0.3963528275489807,0.2789025008678436,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5675964355469,0.8333397507667542,0.3647847473621368,0.347909927368164,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5669860839844,0.7281779646873474,0.2397282272577285,1.0914515256881714,285.5678405761719,284.95001220703125,295.39666748046875,290.46905517578125,295.3964538574219,297.1537170410156,285.569580078125,1.0,0.5955736041069031,1.0,1.0,0.0,1.0,-3.196439743041992,3.196432113647461,7.623135388712399e-06,2.218258142471313,0.8618390560150146,0.8618390560150146,0.0,150.92762756347656,171.0,46529.9765625,0.0,2690.4013671875,1.0,280.9394226074219,284.1825256347656,293.44219970703125,296.3678894042969,293.1499938964844,293.1499938964844,281.25,35146.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915181040763855,1.0,0.0,0.0,3.425272226333618,3.4252941608428955,7.828589332348201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6343.59130859375,0.0,1291.2359619140625,1895.4371337890625,0.0,3544.62158203125,0.8545805215835571,1.0,0.0,3.0,1.0,0.0
12329580,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6977844238281,0.7862975001335144,0.3103014230728149,0.2818170487880707,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6993103027344,0.8648317456245422,0.4175165891647339,0.3976330757141113,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990966796875,0.8508034348487854,0.3969530165195465,0.2793974578380584,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986999511719,0.8291732668876648,0.3654331564903259,0.3486300706863403,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69598388671875,0.7249158620834351,0.2404931634664535,1.0954464673995972,285.6998596191406,284.95001220703125,295.4016418457031,290.4796142578125,295.4015197753906,297.1612243652344,285.7076110839844,1.0,0.598858118057251,1.0,1.0,0.0,1.0,-3.2050721645355225,3.205064535140991,7.664419172215275e-06,2.2242727279663086,0.8681157827377319,0.8681157827377319,0.0,154.79185485839844,171.0,45592.41015625,0.0,2728.9775390625,1.0,281.1924743652344,284.3357238769531,293.4320068359375,296.2579650878906,293.1499938964844,293.1499938964844,281.25,34975.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094242453575134,1.0,0.0,0.0,3.445221424102783,3.4452433586120605,7.920044140519167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6515.17919921875,0.0,1309.8179931640625,1895.4371337890625,0.0,3491.259765625,0.8589107394218445,1.0,0.0,3.0,1.0,0.0
12329640,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.783198893070221,0.3109745383262634,0.2825340330600738,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486877441406,0.8612962961196899,0.4181237518787384,0.3983186185359955,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486572265625,0.8474949598312378,0.3976146876811981,0.2799454629421234,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485656738281,0.8261274099349976,0.3661403656005859,0.3494086861610412,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481384277344,0.7225973606109619,0.2413027882575988,1.099591851234436,285.748779296875,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.16876220703125,285.7500305175781,1.0,0.6018247008323669,1.0,1.0,0.0,1.0,-3.214240074157715,3.214232444763184,7.708375051151961e-06,2.2306559085845947,0.8739767670631409,0.8739767670631409,0.0,157.96078491210938,159.0,45622.65625,0.0,2765.034423828125,1.0,281.2398376464844,284.3811340332031,293.4618835449219,296.3358154296875,293.1499938964844,293.1499938964844,281.54998779296875,34842.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076955914497375,1.0,0.0,0.0,3.468142032623291,3.4681642055511475,8.025776310205401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6258.6611328125,0.0,1331.8690185546875,1895.4371337890625,0.0,3475.20556640625,0.8638693690299988,1.0,0.0,3.0,1.0,0.0
12329700,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87359619140625,0.7837418913841248,0.3116393387317657,0.2830930352210998,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750305175781,0.8616912364959717,0.4187288582324981,0.3988514542579651,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87481689453125,0.847922682762146,0.3982697129249573,0.2803725302219391,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744201660156,0.8266043066978455,0.3668460547924042,0.3500407636165619,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719177246094,0.723328173160553,0.2421120256185531,1.1031081676483154,285.8755187988281,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.1757507324219,285.8827209472656,1.0,0.6026598215103149,1.0,1.0,0.0,1.0,-3.2218096256256104,3.221801996231079,7.74483760324074e-06,2.235959529876709,0.881373405456543,0.881373405456543,0.0,158.21385192871094,159.0,44646.58203125,0.0,2781.953857421875,1.0,281.49383544921875,284.5301818847656,293.4455871582031,296.2182922363281,293.1499938964844,293.1499938964844,281.54998779296875,34696.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019206166267396,1.0,0.0,0.0,3.493112564086914,3.4931349754333496,8.141763032654126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6427.1357421875,0.0,1356.1917724609375,1895.4371337890625,0.0,3421.480712890625,0.869350016117096,1.0,0.0,3.0,1.0,0.0
12329760,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91748046875,0.7867529988288879,0.3123744428157806,0.2836845815181732,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91766357421875,0.8647015690803528,0.4194024801254272,0.3994112014770508,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176330566406,0.850852370262146,0.3989939987659454,0.2808239459991455,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176025390625,0.8294245004653931,0.3676153123378753,0.3506895005702972,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91729736328125,0.7260845303535461,0.2429737448692321,1.1065866947174072,285.9176940917969,284.95001220703125,295.3988952636719,290.4955444335937,295.3990783691406,297.1828918457031,285.9184265136719,1.0,0.602674663066864,1.0,1.0,0.0,1.0,-3.229466676712036,3.229459047317505,7.781736712786369e-06,2.2412919998168945,0.8882922530174255,0.8882922530174255,0.0,156.6236114501953,147.0,44649.51171875,0.0,2788.967529296875,1.0,281.5404357910156,284.5697937011719,293.469970703125,296.2890625,293.1499938964844,293.1499938964844,281.8500061035156,34588.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002031683921814,1.0,0.0,0.0,3.52051305770874,3.520535707473755,8.269994964393845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6168.93603515625,0.0,1383.6390380859375,1895.4371337890625,0.0,3405.47802734375,0.8753449320793152,1.0,0.0,3.0,1.0,0.0
12329820,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380859375,0.7911999821662903,0.3131117224693298,0.284195601940155,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394592285156,0.8692905902862549,0.4200812876224518,0.3998960852622986,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03924560546875,0.8552863597869873,0.3997205793857574,0.2812135219573974,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0389099121094,0.8336381912231445,0.3683905303478241,0.3512694835662842,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365295410156,0.7300260663032532,0.2438445836305618,1.109816312789917,286.0399475097656,284.95001220703125,295.3917236328125,290.49530029296875,295.3920288085937,297.1895751953125,286.04669189453125,1.0,0.6020143032073975,1.0,1.0,0.0,1.0,-3.2364134788513184,3.236405611038208,7.815298886271194e-06,2.246134757995605,0.8967397212982178,0.8967397212982178,0.0,153.9552764892578,147.0,43627.41015625,0.0,2788.581787109375,1.0,281.79547119140625,284.7156982421875,293.44708251953125,296.1624755859375,293.1499938964844,293.1499938964844,281.8500061035156,34469.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942894339561462,1.0,0.0,0.0,3.549473524093628,3.5494964122772217,8.406615279454854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6333.970703125,0.0,1413.0435791015625,1895.4371337890625,0.0,3350.298095703125,0.8817532062530518,1.0,0.0,3.0,1.0,0.0
12329880,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0766296386719,0.7972956895828247,0.3139191269874573,0.2847768366336822,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.07672119140625,0.8756664395332336,0.4208265542984009,0.4004444181919098,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0766906738281,0.8614553213119507,0.4005196094512939,0.2816569805145263,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0766906738281,0.8394317030906677,0.3692280352115631,0.35190349817276,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765075683594,0.7353041172027588,0.2447682470083236,1.1131926774978638,286.0767517089844,284.95001220703125,295.3812561035156,290.4921264648437,295.3816833496094,297.1960754394531,286.0771179199219,1.0,0.6009033918380737,1.0,1.0,0.0,1.0,-3.243881702423096,3.2438738346099854,7.851450391171966e-06,2.251335620880127,0.9046655893325806,0.9046655893325806,0.0,150.31446838378906,135.0,43606.81640625,0.0,2783.882568359375,1.0,281.84088134765625,284.7505798339844,293.46588134765625,296.225830078125,293.1499938964844,293.1499938964844,281.54998779296875,34388.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925014734268188,1.0,0.0,0.0,3.58033299446106,3.5803561210632324,8.553426482649229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6754.60546875,0.0,1445.207275390625,1895.4371337890625,0.0,3333.593017578125,0.8885617852210999,1.0,0.0,3.0,1.0,0.0
12329940,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.94732666015625,0.803967297077179,0.314230740070343,0.2851619720458984,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457092285156,0.882804811000824,0.4211338460445404,0.4008136391639709,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9459533691406,0.8683645129203796,0.4008329808712005,0.2819533050060272,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9463806152344,0.8459216356277466,0.3696761131286621,0.3523784279823303,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491577148437,0.7411667704582214,0.2454282492399215,1.116071701049805,285.94512939453125,284.95001220703125,295.36737060546875,290.4859313964844,295.367919921875,297.1999206542969,285.9368591308594,1.0,0.5993685126304626,1.0,1.0,0.0,1.0,-3.249786138534546,3.2497782707214355,7.880279554228764e-06,2.255531311035156,0.9100425243377686,0.9100425243377686,0.0,146.30259704589844,135.0,44899.3203125,0.0,2773.851806640625,1.0,281.5998229980469,284.593017578125,293.539306640625,296.4657897949219,293.1499938964844,293.1499938964844,281.54998779296875,34457.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019615054130554,1.0,0.0,0.0,3.6091604232788086,3.609183788299561,8.691719131093123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6631.2587890625,0.0,1476.7960205078125,1895.4371337890625,0.0,3421.861572265625,0.8950130939483643,1.0,0.0,3.0,1.0,0.0
12330000,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8823547363281,0.809895932674408,0.31401327252388,0.2850150763988495,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818359375,0.889466404914856,0.4209457635879516,0.4006773829460144,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819274902344,0.8747922778129578,0.4006150960922241,0.2818406820297241,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8820495605469,0.8520268797874451,0.3696744441986084,0.352400928735733,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829040527344,0.74668288230896,0.2457503527402877,1.1174362897872925,285.88165283203125,284.95001220703125,295.3500061035156,290.4766540527344,295.35064697265625,297.20037841796875,285.87896728515625,1.0,0.5972959399223328,1.0,1.0,0.0,1.0,-3.25113296508789,3.2511250972747803,7.887030733400024e-06,2.256561756134033,0.9155783653259276,0.9155783653259276,0.0,142.43263244628906,123.0,45148.5,0.0,2755.15673828125,1.0,281.55810546875,284.53173828125,293.5401306152344,296.4631042480469,293.1499938964844,293.1499938964844,281.25,34546.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909267246723175,1.0,0.0,0.0,3.635448932647705,3.635472536087036,8.818797709864157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6956.783203125,0.0,1506.20751953125,1895.4371337890625,0.0,3489.802001953125,0.9009854793548584,1.0,0.0,3.0,1.0,0.0
12330060,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278137207031,0.8155852556228638,0.3134251236915588,0.2845515012741089,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7260131835937,0.8962424397468567,0.4203824996948242,0.4002121984958648,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7262878417969,0.8813414573669434,0.4000107049942016,0.2814748585224151,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72674560546875,0.8582886457443237,0.3693204224109649,0.3521176874637604,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298278808594,0.7522997856140137,0.2457757741212844,1.1176191568374634,285.7253723144531,284.95001220703125,295.32977294921875,290.46466064453125,295.3305053710937,297.1976928710937,285.71612548828125,1.0,0.5947402715682983,1.0,1.0,0.0,1.0,-3.2492926120758057,3.249284744262696,7.878272299421951e-06,2.2553586959838867,0.9192274808883668,0.9192274808883668,0.0,138.46531677246094,123.0,46392.57421875,0.0,2729.356689453125,1.0,281.3013000488281,284.3522644042969,293.56231689453125,296.6226806640625,293.1499938964844,293.1499938964844,281.25,34681.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208700656890868,1.0,0.0,0.0,3.6595067977905273,3.6595306396484375,8.935901405493496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6782.73291015625,0.0,1533.88232421875,1895.4371337890625,0.0,3597.185546875,0.9064396023750304,1.0,0.0,3.0,1.0,0.0
12330120,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65460205078125,0.8207196593284607,0.3124838173389435,0.2836885452270508,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6540222167969,0.9026436805725098,0.4194424748420715,0.3993234932422638,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6540832519531,0.887532114982605,0.3990329504013061,0.2807871997356415,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542358398437,0.8642618656158447,0.368604838848114,0.3514365553855896,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6552429199219,0.7576116919517517,0.2454741895198822,1.1162091493606567,285.6537780761719,284.95001220703125,295.3074951171875,290.4504699707031,295.30828857421875,297.1916198730469,285.6506042480469,1.0,0.5916554927825928,1.0,1.0,0.0,1.0,-3.2432644367218018,3.2432565689086914,7.849199391785078e-06,2.251232385635376,0.9231598973274232,0.9231598973274232,0.0,134.58184814453125,111.0,46531.75,-0.0,2695.498779296875,1.0,281.2581481933594,284.2855529785156,293.5259094238281,296.55914306640625,293.1499938964844,293.1499938964844,280.95001220703125,34807.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276021122932434,1.0,0.0,0.0,3.680659055709839,3.6806833744049072,9.03950194697245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7101.32568359375,0.0,1558.545654296875,1895.4371337890625,0.0,3659.142822265625,0.9112954139709472,1.0,0.0,3.0,1.0,0.0
12330180,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931640625,0.8261575698852539,0.3113464713096618,0.2826570272445678,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4913024902344,0.9097846746444702,0.4182699620723724,0.3982192575931549,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4915771484375,0.8942132592201233,0.3978363871574402,0.2799527645111084,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920349121094,0.8707234859466553,0.3676612675189972,0.3505401015281677,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4952392578125,0.7632811069488525,0.2449493110179901,1.1137590408325195,285.4906005859375,284.95001220703125,295.283203125,290.4342041015625,295.2840881347656,297.1837463378906,285.4809265136719,1.0,0.5881287455558777,1.0,1.0,0.0,1.0,-3.234849691390991,3.23484206199646,7.808590453350917e-06,2.2454216480255127,0.9251739978790284,0.9251739978790284,0.0,130.49485778808594,111.0,47670.01953125,-0.0,2655.8076171875,1.0,281.000244140625,284.1011657714844,293.5262145996094,296.6812438964844,293.1499938964844,293.1499938964844,280.95001220703125,34966.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376567006111144,1.0,0.0,0.0,3.6992483139038086,3.699272632598877,9.13104031496914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6903.0849609375,0.0,1580.8128662109375,1895.4371337890625,0.0,3751.1162109375,0.91554456949234,1.0,0.0,3.0,1.0,0.0
12330240,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4163513183594,0.8316293358802795,0.3100107610225677,0.2813718616962433,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4157409667969,0.9174721837043762,0.4168658256530761,0.3968254029750824,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41583251953125,0.901017963886261,0.3964200019836426,0.2789070904254913,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4159851074219,0.8773511648178101,0.3664918839931488,0.3493672907352447,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4170227050781,0.7690395712852478,0.244206428527832,1.110122799873352,285.4154968261719,284.95001220703125,295.2569580078125,290.4158630371094,295.2579040527344,297.1740417480469,285.4120483398437,1.0,0.5841532945632935,1.0,1.0,0.0,1.0,-3.22347354888916,3.223465919494629,7.753798854537308e-06,2.237540006637573,0.9274812936782836,0.9274812936782836,0.0,126.35287475585938,99.0,47703.72265625,-0.0,2610.073974609375,1.0,280.9578552246094,284.03302001953125,293.47882080078125,296.59307861328125,293.1499938964844,293.1499938964844,280.6499938964844,35107.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427285194396972,1.0,0.0,0.0,3.714711904525757,3.714736461639404,9.207539619637828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7222.99169921875,0.0,1599.56298828125,1895.4371337890625,0.0,3797.22509765625,0.919137477874756,1.0,0.0,3.0,1.0,0.0
12330300,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2507629394531,0.8379392027854919,0.3085782527923584,0.2800263464450836,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2488098144531,0.92648446559906,0.4153306484222412,0.39532670378685,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491149902344,0.909014880657196,0.3948858082294464,0.2777988016605377,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496032714844,0.8849494457244873,0.3651915192604065,0.348083347082138,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528991699219,0.7755916714668274,0.2433266192674636,1.1058590412139893,285.24810791015625,284.95001220703125,295.2288513183594,290.39556884765625,295.2298583984375,297.16363525390625,285.2381286621094,1.0,0.5798296332359314,1.0,1.0,0.0,1.0,-3.2108068466186523,3.210799217224121,7.692978215345647e-06,2.228746175765991,0.927836537361145,0.927836537361145,0.0,121.92765045166016,99.0,48746.03125,-0.0,2560.536376953125,1.0,280.69940185546875,283.8459167480469,293.4734191894531,296.70123291015625,293.1499938964844,293.1499938964844,280.6499938964844,35276.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951257050037384,1.0,0.0,0.0,3.727458238601685,3.727482795715332,9.270834766539338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7007.20263671875,0.0,1615.5384521484375,1895.4371337890625,0.0,3874.279296875,0.9220831990242004,1.0,0.0,3.0,1.0,0.0
12330360,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17193603515625,0.8446729183197021,0.3070124983787536,0.2784984707832336,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.93606698513031,0.4136351943016052,0.3936171531677246,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1713562011719,0.9180561304092408,0.3932003676891327,0.2765363454818725,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1715393066406,0.8930332660675049,0.3637348413467407,0.3465990126132965,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.172607421875,0.7825326323509216,0.2422959059476852,1.1007423400878906,285.1710205078125,284.95001220703125,295.1988830566406,290.37335205078125,295.1999816894531,297.1522827148437,285.1674499511719,1.0,0.5751478672027588,1.0,1.0,0.0,1.0,-3.196002244949341,3.1959946155548096,7.622184512001695e-06,2.2184629440307617,0.9284943342208862,0.9284943342208862,0.0,117.42765045166016,87.0,48690.01171875,-0.0,2506.77490234375,1.0,280.6575012207031,283.7773742675781,293.42340087890625,296.60235595703125,293.1499938964844,293.1499938964844,280.3500061035156,35425.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550758600234984,1.0,0.0,0.0,3.7369673252105713,3.736992120742798,9.318196703134164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7329.4716796875,0.0,1627.6898193359375,1895.4371337890625,0.0,3908.572265625,0.9243447780609132,1.0,0.0,3.0,1.0,0.0
12330420,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8526785969734192,0.3053922951221466,0.2769566774368286,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9469746947288512,0.4118583798408508,0.3918581902980804,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9289090633392334,0.3914419710636139,0.2752496898174286,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9024327397346495,0.3621972799301147,0.3450584411621094,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7905972599983215,0.2411796599626541,1.0952590703964231,285.0012512207031,284.95001220703125,295.16717529296875,290.34930419921875,295.1683349609375,297.140869140625,284.9910583496094,1.0,0.5701999068260193,1.0,1.0,0.0,1.0,-3.180516481399536,3.180508852005005,7.548462690465385e-06,2.2076973915100098,0.9271804690361024,0.9271804690361024,0.0,112.6603775024414,87.0,49643.84375,-0.0,2450.718017578125,1.0,280.3988952636719,283.5890197753906,293.415771484375,296.7031555175781,293.1499938964844,293.1499938964844,280.3500061035156,35600.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625437259674072,1.0,0.0,0.0,3.743674278259277,3.743699073791504,9.351674634672236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7099.10791015625,0.0,1636.841064453125,1895.4371337890625,0.0,3975.228271484375,0.9259371161460876,1.0,0.0,3.0,1.0,0.0
12330480,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8614649176597595,0.3036686182022095,0.2752649486064911,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.9582364559173584,0.4099573194980621,0.3899287581443786,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.9405815005302428,0.3895619511604309,0.2738345563411712,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.9131039381027222,0.3605417609214782,0.3433593809604645,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7992817759513855,0.2399521172046661,1.0891278982162476,284.9234313964844,284.95001220703125,295.1337890625,290.323486328125,295.1349792480469,297.1289367675781,284.91973876953125,1.0,0.5649657845497131,1.0,1.0,0.0,1.0,-3.1633546352386475,3.163347244262696,7.467182967957342e-06,2.195767641067505,0.9261787533760072,0.9261787533760072,0.0,107.85051727294922,75.0,49507.484375,-0.0,2391.754150390625,1.0,280.35748291015625,283.5210266113281,293.3639831542969,296.5967102050781,293.1499938964844,293.1499938964844,280.04998779296875,35754.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965503752231598,1.0,0.0,0.0,3.7470450401306152,3.747070074081421,9.36852302402258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7422.95361328125,0.0,1641.950927734375,1895.4371337890625,0.0,4001.49267578125,0.9268234968185424,1.0,0.0,3.0,1.0,0.0
12330540,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.755126953125,0.8720513582229614,0.3019128143787384,0.2735847234725952,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7530517578125,0.9705541133880616,0.4080023765563965,0.3879819512367248,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533569335937,0.9538244605064392,0.3876330554485321,0.272415429353714,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9264628291130066,0.3588337302207947,0.3416376411914825,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75732421875,0.8093688488006592,0.2386705428361892,1.0827970504760742,284.7523193359375,284.95001220703125,295.0987243652344,290.2959289550781,295.1000061035156,297.1173400878906,284.7419128417969,1.0,0.5595279335975647,1.0,1.0,0.0,1.0,-3.145883083343506,3.1458756923675537,7.384878244920401e-06,2.1836180686950684,0.9231924414634703,0.9231924414634703,0.0,102.80925750732422,75.0,50377.92578125,-0.0,2331.572998046875,1.0,280.0987243652344,283.3323059082031,293.354248046875,296.6910400390625,293.1499938964844,293.1499938964844,280.04998779296875,35936.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722322821617126,1.0,0.0,0.0,3.747508049011232,3.747533082962036,9.370837688038592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7179.56298828125,0.0,1643.8902587890625,1895.4371337890625,0.0,4060.843994140625,0.9270163774490356,1.0,0.0,3.0,1.0,0.0
12330600,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752014160156,0.8838560581207275,0.3000694215297699,0.2717720866203308,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67449951171875,0.9827892780303956,0.4059429764747619,0.3858872652053833,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.67462158203125,0.9673781991004944,0.3856020271778106,0.2708834111690521,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747741699219,0.9412130117416382,0.3570269346237182,0.3397800624370575,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759033203125,0.8197973966598511,0.2373014837503433,1.0759456157684326,284.6742553710937,284.95001220703125,295.06207275390625,290.2667541503906,295.0634155273437,297.10546875,284.6705322265625,1.0,0.5538563132286072,1.0,1.0,0.0,1.0,-3.1270101070404053,3.127002716064453,7.296492185560055e-06,2.1704981327056885,0.920526683330536,0.920526683330536,0.0,97.76493072509766,78.0,50168.921875,-0.0,2269.418701171875,1.0,280.0574645996094,283.26519775390625,293.3003845214844,296.5774841308594,293.1499938964844,293.1499938964844,279.75,36096.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745711088180542,1.0,0.0,0.0,3.744480609893799,3.7445054054260254,9.3557031277669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7503.02978515625,0.0,1641.5831298828125,1895.4371337890625,0.0,4081.3564453125,0.9264718890190125,1.0,0.0,3.0,1.0,0.0
12330660,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5064392089844,0.8894855380058289,0.2982038557529449,0.2700739204883575,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5043334960937,0.9882197380065918,0.4038447141647339,0.3838876187801361,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.504638671875,0.9734898805618286,0.3835362493991852,0.2694300711154938,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5051574707031,0.9481872320175172,0.3551819622516632,0.338011771440506,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5086364746094,0.8246116042137146,0.2358960509300232,1.069443941116333,284.50360107421875,284.95001220703125,295.02392578125,290.2359619140625,295.0253295898437,297.0941162109375,284.4931640625,1.0,0.5499239563941956,1.0,1.0,0.0,1.0,-3.109097480773926,3.1090903282165527,7.21304650141974e-06,2.158022403717041,0.9158869981765748,0.9158869981765748,0.0,94.96249389648438,78.0,50967.1484375,-0.0,2221.619140625,1.0,279.7988586425781,283.0777282714844,293.2880554199219,296.6651306152344,293.1499938964844,293.1499938964844,279.75,36287.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807125329971312,1.0,0.0,0.0,3.738382816314697,3.738407611846924,9.325257224190864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7249.07763671875,0.0,1635.9420166015625,1895.4371337890625,0.0,4134.91455078125,0.9251978397369384,1.0,0.0,3.0,1.0,0.0
12330720,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4281616210937,0.8903613090515137,0.2962473332881927,0.2682967185974121,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.427490234375,0.9892967343330384,0.4016460478305816,0.3818022310733795,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4276123046875,0.9746564626693726,0.3813705444335937,0.2679087519645691,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4277648925781,0.9495951533317566,0.3532414436340332,0.33616903424263,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4288635253906,0.825424313545227,0.2344077825546264,1.0627236366271973,284.4272766113281,284.95001220703125,294.9843139648437,290.20367431640625,294.9857788085937,297.0825500488281,284.4237060546875,1.0,0.5465112328529358,1.0,1.0,0.0,1.0,-3.0904805660247803,3.0904734134674072,7.126903255993966e-06,2.1450910568237305,0.9115909934043884,0.9115909934043884,0.0,93.53225708007812,81.0,50706.21484375,-0.0,2180.302490234375,1.0,279.7575378417969,283.01300048828125,293.2320556640625,296.5453186035156,293.1499938964844,293.1499938964844,279.45001220703125,36457.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825664758682252,1.0,0.0,0.0,3.728569984436035,3.7285947799682617,9.276366199628684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7571.64208984375,0.0,1625.844482421875,1895.4371337890625,0.0,4150.9921875,0.9231414198875428,1.0,0.0,3.0,1.0,0.0
12330780,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.261474609375,0.8888341188430786,0.2942682206630707,0.2665738463401794,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.25933837890625,0.9882419109344482,0.3994120955467224,0.3797546029090881,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2596740722656,0.973392128944397,0.3791728019714355,0.266422688961029,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2601623535156,0.948200225830078,0.3512653112411499,0.3343574106693268,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2637023925781,0.8241838812828064,0.2328855693340301,1.0560798645019531,284.2586364746094,284.95001220703125,294.9432983398437,290.1699523925781,294.9447937011719,297.07147216796875,284.2481689453125,1.0,0.5435518622398376,1.0,1.0,0.0,1.0,-3.0721752643585205,3.0721681118011475,7.042715424177004e-06,2.132380485534668,0.9053398966789246,0.9053398966789246,0.0,92.80667877197266,81.0,51432.30078125,-0.0,2143.6953125,1.0,279.49932861328125,282.8280944824219,293.2171630859375,296.6268005371094,293.1499938964844,293.1499938964844,279.45001220703125,36661.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98824280500412,1.0,0.0,0.0,3.715455055236816,3.715479850769043,9.211223073180008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7309.197265625,0.0,1612.2547607421875,1895.4371337890625,0.0,4199.951171875,0.9203044176101683,1.0,0.0,3.0,1.0,0.0
12330840,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18475341796875,0.8845933079719543,0.2922062575817108,0.2647521793842315,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1841125488281,0.9847337007522584,0.3970856964588165,0.3776015937328338,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1842041015625,0.969324231147766,0.376883327960968,0.2648541033267975,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1843566894531,0.9436479210853576,0.3492012321949005,0.3324509859085083,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1854248046875,0.8206617832183838,0.2312887012958526,1.049121379852295,284.18389892578125,284.95001220703125,294.9009094238281,290.13482666015625,294.9024963378906,297.06024169921875,284.180419921875,1.0,0.5408735275268555,1.0,1.0,0.0,1.0,-3.052938461303711,3.052931547164917,6.954804575798335e-06,2.119032859802246,0.899436891078949,0.899436891078949,0.0,92.78341674804688,84.0,51111.78515625,-0.0,2109.50830078125,1.0,279.4577331542969,282.7657165527344,293.158935546875,296.50079345703125,293.1499938964844,293.1499938964844,279.1499938964844,36846.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897006154060364,1.0,0.0,0.0,3.698268175125122,3.6982927322387695,9.126201803155708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7627.71630859375,0.0,1593.9505615234375,1895.4371337890625,0.0,4212.4580078125,0.9166143536567688,1.0,0.0,3.0,1.0,0.0
12330900,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.020751953125,0.8793234825134277,0.290133535861969,0.2629790604114532,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.01861572265625,0.9800438284873962,0.3947350680828094,0.3754800260066986,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0189208984375,0.9639614820480348,0.374573290348053,0.2633162438869476,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0194396972656,0.9377294182777404,0.3471120595932007,0.3305690884590149,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0229797363281,0.8161705136299133,0.2296684384346008,1.0422109365463257,284.01788330078125,284.95001220703125,294.8572692871094,290.098388671875,294.8589172363281,297.04962158203125,284.0074157714844,1.0,0.5384395122528076,1.0,1.0,0.0,1.0,-3.033945322036743,3.033938407897949,6.868550826766295e-06,2.105855703353882,0.8916087746620178,0.8916087746620178,0.0,93.1034927368164,84.0,51758.3984375,-0.0,2077.9140625,1.0,279.2002258300781,282.5842590332031,293.1412658691406,296.5751953125,293.1499938964844,293.1499938964844,279.1499938964844,37069.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949350953102112,1.0,0.0,0.0,3.677424192428589,3.677448749542236,9.023618758874364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7357.86474609375,0.0,1571.95947265625,1895.4371337890625,0.0,4257.1318359375,0.9120672941207886,1.0,0.0,3.0,1.0,0.0
12330960,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.94598388671875,0.8725841641426086,0.2879886329174042,0.2611086368560791,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9453430175781,0.9735958576202391,0.3923018872737884,0.3732535541057586,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9454345703125,0.9566859602928162,0.3721817135810852,0.2616966068744659,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9455871582031,0.929918885231018,0.3449445962905884,0.3285923898220062,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9466247558594,0.8102570176124573,0.2279837429523468,1.034985065460205,283.94512939453125,284.95001220703125,294.8124084472656,290.06072998046875,294.8141174316406,297.0389099121094,283.9418640136719,1.0,0.5361344814300537,1.0,1.0,0.0,1.0,-3.0140247344970703,3.0140180587768555,6.778680017305305e-06,2.092042922973633,0.8841339945793152,0.8841339945793152,0.0,93.8488998413086,87.0,51377.265625,-0.0,2047.267822265625,1.0,279.1579284667969,282.524658203125,293.0808410644531,296.44293212890625,293.1499938964844,293.1499938964844,279.45001220703125,37275.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996006727218628,1.0,0.0,0.0,3.652021646499634,3.652045965194702,8.899384624783124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6812.2890625,0.0,1544.969970703125,1895.4371337890625,0.0,4266.23193359375,0.9065706729888916,1.0,0.0,3.0,1.0,0.0
12331020,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0477905273437,0.8665131330490112,0.28631791472435,0.2594118416309356,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0492248535156,0.9673498272895812,0.3902892768383026,0.371177464723587,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.04901123046875,0.9497667551040648,0.3702555000782013,0.2602048814296722,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0487060546875,0.9227269887924194,0.3431476652622223,0.3267445862293243,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462646484375,0.8045782446861267,0.226551741361618,1.0281368494033811,284.0497131347656,284.95001220703125,294.7663879394531,290.0218505859375,294.7681579589844,297.0312805175781,284.05621337890625,1.0,0.5340133309364319,1.0,1.0,0.0,1.0,-2.9953761100769043,2.995369434356689,6.694946478091879e-06,2.0790464878082275,0.8791127800941467,0.8791127800941467,0.0,94.5599594116211,87.0,49780.12890625,-0.0,2018.9793701171875,1.0,279.40106201171875,282.6650085449219,292.9722900390625,296.14093017578125,293.1499938964844,293.1499938964844,279.45001220703125,37309.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873959422111512,1.0,0.0,0.0,3.6266348361968994,3.6266589164733887,8.7760878386689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6921.9296875,0.0,1517.0665283203125,1895.4371337890625,0.0,4192.6728515625,0.9009960889816284,1.0,0.0,3.0,1.0,0.0
