time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12331080,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0805969238281,0.8628317713737488,0.2851222455501556,0.2582016587257385,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806579589844,0.9632953405380248,0.3887311518192291,0.3695692121982574,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806579589844,0.9453808665275574,0.368807315826416,0.2590884268283844,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08062744140625,0.9182679057121276,0.3417623937129974,0.3253124356269836,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0805358886719,0.8008834719657898,0.22543665766716,1.0226852893829346,284.0806579589844,284.95001220703125,294.71929931640625,289.9818725585937,294.7210693359375,297.0274963378906,284.08062744140625,1.0,0.532238245010376,1.0,1.0,0.0,1.0,-2.980923652648926,2.980916976928711,6.630421012232546e-06,2.0689785480499268,0.8736708164215088,0.8736708164215088,0.0,94.8594970703125,90.0,49159.23046875,-0.0,1995.9951171875,1.0,279.4419860839844,282.70172119140625,292.92645263671875,296.0834655761719,293.1499938964844,293.1499938964844,279.75,37320.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811728000640868,1.0,0.0,0.0,3.602138042449951,3.6021616458892822,8.657927992317127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6537.205078125,0.0,1490.319580078125,1895.4371337890625,0.0,4138.90966796875,0.8955174684524536,1.0,0.0,3.0,1.0,0.0
12331140,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2025756835937,0.8599101901054382,0.284182995557785,0.2572366297245025,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2042236328125,0.9599164724349976,0.3874416351318359,0.368223637342453,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2039794921875,0.9417833089828492,0.3676278591156006,0.2581681311130523,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.20361328125,0.9146965742111206,0.3406253457069397,0.3241222500801086,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2008361816406,0.7978883981704712,0.2245323061943054,1.0181920528411863,284.2047424316406,284.95001220703125,294.671142578125,289.9408569335937,294.6729736328125,297.02606201171875,284.2122497558594,1.0,0.5307794809341431,1.0,1.0,0.0,1.0,-2.9690160751342773,2.9690096378326416,6.577564363396959e-06,2.060718297958374,0.8698927164077759,0.8698927164077759,0.0,95.10226440429688,90.0,47603.62890625,-0.0,1977.1878662109373,1.0,279.6972045898437,282.85845947265625,292.85272216796875,295.8537902832031,293.1499938964844,293.1499938964844,279.75,37268.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706480503082277,1.0,0.0,0.0,3.578157424926758,3.578181028366089,8.543034937247285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6669.5068359375,0.0,1464.00390625,1895.4371337890625,0.0,4046.914794921875,0.8901888132095337,1.0,0.0,3.0,1.0,0.0
12331200,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.242431640625,0.857891321182251,0.2834688425064087,0.2565522193908691,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2425537109375,0.9574446082115172,0.3863955736160278,0.3671797513961792,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2425537109375,0.9392048120498656,0.3666872680187225,0.2574745714664459,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2425231933594,0.9121764302253724,0.3397156298160553,0.3232088387012481,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2423095703125,0.7957430481910706,0.2238294184207916,1.0147784948349,284.2425842285156,284.95001220703125,294.6220092773437,289.8988342285156,294.6238708496094,297.02685546875,284.2428894042969,1.0,0.5296652913093567,1.0,1.0,0.0,1.0,-2.960001468658448,2.9599947929382324,6.537747140100692e-06,2.054492473602295,0.8656029105186462,0.8656029105186462,0.0,95.2501449584961,93.0,47037.19140625,-0.0,1962.8583984375,1.0,279.7411499023437,282.9001770019531,292.8290710449219,295.8370666503906,293.1499938964844,293.1499938964844,280.04998779296875,37221.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643093347549438,1.0,0.0,0.0,3.5559017658233643,3.555925130844116,8.437093015345454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6319.81640625,0.0,1439.8826904296875,1895.4371337890625,0.0,3990.9052734375,0.885169506072998,1.0,0.0,3.0,1.0,0.0
12331260,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3651428222656,0.8555737733840942,0.2828419506549835,0.2559390366077423,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3668212890625,0.9545592069625854,0.3854604959487915,0.3662385642528534,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3665771484375,0.9362025260925292,0.365847498178482,0.2568461298942566,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3661804199219,0.909336805343628,0.3389121294021606,0.3223966956138611,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3633728027344,0.793362557888031,0.2232337146997451,1.0118894577026367,284.3673400878906,284.95001220703125,294.57196044921875,289.8558959960937,294.5738830566406,297.02862548828125,284.3750305175781,1.0,0.5288161039352417,1.0,1.0,0.0,1.0,-2.952142238616944,2.9521355628967285,6.503198619611794e-06,2.0490970611572266,0.862916111946106,0.862916111946106,0.0,95.57649230957033,93.0,45540.53515625,-0.0,1951.4232177734373,1.0,279.995849609375,283.0561828613281,292.764892578125,295.630615234375,293.1499938964844,293.1499938964844,280.04998779296875,37126.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541569948196412,1.0,0.0,0.0,3.534865379333496,3.534888505935669,8.337561325788556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6449.51708984375,0.0,1416.9677734375,1895.4371337890625,0.0,3900.3330078125,0.8804675340652466,1.0,0.0,3.0,1.0,0.0
12331320,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4058837890625,0.8535266518592834,0.2823362350463867,0.2554899156093597,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.406005859375,0.9519051313400269,0.3846627473831177,0.3654807806015014,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4059753417969,0.9334799647331238,0.3651396036148071,0.2563532590866089,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4059753417969,0.906825065612793,0.3382379114627838,0.3217540681362152,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4057312011719,0.7912485003471375,0.222758948802948,1.009695053100586,284.4060363769531,284.95001220703125,294.52105712890625,289.8121337890625,294.52301025390625,297.0316162109375,284.4063720703125,1.0,0.5282406210899353,1.0,1.0,0.0,1.0,-2.9460818767547607,2.946075439453125,6.476676389866043e-06,2.044963359832764,0.8597251772880554,0.8597251772880554,0.0,95.9404296875,96.0,45012.390625,-0.0,1943.20703125,1.0,280.0407409667969,283.097900390625,292.7445373535156,295.6232604980469,293.1499938964844,293.1499938964844,280.3500061035156,37044.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948319971561432,1.0,0.0,0.0,3.5161595344543457,3.5161824226379395,8.24955350253731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6122.78857421875,0.0,1396.8287353515625,1895.4371337890625,0.0,3847.814453125,0.876213788986206,1.0,0.0,3.0,1.0,0.0
12331380,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5263671875,0.8509122729301453,0.2818515300750732,0.2550409436225891,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.52801513671875,0.948502242565155,0.3839037120342254,0.3647468090057373,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5278015136719,0.929998219013214,0.3644621670246124,0.2558677196502685,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52740478515625,0.9037379622459412,0.3376018106937408,0.321139246225357,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.52459716796875,0.7886291742324829,0.2223306745290756,1.0077285766601562,284.528564453125,284.95001220703125,294.4693603515625,289.7675476074219,294.4713439941406,297.0348205566406,284.53619384765625,1.0,0.5278569459915161,1.0,1.0,0.0,1.0,-2.9404051303863525,2.940398693084717,6.4519281295361e-06,2.041114330291748,0.858090877532959,0.858090877532959,0.0,96.53598022460938,96.0,43556.40234375,-0.0,1936.814208984375,1.0,280.29473876953125,283.2509460449219,292.6795349121094,295.4221496582031,293.1499938964844,293.1499938964844,280.3500061035156,36922.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385342597961426,1.0,0.0,0.0,3.499105930328369,3.499128818511963,8.169726015694323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6246.392578125,0.0,1378.3017578125,1895.4371337890625,0.0,3759.1083984375,0.8723782896995544,1.0,0.0,3.0,1.0,0.0
12331440,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5660095214844,0.8484452366828918,0.281446635723114,0.2547080218791961,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56610107421875,0.9451839327812196,0.3832337856292724,0.3641397655010223,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.56610107421875,0.926655650138855,0.3638712763786316,0.2554776668548584,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5660705566406,0.9008583426475524,0.3370486497879028,0.3206404149532318,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5658874511719,0.786143958568573,0.2219785749912262,1.0062233209609983,284.5661315917969,284.95001220703125,294.4169006347656,289.7222595214844,294.4189147949219,297.0386962890625,284.5663452148437,1.0,0.5276756882667542,1.0,1.0,0.0,1.0,-2.935950517654419,2.935944080352783,6.432592726923758e-06,2.038118600845337,0.8559563159942627,0.8559563159942627,0.0,97.18234252929688,99.0,43055.37890625,-0.0,1932.7093505859373,1.0,280.34039306640625,283.2911682128906,292.6574401855469,295.4150085449219,293.1499938964844,293.1499938964844,280.6499938964844,36821.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932958960533142,1.0,0.0,0.0,3.484731912612915,3.4847543239593506,8.102742299342935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5938.1455078125,0.0,1362.8209228515625,1895.4371337890625,0.0,3708.233154296875,0.8690716624259949,1.0,0.0,3.0,1.0,0.0
12331500,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6832580566406,0.845438539981842,0.2810348570346832,0.2543455958366394,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849060058594,0.9411181807518004,0.3825690150260925,0.3635194301605224,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846618652344,0.9225974678993224,0.3632796704769134,0.2550694346427917,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842956542969,0.8973796367645264,0.3365012109279632,0.3201334476470947,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6815490722656,0.7831594347953796,0.2216400653123855,1.0047755241394043,284.6854248046875,284.95001220703125,294.3638000488281,289.67633056640625,294.3658447265625,297.0423583984375,284.6929016113281,1.0,0.527622640132904,1.0,1.0,0.0,1.0,-2.931480646133423,2.931474208831787,6.413244136638241e-06,2.0351247787475586,0.8553353548049927,0.8553353548049927,0.0,98.04502868652344,99.0,41629.8125,-0.0,1929.6705322265625,1.0,280.5938720703125,283.44061279296875,292.5896301269531,295.2145690917969,293.1499938964844,293.1499938964844,280.6499938964844,36685.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232459664344788,1.0,0.0,0.0,3.4722399711608887,3.472262382507324,8.044754054026271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6055.39501953125,0.0,1349.1273193359375,1895.4371337890625,0.0,3619.083740234375,0.866237223148346,1.0,0.0,3.0,1.0,0.0
12331560,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.720947265625,0.8426113128662109,0.2806847691535949,0.2540764808654785,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72100830078125,0.9371857047080994,0.381970465183258,0.3629973530769348,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72100830078125,0.9187521934509276,0.3627537190914154,0.2547369301319122,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72100830078125,0.8940581679344177,0.3360143899917602,0.3197148144245147,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72088623046875,0.7803301811218262,0.2213535010814666,1.0036542415618896,284.7210388183594,284.95001220703125,294.3100891113281,289.6297912597656,294.3121337890625,297.0464172363281,284.7210388183594,1.0,0.5277150869369507,1.0,1.0,0.0,1.0,-2.9279210567474365,2.927914619445801,6.397902780008735e-06,2.0327630043029785,0.8542131185531616,0.8542131185531616,0.0,98.93565368652344,102.0,41150.08203125,-0.0,1928.272705078125,1.0,280.6402282714844,283.47869873046875,292.5653686523437,295.2059631347656,293.1499938964844,293.1499938964844,280.95001220703125,36573.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176614880561828,1.0,0.0,0.0,3.462597846984864,3.46262001991272,8.000136517694045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5763.13232421875,0.0,1338.5657958984375,1895.4371337890625,0.0,3567.5615234375,0.8639715909957886,1.0,0.0,3.0,1.0,0.0
12331620,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.839352548122406,0.2803157269954681,0.253765732049942,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.9326362013816832,0.3813616037368774,0.3624451160430908,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.9143782258033752,0.3622129261493683,0.2543751299381256,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.8902488946914673,0.335518330335617,0.319271445274353,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.7770959138870239,0.2210634797811508,1.002499222755432,284.8368225097656,284.95001220703125,294.2557983398437,289.5827331542969,294.2579040527344,297.05010986328125,284.8441162109375,1.0,0.5278884768486023,1.0,1.0,0.0,1.0,-2.9241485595703125,2.9241421222686768,6.381669663824141e-06,2.0302627086639404,0.8545660376548767,0.8545660376548767,0.0,100.00909423828124,102.0,39748.8125,-0.0,1927.43896484375,1.0,280.8932800292969,283.62451171875,292.4951171875,295.0055847167969,293.1499938964844,293.1499938964844,280.95001220703125,36431.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907799482345581,1.0,0.0,0.0,3.4549245834350586,3.454946756362915,7.964718520270253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5874.572265625,0.0,1329.83203125,1895.4371337890625,0.0,3476.1708984375,0.8621999025344849,1.0,0.0,3.0,1.0,0.0
12331680,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8363330960273743,0.2800003588199615,0.2535375356674194,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9283343553543092,0.3808083236217499,0.3619771301746368,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9103564620018004,0.36172816157341,0.2540794014930725,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8866746425628662,0.3350729048252105,0.3189028799533844,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7740757465362549,0.2208128720521927,1.0015976428985596,284.86993408203125,284.95001220703125,294.2010192871094,289.53521728515625,294.2031555175781,297.05401611328125,284.8697509765625,1.0,0.528166651725769,1.0,1.0,0.0,1.0,-2.9211249351501465,2.9211184978485107,6.368715730786789e-06,2.0282793045043945,0.8544121980667114,0.8544121980667114,0.0,101.08084106445312,105.0,39288.55859375,-0.0,1927.8243408203125,1.0,280.93994140625,283.6600646972656,292.46954345703125,294.99591064453125,293.1499938964844,293.1499938964844,281.25,36315.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020525813102722,1.0,0.0,0.0,3.4501447677612305,3.450166940689087,7.94269567450101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5596.234375,0.0,1324.2138671875,1895.4371337890625,0.0,3422.710205078125,0.8610095381736755,1.0,0.0,3.0,1.0,0.0
12331740,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.8329691886901855,0.2796598374843597,0.2532598674297333,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9235658645629884,0.3802368640899658,0.3614688813686371,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9060160517692566,0.361221045255661,0.2537473440170288,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8827208280563354,0.3346117734909057,0.3185004889965057,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.7707387208938599,0.220549389719963,1.0006072521209717,284.9826354980469,284.9551696777344,294.14581298828125,289.4873046875,294.14794921875,297.0574951171875,284.98974609375,1.0,0.5284921526908875,1.0,1.0,0.0,1.0,-2.917769193649292,2.917762994766236,6.354342531267321e-06,2.0260720252990723,0.8556358218193054,0.8556358218193054,0.0,102.30670166015624,105.0,37906.16796875,-0.0,1928.430908203125,1.0,281.1929626464844,283.8027648925781,292.39727783203125,294.7956848144531,293.1499938964844,293.1499938964844,281.25,36174.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918973803520203,1.0,0.0,0.0,3.4473299980163574,3.447352170944214,7.929741627776821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5702.78271484375,0.0,1320.3948974609375,1895.4371337890625,0.0,3327.947265625,0.8603124022483826,1.0,0.0,3.0,1.0,0.0
12331800,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8298875689506531,0.279370367527008,0.2530598640441894,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9191669821739196,0.379717081785202,0.3610382080078125,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9021642804145812,0.36076620221138,0.2534766793251037,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8790688514709473,0.3341963589191437,0.3181669414043426,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7676668167114258,0.2203191667795181,0.999830961227417,285.0138244628906,285.0240783691406,294.0902404785156,289.4390563964844,294.0924072265625,297.0611572265625,285.0135498046875,1.0,0.5288949012756348,1.0,1.0,0.0,1.0,-2.915080070495605,2.915073871612549,6.342875167320017e-06,2.024322509765625,0.8552390933036804,0.8552390933036804,0.0,103.50484466552734,108.0,37457.37109375,-0.0,1929.988037109375,1.0,281.2398376464844,283.83648681640625,292.370849609375,294.7851867675781,293.1499938964844,293.1499938964844,281.54998779296875,36125.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858794569969177,1.0,0.0,0.0,3.445884943008423,3.44590711593628,7.923095495243615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5436.44873046875,0.0,1318.6041259765625,1895.4371337890625,0.0,3271.652587890625,0.8598892092704773,1.0,0.0,3.0,1.0,0.0
12331860,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1232604980469,0.8265300393104553,0.2790569365024566,0.2528093159198761,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.9144724607467652,0.3791799247264862,0.3605653345584869,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.8980567455291748,0.3602893054485321,0.2531681954860687,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12420654296875,0.8751325607299805,0.3337602019309997,0.3177942335605621,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216125488281,0.7643589377403259,0.2200735211372375,0.9989432096481324,285.12530517578125,285.0933837890625,294.03436279296875,289.3905639648437,294.0365295410156,297.0643310546875,285.13238525390625,1.0,0.5293235778808594,1.0,1.0,0.0,1.0,-2.912015676498413,2.9120094776153564,6.32979572401382e-06,2.022316694259644,0.8558225631713867,0.8558225631713867,0.0,104.83148956298828,108.0,36078.64453125,-0.0,1931.565185546875,1.0,281.49285888671875,283.9781188964844,292.29693603515625,294.5845642089844,293.1499938964844,293.1499938964844,281.54998779296875,36075.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875314474105835,1.0,0.0,0.0,3.4443516731262207,3.444373846054077,7.916045206002309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5537.7314453125,0.0,1316.715576171875,1895.4371337890625,0.0,3172.655517578125,0.8595454692840576,1.0,0.0,3.0,1.0,0.0
12331920,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15625,0.8234826326370239,0.2787987291812897,0.2526378333568573,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15625,0.910264492034912,0.3786980211734772,0.3601714074611664,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562805175781,0.8943076133728027,0.3598678410053253,0.2529215216636657,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562805175781,0.8715456128120422,0.3333676755428314,0.3174856007099151,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15625,0.7613559365272522,0.2198609262704849,0.9982587099075316,285.15625,285.1629943847656,293.97821044921875,289.34185791015625,293.9804077148437,297.0677185058594,285.1559753417969,1.0,0.5298130512237549,1.0,1.0,0.0,1.0,-2.9096014499664307,2.909595012664795,6.319538897514576e-06,2.0207555294036865,0.8554396033287048,0.8554396033287048,0.0,106.10802459716795,111.0,35634.25390625,-0.0,1933.9527587890625,1.0,281.5398254394531,284.0115966796875,292.2698669433594,294.5729064941406,293.1499938964844,293.1499938964844,281.8500061035156,36059.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868897020816803,1.0,0.0,0.0,3.4437382221221924,3.443760395050049,7.913226340861002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5282.44873046875,0.0,1315.9925537109375,1895.4371337890625,0.0,3112.463623046875,0.8593558073043823,1.0,0.0,3.0,1.0,0.0
12331980,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.8202003836631775,0.2785204946994781,0.2524189054965973,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666320800781,0.9059248566627502,0.3781975507736206,0.359735906124115,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26641845703125,0.8903132081031799,0.3594265878200531,0.2526385486125946,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660522460937,0.8677461743354797,0.3329543173313141,0.3171364068984985,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2634582519531,0.758178174495697,0.2196331620216369,0.9974600076675416,285.26715087890625,285.2328491210937,293.9219055175781,289.29302978515625,293.924072265625,297.0706787109375,285.27423095703125,1.0,0.5303167104721069,1.0,1.0,0.0,1.0,-2.906813383102417,2.906806945800781,6.30767544862465e-06,2.018938064575196,0.856027364730835,0.856027364730835,0.0,107.49335479736328,111.0,34258.7109375,-0.0,1936.2635498046875,1.0,281.79278564453125,284.1527404785156,292.1945495605469,294.3719787597656,293.1499938964844,293.1499938964844,281.8500061035156,36025.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577995300292969,1.0,0.0,0.0,3.443023443222046,3.4430456161499023,7.909941928119224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5378.833984375,0.0,1315.0380859375,1895.4371337890625,0.0,3008.369140625,0.8592070937156677,1.0,0.0,3.0,1.0,0.0
12332040,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2980041503906,0.8172274231910706,0.2782990634441376,0.2522811591625213,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2980041503906,0.9021388292312622,0.37774857878685,0.3593758344650268,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2980041503906,0.8867014050483704,0.35904261469841,0.25241819024086,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2980041503906,0.8643124103546143,0.3325848281383514,0.3168506026268005,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2979736328125,0.7553166747093201,0.2194385677576065,0.9968621730804444,285.2980041503906,285.3028564453125,293.8654479980469,289.244140625,293.8676147460937,297.0738525390625,285.2976989746094,1.0,0.5308718085289001,1.0,1.0,0.0,1.0,-2.904670238494873,2.9046640396118164,6.298604603216518e-06,2.0175609588623047,0.8556519150733948,0.8556519150733948,0.0,108.8153076171875,114.0,33818.8984375,-0.0,1939.31005859375,1.0,281.8398132324219,284.18609619140625,292.1673278808594,294.3596496582031,293.1499938964844,293.1499938964844,282.1499938964844,36021.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508887887001038,1.0,0.0,0.0,3.443023204803467,3.4430453777313232,7.909940222816658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5134.12646484375,0.0,1315.0130615234375,1895.4371337890625,0.0,2943.59619140625,0.8591643571853638,1.0,0.0,3.0,1.0,0.0
12332100,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4065856933594,0.8140233755111694,0.278054267168045,0.2520949840545654,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081115722656,0.8982037901878357,0.3772798776626587,0.3589718639850616,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.40789794921875,0.8828885555267334,0.3586406111717224,0.2521626949310303,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40753173828125,0.8607063293457031,0.3321950733661651,0.3165245056152344,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049377441406,0.7523128390312195,0.2192290872335434,0.9961498379707336,285.4086303710937,285.3729553222656,293.80889892578125,289.1952514648437,293.81109619140625,297.0765686035156,285.41571044921875,1.0,0.5314339995384216,1.0,1.0,0.0,1.0,-2.902150869369507,2.902144432067871,6.287913038249826e-06,2.015924453735352,0.8562436103820801,0.8562436103820801,0.0,110.23518371582033,114.0,32445.85546875,-0.0,1942.2200927734373,1.0,282.0927734375,284.3270263671875,292.09100341796875,294.15875244140625,293.1499938964844,293.1499938964844,282.1499938964844,35997.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391786813735962,1.0,0.0,0.0,3.4427735805511475,3.442795515060425,7.908792554189858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5225.86865234375,0.0,1314.5882568359375,1895.4371337890625,0.0,2834.042724609375,0.8591267466545105,1.0,0.0,3.0,1.0,0.0
12332160,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43975830078125,0.8111035227775574,0.2778624892234802,0.251985102891922,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43975830078125,0.8946346640586853,0.3768622577190399,0.3586413860321045,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43975830078125,0.8794572949409485,0.3582980036735534,0.2519701421260834,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43975830078125,0.857458233833313,0.3318494260311126,0.3162610530853271,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.43975830078125,0.7496157884597778,0.219052717089653,0.995635151863098,285.43975830078125,285.44305419921875,293.7523803710937,289.1464233398437,293.7545471191406,297.0795593261719,285.439453125,1.0,0.5320415496826172,1.0,1.0,0.0,1.0,-2.900262355804444,2.9002561569213867,6.2799449551675934e-06,2.0147173404693604,0.8558785915374756,0.8558785915374756,0.0,111.5855484008789,117.0,32010.412109375,-0.0,1945.8128662109373,1.0,282.1399230957031,284.360595703125,292.0639343261719,294.1460876464844,293.1499938964844,293.1499938964844,282.45001220703125,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317012190818787,1.0,0.0,0.0,3.4431302547454834,3.44315242767334,7.910432486823993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4991.45947265625,0.0,1314.9644775390625,1895.4371337890625,0.0,2764.2880859375,0.8591688275337219,1.0,0.0,3.0,1.0,0.0
12332220,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54815673828125,0.8079447746276855,0.2776470780372619,0.2518265545368194,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496826171875,0.8908891081809998,0.3764256834983825,0.3582684993743896,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.875861644744873,0.3579395413398742,0.2517454326152801,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491027832031,0.8540683388710022,0.3314847648143768,0.3159590661525726,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5465087890625,0.7468001246452332,0.2188621163368225,0.9950101971626282,285.5502014160156,285.5131225585937,293.6958923339844,289.09771728515625,293.69805908203125,297.0821228027344,285.55731201171875,1.0,0.5326526165008545,1.0,1.0,0.0,1.0,-2.8980112075805664,2.8980047702789307,6.270415724429768e-06,2.013260126113892,0.8564783930778503,0.8564783930778503,0.0,113.0249481201172,117.0,30640.26171875,-0.0,1949.2467041015625,1.0,282.3927917480469,284.50146484375,291.987060546875,293.9456481933594,293.1499938964844,293.1499938964844,282.45001220703125,35980.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193225860595703,1.0,0.0,0.0,3.4431583881378174,3.443180561065674,7.910562089818995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5078.7294921875,0.0,1314.8533935546875,1895.4371337890625,0.0,2649.294677734375,0.8591974973678589,1.0,0.0,3.0,1.0,0.0
12332280,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814819335937,0.8050513863563538,0.2774859964847564,0.2517443895339966,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814819335937,0.8875051736831665,0.3760405480861664,0.35796919465065,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814819335937,0.8726375102996826,0.3576351404190063,0.2515821456909179,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814819335937,0.85102379322052,0.3311656713485718,0.3157207071781158,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.7442774176597595,0.218704804778099,0.9945833086967468,285.5814819335937,285.5830078125,293.6394958496094,289.0491943359375,293.6416931152344,297.0849304199219,285.58123779296875,1.0,0.5333057641983032,1.0,1.0,0.0,1.0,-2.896391153335572,2.8963847160339355,6.263603609113488e-06,2.0122315883636475,0.8561298847198486,0.8561298847198486,0.0,114.39051055908205,120.0,30210.599609375,-0.0,1953.343017578125,1.0,282.4398193359375,284.5351257324219,291.960693359375,293.93316650390625,293.1499938964844,293.1499938964844,282.75,35986.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112421631813049,1.0,0.0,0.0,3.443744421005249,3.4437663555145264,7.913254194136243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4854.21826171875,0.0,1315.48291015625,1895.4371337890625,0.0,2574.63720703125,0.8592939972877502,1.0,0.0,3.0,1.0,0.0
12332340,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6900634765625,0.801949679851532,0.2773014008998871,0.2516129612922668,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6916198730469,0.8839561939239502,0.3756362795829773,0.3576263785362243,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6913757324219,0.8692536950111389,0.3573084473609924,0.2513811886310577,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6910400390625,0.8478443622589111,0.3308277130126953,0.3154435455799103,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7416390776634216,0.218532994389534,0.9940423965454102,285.692138671875,285.6527099609375,293.58331298828125,289.0009460449219,293.5854797363281,297.0873107910156,285.6993103027344,1.0,0.5339593887329102,1.0,1.0,0.0,1.0,-2.8943932056427,2.894387006759644,6.255164407775737e-06,2.010941743850708,0.8567508459091187,0.8567508459091187,0.0,115.84333038330078,120.0,28863.439453125,-0.0,1957.2462158203125,1.0,282.6928100585937,284.67694091796875,291.8834228515625,293.7334899902344,293.1499938964844,293.1499938964844,282.75,35968.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981367111206055,1.0,0.0,0.0,3.443976402282715,3.443998336791992,7.914320008239883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4937.88671875,0.0,1315.588623046875,1895.4371337890625,0.0,2454.401611328125,0.8593693375587463,1.0,0.0,3.0,1.0,0.0
12332400,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223815917969,0.7991793155670166,0.2771688997745514,0.2515577375888824,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223815917969,0.8807574510574341,0.3752820193767547,0.3573570549488067,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223815917969,0.8662240505218506,0.3570335507392883,0.2512393295764923,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223815917969,0.8449907898902893,0.3305335938930511,0.3152297437191009,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223815917969,0.7392752170562744,0.2183934301137924,0.9936985373497008,285.72235107421875,285.7221069335937,293.52734375,288.9530029296875,293.5295104980469,297.0899963378906,285.7220764160156,1.0,0.5346527099609375,1.0,1.0,0.0,1.0,-2.893021583557129,2.893015146255493,6.24941503701848e-06,2.0100767612457275,0.8564100861549377,0.8564100861549377,0.0,117.22030639648438,123.0,28481.603515625,-0.0,1961.795166015625,1.0,282.73980712890625,284.7139892578125,291.858642578125,293.72393798828125,293.1499938964844,293.1499938964844,283.04998779296875,35977.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894988059997559,1.0,0.0,0.0,3.444730758666992,3.444752693176269,7.917787456790393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4725.51318359375,0.0,1316.4010009765625,1895.4371337890625,0.0,2375.828857421875,0.8595044016838074,1.0,0.0,3.0,1.0,0.0
12332460,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8287353515625,0.7962241768836975,0.2770067155361175,0.2514496743679046,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302001953125,0.877395749092102,0.3749036192893982,0.3570415377616882,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299865722656,0.8630353808403015,0.3567313253879547,0.2510575950145721,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.8419987559318542,0.3302157521247864,0.3149743378162384,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271484375,0.7367901802062988,0.218236044049263,0.9932317733764648,285.8307189941406,285.7911376953125,293.4716491699219,288.90545654296875,293.47381591796875,297.0922241210937,285.8375244140625,1.0,0.53534334897995,1.0,1.0,0.0,1.0,-2.891244888305664,2.8912386894226074,6.241923074412625e-06,2.008931875228882,0.8570178151130676,0.8570178151130676,0.0,118.68560028076172,123.0,27199.734375,-0.0,1966.1109619140625,1.0,282.9928283691406,284.8619689941406,291.78289794921875,293.53045654296875,293.1499938964844,293.1499938964844,283.04998779296875,35962.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759227156639099,1.0,0.0,0.0,3.445073127746582,3.4450953006744385,7.919362019492837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4810.23828125,0.0,1316.6370849609375,1895.4371337890625,0.0,2253.611083984375,0.8596062660217285,1.0,0.0,3.0,1.0,0.0
12332520,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597106933594,0.7935696840286255,0.2768888175487518,0.2514109015464782,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597106933594,0.8743499517440796,0.3745680451393127,0.3567932248115539,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597106933594,0.8601644039154053,0.3564747273921966,0.2509303987026214,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597106933594,0.8392932415008545,0.3299351334571838,0.3147764205932617,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.7345443964004517,0.2181060016155243,0.9929426312446594,285.85968017578125,285.8597412109375,293.41632080078125,288.8583679199219,293.4184875488281,297.0946655273437,285.859375,1.0,0.5360686779022217,1.0,1.0,0.0,1.0,-2.8900370597839355,2.890030860900879,6.236869467102224e-06,2.008172035217285,0.8566671013832092,0.8566671013832092,0.0,120.08033752441406,126.0,26809.21484375,-0.0,1971.00634765625,1.0,283.03985595703125,284.8979797363281,291.7607727050781,293.52423095703125,293.1499938964844,293.1499938964844,283.1499938964844,35973.515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670562863349915,1.0,0.0,0.0,3.445859670639038,3.4458816051483154,7.922978397800762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4754.27587890625,0.0,1317.50390625,1895.4371337890625,0.0,2174.74267578125,0.8577520847320557,1.0,0.0,3.0,1.0,0.0
12332580,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905334472656,0.7906098961830139,0.276612788438797,0.2512836456298828,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.890869140625,0.8710248470306396,0.3740910589694977,0.3564643263816833,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89080810546875,0.85701984167099,0.3560651242733001,0.2507372200489044,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907470703125,0.8363394737243652,0.329527199268341,0.3145068883895874,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89013671875,0.7320798635482788,0.2178867608308792,0.9924345016479492,285.8909912109375,285.9278259277344,293.3614196777344,288.8117980957031,293.3635559082031,297.09600830078125,285.89239501953125,1.0,0.5367745161056519,1.0,1.0,0.0,1.0,-2.888129472732544,2.888123273849488,6.228835445654113e-06,2.006943702697754,0.8560423254966736,0.8560423254966736,0.0,121.60572052001952,126.0,26183.017578125,-0.0,1975.39111328125,1.0,283.1296691894531,284.9477844238281,291.72979736328125,293.4542541503906,293.1499938964844,293.1499938964844,283.1499938964844,35750.64453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597126364707947,1.0,0.0,0.0,3.431922435760498,3.4319443702697754,7.859017046030203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4775.53515625,0.0,1302.05712890625,1895.4371337890625,0.0,2110.052734375,0.856143057346344,1.0,0.0,3.0,1.0,0.0
12332640,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894958496094,0.7873737812042236,0.2762134075164795,0.2510568797588348,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8893127441406,0.8674556612968445,0.3734990954399109,0.3560402393341064,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88934326171875,0.8536374568939209,0.3555335402488708,0.2504690289497375,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8893737792969,0.8331620693206787,0.3290125727653503,0.3141502141952514,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896789550781,0.7294070720672607,0.217586874961853,0.9916269779205322,285.88922119140625,285.9953308105469,293.3070068359375,288.7657775878906,293.3091125488281,297.0964660644531,285.8880615234375,1.0,0.5374326705932617,1.0,1.0,0.0,1.0,-2.885345458984375,2.8853392601013184,6.217012469278416e-06,2.0050981044769287,0.854658842086792,0.854658842086792,0.0,123.2430191040039,129.0,25877.638671875,-0.0,1978.8818359375,1.0,283.1463623046875,284.9531555175781,291.7098693847656,293.4360046386719,293.1499938964844,293.1499938964844,283.1499938964844,35713.625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553792595863342,1.0,0.0,0.0,3.4242796897888184,3.4243013858795166,7.824052090654732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4770.91650390625,0.0,1294.234130859375,1895.4371337890625,0.0,2072.16748046875,0.8513922095298767,1.0,0.0,3.0,1.0,0.0
12332700,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780517578125,0.7837831974029541,0.2756443619728088,0.2506936490535736,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778381347656,0.8635725975036621,0.3727460503578186,0.355482280254364,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778686523437,0.8499466180801392,0.3548310697078705,0.250095009803772,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8779296875,0.8296884298324585,0.3283484578132629,0.3136700987815857,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782958984375,0.7264530062675476,0.2171723246574401,0.990384578704834,285.87774658203125,286.0621643066406,293.2530822753906,288.7204284667969,293.25518798828125,297.09576416015625,285.8764038085937,1.0,0.5380077362060547,1.0,1.0,0.0,1.0,-2.881314277648926,2.881308078765869,6.199827566888416e-06,2.0023834705352783,0.8526488542556763,0.8526488542556763,0.0,125.0160903930664,129.0,25570.97265625,-0.0,1980.9853515625,1.0,283.1493530273437,284.9501037597656,291.6860656738281,293.4048767089844,293.1499938964844,293.1499938964844,283.1499938964844,35325.90625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531065940856934,1.0,0.0,0.0,3.3960862159729004,3.3961076736450195,7.695745694036304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4751.06298828125,0.0,1263.90673828125,1895.4371337890625,0.0,2052.387451171875,0.8473002910614014,1.0,0.0,3.0,1.0,0.0
12332760,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614196777344,0.7799336314201355,0.2749421298503876,0.2502013742923736,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.86114501953125,0.8594732284545898,0.3718596696853637,0.3547923862934112,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8611755371094,0.8460420966148376,0.3539909124374389,0.2496187686920166,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612365722656,0.8259907364845276,0.327558696269989,0.3130668401718139,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616943359375,0.7232674956321716,0.2166555076837539,0.9886841177940368,285.8610534667969,286.1282653808594,293.1997985839844,288.67578125,293.2018737792969,297.0940856933594,285.8594970703125,1.0,0.5384783744812012,1.0,1.0,0.0,1.0,-2.8760218620300293,2.8760156631469727,6.177222985570552e-06,1.9987800121307373,0.8500352501869202,0.8500352501869202,0.0,126.8868408203125,117.0,25293.982421875,-0.0,1981.493408203125,1.0,283.14990234375,284.94097900390625,291.6531677246094,293.36181640625,293.1499938964844,293.1499938964844,283.1499938964844,35214.12890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515035271644592,1.0,0.0,0.0,3.378018617630005,3.378040075302124,7.61407932259317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4728.548828125,0.0,1245.663330078125,1895.4371337890625,0.0,2038.4730224609373,0.8401790857315063,1.0,0.0,3.0,1.0,0.0
12332820,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487854003906,0.7795941829681396,0.2741550505161285,0.2495242357254028,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8485412597656,0.8591701984405518,0.3708808422088623,0.3539049029350281,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8485717773437,0.8457533717155457,0.3530585169792175,0.2489949762821197,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486328125,0.8257052302360535,0.32667937874794,0.3122710883617401,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489990234375,0.7230121493339539,0.2160611599683761,0.9861502647399902,285.8484802246094,286.19354248046875,293.14715576171875,288.63189697265625,293.1492004394531,297.0916748046875,285.8471374511719,1.0,0.5369205474853516,1.0,1.0,0.0,1.0,-2.868661403656006,2.868655204772949,6.1458067648345605e-06,1.9937446117401123,0.8469563722610474,0.8469563722610474,0.0,126.42721557617188,117.0,24969.22265625,-0.0,1967.213134765625,1.0,283.1499938964844,284.9374084472656,291.6123962402344,293.3062438964844,293.1499938964844,293.1499938964844,283.1499938964844,34756.765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749769926071167,1.0,0.0,0.0,3.340735912322998,3.34075665473938,7.446935228472285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4700.72607421875,0.0,1207.03369140625,1895.4371337890625,0.0,2023.4609375,0.8340113162994385,1.0,0.0,3.0,1.0,0.0
12332880,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.83319091796875,0.7812885046005249,0.2733218669891357,0.2487424612045288,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8329467773437,0.8610557913780212,0.3698427975177765,0.3528969883918762,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8329772949219,0.847551167011261,0.3520698249340057,0.2482835352420807,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8330383300781,0.8273923397064209,0.3257416188716888,0.3113561272621155,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334655761719,0.7244513034820557,0.2154151350259781,0.9830885529518129,285.8328552246094,286.2579345703125,293.09521484375,288.5888671875,293.09722900390625,297.0888671875,285.8313903808594,1.0,0.5345320105552673,1.0,1.0,0.0,1.0,-2.8600218296051025,2.860015869140625,6.108931756898528e-06,1.9877833127975464,0.8433224558830261,0.8433224558830261,0.0,124.61343383789062,105.0,24668.322265625,-0.0,1944.32177734375,1.0,283.1499938964844,284.92999267578125,291.567626953125,293.24542236328125,293.1499938964844,293.1499938964844,283.1499938964844,34589.4609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747588038444519,1.0,0.0,0.0,3.314514875411988,3.31453537940979,7.330493758672674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4673.568359375,0.0,1181.3902587890625,1895.4371337890625,0.0,2004.62109375,0.8250375390052795,1.0,0.0,3.0,1.0,0.0
