time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332940,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8223876953125,0.7844724655151367,0.2724646925926208,0.2478938549757003,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8222045898437,0.8645500540733337,0.3687666654586792,0.3518062233924866,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8222351074219,0.8508856296539307,0.3510483503341675,0.247513473033905,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.822265625,0.8305107951164246,0.3247657418251037,0.310358852148056,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82257080078125,0.7271071672439575,0.2147344946861267,0.9796613454818726,285.8221435546875,286.32135009765625,293.0440673828125,288.5467224121094,293.0460510253906,297.0859069824219,285.82098388671875,1.0,0.531461238861084,1.0,1.0,0.0,1.0,-2.850508689880371,2.8505027294158936,6.068416951166e-06,1.981199026107788,0.8392522931098938,0.8392522931098938,0.0,121.88617706298828,105.0,24326.69921875,-0.0,1915.7149658203125,1.0,283.1499938964844,284.9288635253906,291.5205993652344,293.178955078125,293.1499938964844,293.1499938964844,283.1499938964844,34089.5078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447510957717896,1.0,0.0,0.0,3.269784927368164,3.269805192947388,7.133976964723843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4643.3427734375,0.0,1137.06787109375,1895.4371337890625,0.0,1980.2159423828125,0.8171831369400024,1.0,0.0,3.0,1.0,0.0
12333000,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.80914306640625,0.7890108823776245,0.2715942859649658,0.2470050603151321,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089294433594,0.8695210218429565,0.3676642179489136,0.3506599962711334,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089599609375,0.8556389808654785,0.3500061631202698,0.2467066049575805,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8090209960937,0.8349279761314392,0.3237636089324951,0.309305876493454,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80938720703125,0.7308521866798401,0.2140303403139114,0.9759804606437684,285.8088684082031,286.3837585449219,292.9937438964844,288.5055236816406,292.9957275390625,297.0828857421875,285.8075866699219,1.0,0.5278580784797668,1.0,1.0,0.0,1.0,-2.8404078483581543,2.8404016494750977,6.025520178809529e-06,1.974194288253784,0.8346629738807678,0.8346629738807678,0.0,118.4424819946289,93.0,24014.77734375,-0.0,1882.881591796875,1.0,283.1499938964844,284.9241638183594,291.4740295410156,293.113037109375,293.1499938964844,293.1499938964844,283.1499938964844,33888.93359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413297295570374,1.0,0.0,0.0,3.2366397380828857,3.236659526824951,6.990078418311896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4615.3388671875,0.0,1106.0697021484375,1895.4371337890625,0.0,1950.9228515625,0.8066542148590088,1.0,0.0,3.0,1.0,0.0
12333060,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009338378906,0.7948023676872253,0.2707189619541168,0.2460855841636657,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.80078125,0.8758870959281921,0.3665453791618347,0.3494701981544494,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008117675781,0.8617451786994934,0.348952442407608,0.2458709925413131,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.80084228515625,0.840575635433197,0.3227444589138031,0.3082093298435211,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80108642578125,0.7356176972389221,0.2133111357688903,0.9721059799194336,285.8007202148437,286.4450378417969,292.9443359375,288.46539306640625,292.9462890625,297.07989501953125,285.7998046875,1.0,0.5238354206085205,1.0,1.0,0.0,1.0,-2.8298540115356445,2.829848051071167,5.9808435253216885e-06,1.9668647050857544,0.8296728730201721,0.8296728730201721,0.0,114.44889068603516,93.0,23665.6640625,-0.0,1846.9027099609373,1.0,283.1499938964844,284.9259338378906,291.42822265625,293.04559326171875,293.1499938964844,293.1499938964844,283.1499938964844,33362.140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373307347297668,1.0,0.0,0.0,3.1854453086853027,3.18546462059021,6.770700906599814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4585.2724609375,0.0,1057.9158935546875,1895.4371337890625,0.0,1916.884521484375,0.7973517179489136,1.0,0.0,3.0,1.0,0.0
12333120,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904357910156,0.8018313646316528,0.2698416113853454,0.2451497614383697,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7902526855469,0.8836641907691956,0.3654150068759918,0.3482530415058136,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.790283203125,0.869240403175354,0.3478908836841583,0.2450183182954788,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7903137207031,0.8475009799003601,0.3217131495475769,0.3070845603942871,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7906188964844,0.7414421439170837,0.2125821411609649,0.9681040048599244,285.7901916503906,286.505126953125,292.8958740234375,288.42633056640625,292.8977966308594,297.0769958496094,285.7891845703125,1.0,0.5194829106330872,1.0,1.0,0.0,1.0,-2.8190126419067383,2.8190066814422607,5.935107310506282e-06,1.959327220916748,0.8242003321647644,0.8242003321647644,0.0,110.02566528320312,81.0,23349.201171875,-0.0,1808.6650390625,1.0,283.1499938964844,284.9241638183594,291.3846130371094,292.9813842773437,293.1499938964844,293.1499938964844,283.1499938964844,33140.4140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329204082489014,1.0,0.0,0.0,3.1461472511291504,3.1461660861968994,6.604674354093731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4558.02099609375,0.0,1023.089111328125,1895.4371337890625,0.0,1879.602783203125,0.7854580283164978,1.0,0.0,3.0,1.0,0.0
12333180,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78515625,0.8100028038024902,0.2689660489559173,0.2441993206739425,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850646972656,0.89287930727005,0.3642781972885132,0.3470124304294586,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850646972656,0.8781784176826477,0.3468260765075683,0.2441505044698715,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850952148437,0.8557915091514587,0.320674329996109,0.3059357702732086,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7852478027344,0.748408854007721,0.2118476927280426,0.9640011787414552,285.7850036621094,286.5639343261719,292.84844970703125,288.388427734375,292.8503112792969,297.07421875,285.7843322753906,1.0,0.5148667097091675,1.0,1.0,0.0,1.0,-2.807934045791626,2.8079280853271484,5.8885411817755084e-06,1.95161771774292,0.8183664679527283,0.8183664679527283,0.0,105.27677917480467,81.0,22997.181640625,-0.0,1768.783203125,1.0,283.1499938964844,284.9290771484375,291.3425598144531,292.9170837402344,293.1499938964844,293.1499938964844,283.1499938964844,32594.859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281278967857361,1.0,0.0,0.0,3.0891361236572266,3.0891544818878174,6.367477567437163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4529.029296875,0.0,972.5548706054688,1895.4371337890625,0.0,1839.4061279296875,0.7748676538467407,1.0,0.0,3.0,1.0,0.0
12333240,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776794433594,0.8190279006958008,0.2680927515029907,0.243243783712387,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7775573730469,0.9036428928375244,0.3631368577480316,0.3457590937614441,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.777587890625,0.8886976838111877,0.3457591235637665,0.2432754188776016,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776184082031,0.8656352758407593,0.3196300268173218,0.3047730326652527,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.77783203125,0.7566982507705688,0.211110308766365,0.9598392248153688,285.7774963378906,286.6214294433594,292.8020935058594,288.3517150878906,292.8039245605469,297.07159423828125,285.7767333984375,1.0,0.5100402235984802,1.0,1.0,0.0,1.0,-2.796725273132324,2.796719551086426,5.841606252943166e-06,1.9438120126724243,0.8120902180671692,0.8120902180671692,0.0,100.27230834960938,69.0,22679.6953125,-0.0,1727.7847900390625,1.0,283.1499938964844,284.9305114746094,291.30303955078125,292.8567199707031,293.1499938964844,293.1499938964844,283.1499938964844,32357.9765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231027483940125,1.0,0.0,0.0,3.04422926902771,3.0442471504211426,6.18369483618153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4503.00244140625,0.0,935.1466674804688,1895.4371337890625,0.0,1797.62548828125,0.7617456316947937,1.0,0.0,3.0,1.0,0.0
12333300,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.775634765625,0.8291683197021484,0.2672241926193237,0.2422816753387451,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77557373046875,0.9169861674308776,0.3619941174983978,0.34449303150177,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7756042480469,0.9009314179420472,0.3446930646896362,0.2423923909664154,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7756042480469,0.8772374987602234,0.3185831308364868,0.3035968244075775,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77569580078125,0.7665172219276428,0.2103724479675293,0.955627143383026,285.77557373046875,286.677490234375,292.7568664550781,288.3163146972656,292.7586669921875,297.06915283203125,285.7751770019531,1.0,0.5050418972969055,1.0,1.0,0.0,1.0,-2.785395860671997,2.785390138626098,5.794348453491693e-06,1.935916781425476,0.8054959774017334,0.8054959774017334,0.0,95.0766372680664,69.0,22327.193359375,-0.0,1686.01123046875,1.0,283.1499938964844,284.9388122558594,291.2649841308594,292.79644775390625,293.1499938964844,293.1499938964844,283.1499938964844,31797.04296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717837929725647,1.0,0.0,0.0,2.981916904449463,2.9819343090057373,5.933137572355918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4475.26416015625,0.0,883.4749755859375,1895.4371337890625,0.0,1754.26904296875,0.7499924898147583,1.0,0.0,3.0,1.0,0.0
12333360,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.771484375,0.8409639596939087,0.2663601338863373,0.2413204610347747,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713928222656,0.9333162903785706,0.3608507215976715,0.3432222902774811,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7714233398437,0.9159325361251832,0.3436281383037567,0.2415075004100799,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7714233398437,0.8908994197845459,0.3175343871116638,0.3024145662784576,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77154541015625,0.7781662344932556,0.2096353471279144,0.9513938426971436,285.7713623046875,286.7320556640625,292.7128601074219,288.2822570800781,292.714599609375,297.0668640136719,285.7709045410156,1.0,0.4999032914638519,1.0,1.0,0.0,1.0,-2.7740228176116943,2.774017095565796,5.7470970205031335e-06,1.927986741065979,0.7984994649887085,0.7984994649887085,0.0,89.72797393798828,57.0,22010.654296875,-0.0,1643.77490234375,1.0,283.1499938964844,284.9436340332031,291.2292785644531,292.7400817871094,293.1499938964844,293.1499938964844,283.1499938964844,31547.744140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712448000907898,1.0,0.0,0.0,2.931878089904785,2.9318950176239014,5.735682861995883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4450.50830078125,0.0,844.6023559570312,1895.4371337890625,0.0,1710.3408203125,0.7357574701309204,1.0,0.0,3.0,1.0,0.0
12333420,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77294921875,0.8550511002540588,0.2655029892921448,0.2403577119112014,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77294921875,0.951897382736206,0.3597094416618347,0.3419455289840698,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.77294921875,0.934638261795044,0.3425668478012085,0.2406191676855087,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77294921875,0.90702486038208,0.3164865672588348,0.3012253940105438,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.77294921875,0.7919504046440125,0.2089007794857025,0.947140336036682,285.77294921875,286.7850952148437,292.67010498046875,288.2496337890625,292.6718139648437,297.0647277832031,285.7728576660156,1.0,0.4946479499340057,1.0,1.0,0.0,1.0,-2.762598991394043,2.7625932693481445,5.699824669136433e-06,1.9200167655944824,0.791236162185669,0.791236162185669,0.0,84.26813507080078,57.0,21658.873046875,-0.0,1601.273681640625,1.0,283.1499938964844,284.9555969238281,291.1948547363281,292.68359375,293.1499938964844,293.1499938964844,283.1499938964844,30971.298828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068837285041809,1.0,0.0,0.0,2.8647477626800537,2.864764213562012,5.476034061757673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4423.97265625,0.0,792.9061889648438,1895.4371337890625,0.0,1665.495849609375,0.7229583859443665,1.0,0.0,3.0,1.0,0.0
12333480,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77252197265625,0.872258186340332,0.2646530270576477,0.2394002079963684,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77252197265625,0.9718470573425292,0.3585711717605591,0.3406697511672973,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77252197265625,0.9560133814811708,0.3415091633796692,0.2397324442863464,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77252197265625,0.9280279874801636,0.3154408931732178,0.3000360131263733,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7725524902344,0.8082472681999207,0.2081698477268219,0.94288969039917,285.7724914550781,286.8364562988281,292.628662109375,288.21844482421875,292.6303405761719,297.0627746582031,285.7723083496094,1.0,0.4892951548099518,1.0,1.0,0.0,1.0,-2.7511894702911377,2.75118374824524,5.652802883560071e-06,1.9120529890060425,0.783624529838562,0.783624529838562,0.0,78.7161636352539,60.0,21369.884765625,-0.0,1558.698974609375,1.0,283.1499938964844,284.96563720703125,291.1627502441406,292.63165283203125,293.1499938964844,293.1499938964844,283.1499938964844,30707.7265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701256513595581,1.0,0.0,0.0,2.8100717067718506,2.8100876808166504,5.268998961582838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4401.35791015625,0.0,753.593994140625,1895.4371337890625,0.0,1620.68359375,0.7077310681343079,1.0,0.0,3.0,1.0,0.0
12333540,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7782897949219,0.8836421966552734,0.2638089060783386,0.2385272979736328,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77838134765625,0.9832547307014464,0.3574365675449371,0.3394799530506134,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7783508300781,0.9687103033065796,0.3404555320739746,0.2389094680547714,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7783508300781,0.9418185949325562,0.3143976926803589,0.2989319562911987,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7781982421875,0.8181717395782471,0.2074421048164367,0.9390523433685304,285.7784118652344,286.8861389160156,292.588623046875,288.1888122558594,292.5902404785156,297.0610046386719,285.7787170410156,1.0,0.485824316740036,1.0,1.0,0.0,1.0,-2.7407495975494385,2.74074387550354,5.609905201708898e-06,1.9047415256500244,0.7758001685142517,0.7758001685142517,0.0,75.34367370605469,60.0,21052.015625,-0.0,1528.021484375,1.0,283.1499938964844,284.9847412109375,291.1324157714844,292.58074951171875,293.1499938964844,293.1499938964844,283.1499938964844,30113.283203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955814957618713,1.0,0.0,0.0,2.738696336746216,2.7387115955352783,5.004735044167319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4377.9208984375,0.0,702.9256591796875,1895.4371337890625,0.0,1576.05908203125,0.6940222978591919,1.0,0.0,3.0,1.0,0.0
12333600,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823181152344,0.8907881379127502,0.2629604637622833,0.2377028167247772,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823791503906,0.9897266626358032,0.3562988936901092,0.338340699672699,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823791503906,0.9760552644729614,0.3393981754779815,0.2381238788366317,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823791503906,0.9501331448554992,0.3133499026298523,0.2978769242763519,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822570800781,0.8241170644760132,0.2067101299762725,0.9354467391967772,285.78240966796875,286.9339904785156,292.54998779296875,288.1607971191406,292.5515441894531,297.0592956542969,285.7826843261719,1.0,0.4830648601055145,1.0,1.0,0.0,1.0,-2.7308645248413086,2.73085880279541,5.569473614741582e-06,1.897835612297058,0.7676834464073181,0.7676834464073181,0.0,73.20943450927734,78.0,20771.392578125,-0.0,1504.110107421875,1.0,283.1499938964844,284.9999694824219,291.1046142578125,292.53436279296875,293.1499938964844,293.1499938964844,283.1499938964844,29833.037109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899684071540833,1.0,0.0,0.0,2.6800005435943604,2.6800153255462646,4.792511276718869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4357.337890625,0.0,664.1676025390625,1895.4371337890625,0.0,1532.5028076171875,0.6779511570930481,1.0,0.0,3.0,1.0,0.0
12333660,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7930603027344,0.8845611214637756,0.2621053755283355,0.2369846105575561,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.793212890625,0.9841380715370178,0.3551574945449829,0.3373152911663055,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7931823730469,0.9697518944740297,0.3383363783359527,0.2374217510223388,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.79315185546875,0.9428303241729736,0.3122964203357696,0.2969343960285187,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7928771972656,0.8187896609306335,0.205971360206604,0.9323770999908448,285.79327392578125,286.98095703125,292.5121154785156,288.1343078613281,292.5137023925781,297.0576171875,285.7940673828125,1.0,0.4828556776046753,1.0,1.0,0.0,1.0,-2.7222390174865723,2.722233533859253,5.534279807761777e-06,1.89179003238678,0.7594032883644104,0.7594032883644104,0.0,74.1365966796875,78.0,20463.310546875,-0.0,1496.3271484375,1.0,283.1499938964844,285.0238952636719,291.0780944824219,292.4881286621094,293.1499938964844,293.1499938964844,283.1499938964844,29216.8125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843457221984863,1.0,0.0,0.0,2.605090618133545,2.605104923248291,4.528340298293189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4335.28173828125,0.0,615.5071411132812,1895.4371337890625,0.0,1489.4703369140625,0.6634970903396606,1.0,0.0,3.0,1.0,0.0
12333720,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8020324707031,0.8709093928337097,0.2612340748310089,0.2363302409648895,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8021850585937,0.9704639911651612,0.3540053963661194,0.3363610506057739,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8021545410156,0.9546010494232178,0.3372622728347778,0.2367715388536453,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8021240234375,0.9262105822563172,0.3112301230430603,0.2960608005523681,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8018798828125,0.8066574931144714,0.2052178978919983,0.9296241402626038,285.8022155761719,287.0279235839844,292.4742431640625,288.1092529296875,292.475830078125,297.055908203125,285.8029479980469,1.0,0.4838784635066986,1.0,1.0,0.0,1.0,-2.714373826980591,2.7143683433532715,5.50232698515174e-06,1.8862982988357544,0.7508519291877747,0.7508519291877747,0.0,77.00375366210938,96.0,20191.3984375,-0.0,1498.621826171875,1.0,283.1499938964844,285.04412841796875,291.0536193847656,292.4459228515625,293.1499938964844,293.1499938964844,283.1499938964844,28919.029296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788056492805481,1.0,0.0,0.0,2.543069839477539,2.543083667755127,4.315289743317409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4316.15576171875,0.0,578.1976928710938,1895.4371337890625,0.0,1447.6749267578125,0.646747350692749,1.0,0.0,3.0,1.0,0.0
12333780,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.817626953125,0.8541126251220703,0.2603481709957123,0.2357102185487747,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.81787109375,0.9508408904075624,0.352843314409256,0.3354481160640716,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178100585937,0.9336992502212524,0.3361771702766418,0.2361506670713424,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177795410156,0.9057371616363524,0.3101512491703033,0.2952265739440918,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.7905146479606628,0.204448714852333,0.9270503520965576,285.81793212890625,287.0749206542969,292.4363708496094,288.0855712890625,292.4379272460937,297.0541687011719,285.81915283203125,1.0,0.4858847856521606,1.0,1.0,0.0,1.0,-2.706936836242676,2.7069313526153564,5.472209977597231e-06,1.881109952926636,0.7421585917472839,0.7421585917472839,0.0,81.2511978149414,96.0,19884.654296875,-0.0,1507.86376953125,1.0,283.1499938964844,285.0730895996094,291.0299377441406,292.40313720703125,293.1499938964844,293.1499938964844,283.1499938964844,28281.841796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732528805732727,1.0,0.0,0.0,2.465287208557129,2.4653003215789795,4.055351041643007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4295.1201171875,0.0,532.33251953125,1895.4371337890625,0.0,1406.4036865234375,0.6317084431648254,1.0,0.0,3.0,1.0,0.0
12333840,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309631347656,0.8367792963981628,0.2594489753246307,0.235120341181755,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8311767578125,0.9277501106262208,0.3516717553138733,0.3345705270767212,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8311462402344,0.91083562374115,0.3350816667079925,0.235555499792099,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83111572265625,0.885842502117157,0.3090603947639465,0.2944250404834747,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83074951171875,0.7733281850814819,0.2036643475294113,0.9246134757995604,285.8312683105469,287.12188720703125,292.3984680175781,288.06317138671875,292.4000549316406,297.0523681640625,285.8323974609375,1.0,0.4886537492275238,1.0,1.0,0.0,1.0,-2.6998450756073,2.6998395919799805,5.443577265396016e-06,1.876165986061096,0.7332181334495544,0.7332181334495544,0.0,86.5681381225586,114.0,19612.220703125,-0.0,1522.4537353515625,1.0,283.1499938964844,285.0979309082031,291.0079345703125,292.3637084960937,293.1499938964844,293.1499938964844,283.1499938964844,27966.912109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677442193031311,1.0,0.0,0.0,2.4005815982818604,2.4005942344665527,3.845265155177913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4276.796875,0.0,497.1670227050781,1895.4371337890625,0.0,1366.0924072265625,0.614437997341156,1.0,0.0,3.0,1.0,0.0
12333900,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.8199493288993835,0.2585406005382538,0.2345484346151352,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85137939453125,0.9050788283348083,0.3504934906959533,0.3337152004241943,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8513488769531,0.8903056979179382,0.3339790999889374,0.2349760681390762,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.85125732421875,0.8664388060569763,0.3079601228237152,0.2936436235904693,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507385253906,0.7567093372344971,0.2028666287660598,0.9222599267959596,285.8515014648437,287.1688842773437,292.360595703125,288.04205322265625,292.3621520996094,297.050537109375,285.8531188964844,1.0,0.4920094013214111,1.0,1.0,0.0,1.0,-2.6929638385772705,2.692958354949951,5.415871328295907e-06,1.8713706731796265,0.7241672277450562,0.7241672277450562,0.0,92.7247085571289,114.0,19301.04296875,-0.0,1541.111083984375,1.0,283.1499938964844,285.1318359375,290.9863586425781,292.32305908203125,293.1499938964844,293.1499938964844,283.1499938964844,27307.12109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621617078781128,1.0,0.0,0.0,2.3206303119659424,2.320642232894897,3.5933976505475584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4256.27001953125,0.0,454.7041015625,1895.4371337890625,0.0,1325.9012451171875,0.5989814400672913,1.0,0.0,3.0,1.0,0.0
12333960,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86871337890625,0.8031100630760193,0.2576250433921814,0.2339963763952255,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8689880371094,0.8855011463165283,0.3493099212646484,0.3328824937343597,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86895751953125,0.8712774515151978,0.3328709304332733,0.2344133555889129,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688659667969,0.8485513925552368,0.3068518936634063,0.2928819060325622,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.868408203125,0.7414951920509338,0.2020574361085891,0.9199793338775636,285.8690795898437,287.2158508300781,292.3226928710937,288.0221252441406,292.32427978515625,297.0487365722656,285.87060546875,1.0,0.4958191215991974,1.0,1.0,0.0,1.0,-2.686283588409424,2.6862781047821045,5.389047601056518e-06,1.8667171001434328,0.7148940563201904,0.7148940563201904,0.0,99.53199768066406,117.0,19024.4765625,-0.0,1562.9300537109375,1.0,283.1499938964844,285.16131591796875,290.9662780761719,292.2854919433594,293.1499938964844,293.1499938964844,283.1499938964844,26973.626953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565622091293335,1.0,0.0,0.0,2.2539756298065186,2.2539870738983154,3.3899382856361626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4238.443359375,0.0,422.2406005859375,1895.4371337890625,0.0,1286.2744140625,0.5813658833503723,1.0,0.0,3.0,1.0,0.0
12334020,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930358886719,0.7910206913948059,0.2567101120948791,0.2333727926015854,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934326171875,0.8722823262214661,0.348126083612442,0.3319755792617798,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89337158203125,0.8585669994354248,0.331763207912445,0.2337956726551056,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932800292969,0.8366947174072266,0.3057405650615692,0.2920437753200531,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89263916015625,0.7313487529754639,0.2012412697076797,0.9173231720924376,285.8935546875,287.2628479003906,292.2848205566406,288.0033874511719,292.2864074707031,297.04693603515625,285.8955383300781,1.0,0.498010516166687,1.0,1.0,0.0,1.0,-2.678739547729492,2.678734064102173,5.358873295335798e-06,1.8614803552627563,0.7055397033691406,0.7055397033691406,0.0,104.5885009765625,117.0,18701.798828125,-0.0,1575.4169921875,1.0,283.1499938964844,285.19989013671875,290.9464111328125,292.2462158203125,293.1499938964844,293.1499938964844,283.1499938964844,26289.197265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650822103023529,1.0,0.0,0.0,2.172640323638916,2.1726512908935547,3.149699239202164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4218.05810546875,0.0,383.6255187988281,1895.4371337890625,0.0,1246.3857421875,0.5656739473342896,1.0,0.0,3.0,1.0,0.0
12334080,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9141845703125,0.7817129492759705,0.2558073699474334,0.2327237576246261,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91455078125,0.8622568845748901,0.3469502925872803,0.3310388326644897,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144897460937,0.8489929437637329,0.3306650221347809,0.233157068490982,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143981933594,0.8276845812797546,0.3046347796916961,0.2911729514598846,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9138488769531,0.7235128879547119,0.2004281282424926,0.914493441581726,285.9146423339844,287.309814453125,292.2469482421875,287.9857177734375,292.24853515625,297.0453186035156,285.9164733886719,1.0,0.4997024536132812,1.0,1.0,0.0,1.0,-2.6708197593688965,2.670814514160156,5.327248345565749e-06,1.855960369110108,0.695980966091156,0.695980966091156,0.0,108.70050811767578,105.0,18412.466796875,-0.0,1582.99609375,1.0,283.1499938964844,285.2334289550781,290.92791748046875,292.2097473144531,293.1499938964844,293.1499938964844,283.1499938964844,25935.662109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6449938416481018,1.0,0.0,0.0,2.104802131652832,2.1048126220703125,2.956078617444291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4200.27587890625,0.0,354.24835205078125,1895.4371337890625,0.0,1206.6650390625,0.5478944182395935,1.0,0.0,3.0,1.0,0.0
12334140,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.942138671875,0.7780405879020691,0.2549248933792114,0.2319790720939636,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425964355469,0.8583530783653259,0.3457884788513183,0.3299971520900726,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425354003906,0.8452833890914917,0.3295831382274627,0.2324419170618057,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424133300781,0.8240971565246582,0.3035404682159424,0.2901951968669891,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416809082031,0.7202872633934021,0.1996242254972458,0.9111499786376952,285.9427490234375,287.35675048828125,292.2090759277344,287.9691162109375,292.2106628417969,297.0438537597656,285.9450378417969,1.0,0.499017596244812,1.0,1.0,0.0,1.0,-2.661712169647217,2.661706924438477,5.291023171594134e-06,1.8496253490448,0.6863648295402527,0.6863648295402527,0.0,109.9525146484375,105.0,18073.013671875,-0.0,1575.8690185546875,1.0,283.1499938964844,285.2763061523437,290.9094543457031,292.17108154296875,293.1499938964844,293.1499938964844,283.1499938964844,25226.1953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6389498710632324,1.0,0.0,0.0,2.022903680801392,2.022913694381714,2.730510288984078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4179.69775390625,0.0,319.74932861328125,1895.4371337890625,0.0,1166.3267822265625,0.5321553945541382,1.0,0.0,3.0,1.0,0.0
12334200,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9665222167969,0.7776347398757935,0.2540735304355621,0.2311949133872985,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9669189453125,0.8579419255256653,0.3446491062641144,0.3289061188697815,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9668884277344,0.8449124693870544,0.328526496887207,0.2316924631595611,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.8236603736877441,0.3024664223194122,0.2891654968261719,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96612548828125,0.7198083400726318,0.1988400220870971,0.9075496196746826,285.9670715332031,287.4036865234375,292.17120361328125,287.9534912109375,292.1728210449219,297.042724609375,285.9691772460937,1.0,0.4972473382949829,1.0,1.0,0.0,1.0,-2.652031660079956,2.652026414871216,5.252611572359456e-06,1.8428654670715328,0.6765621900558472,0.6765621900558472,0.0,109.41045379638672,93.0,17768.318359375,-0.0,1559.868896484375,1.0,283.1499938964844,285.31365966796875,290.892333984375,292.1351623535156,293.1499938964844,293.1499938964844,283.1499938964844,24852.61328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327511072158813,1.0,0.0,0.0,1.954700589179993,1.9547101259231567,2.549493274273118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4161.8115234375,0.0,293.6900329589844,1895.4371337890625,0.0,1125.882568359375,0.5144029259681702,1.0,0.0,3.0,1.0,0.0
12334260,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.7795166969299316,0.2532561421394348,0.2303899228572845,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99871826171875,0.8599687814712524,0.3435356616973877,0.3277856111526489,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986572265625,0.8468729853630066,0.3274986147880554,0.2309229224920272,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99853515625,0.8254340887069702,0.3014160394668579,0.2881046533584595,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976806640625,0.7212727665901184,0.19807930290699,0.9038047790527344,285.9989013671875,287.4506225585937,292.13336181640625,287.9388122558594,292.1349792480469,297.0418701171875,286.0015869140625,1.0,0.4946081042289734,1.0,1.0,0.0,1.0,-2.64202618598938,2.64202094078064,5.213047643337632e-06,1.835870742797852,0.6667320728302002,0.6667320728302002,0.0,107.623046875,93.0,17413.94140625,-0.0,1537.9141845703125,1.0,283.1499938964844,285.36102294921875,290.8752136230469,292.09686279296875,293.1499938964844,293.1499938964844,283.1499938964844,24117.650390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262778043746948,1.0,0.0,0.0,1.873085379600525,1.8730943202972408,2.3410385097122346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4141.06787109375,0.0,263.3972473144531,1895.4371337890625,0.0,1084.67626953125,0.4988070726394653,1.0,0.0,3.0,1.0,0.0
12334320,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.02642822265625,0.7833517789840698,0.2524721324443817,0.2295826971530914,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02691650390625,0.8640854954719543,0.3424489200115204,0.3266553282737732,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.02685546875,0.8508350849151611,0.3264996707439422,0.2301482111215591,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267333984375,0.8290722966194153,0.300390213727951,0.2870315909385681,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02593994140625,0.72435462474823,0.1973437070846557,0.8999983072280884,286.0270690917969,287.4975280761719,292.0955505371094,287.925048828125,292.09716796875,297.0413513183594,286.029541015625,1.0,0.4913003444671631,1.0,1.0,0.0,1.0,-2.631901741027832,2.631896495819092,5.173162207938731e-06,1.8287875652313232,0.6567427515983582,0.6567427515983582,0.0,104.86872100830078,81.0,17099.080078125,-0.0,1511.6114501953125,1.0,283.1499938964844,285.4028015136719,290.8595275878906,292.0616760253906,293.1499938964844,293.1499938964844,283.1499938964844,23723.361328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196205615997314,1.0,0.0,0.0,1.805374383926392,1.80538296699524,2.174843274360683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4123.34130859375,0.0,240.7295684814453,1895.4371337890625,0.0,1043.426025390625,0.481274664402008,1.0,0.0,3.0,1.0,0.0
12334380,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624389648437,0.7889204621315002,0.2517212927341461,0.2287738770246505,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0630187988281,0.8700876235961914,0.3413896858692169,0.3255178928375244,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0629272460937,0.8566108345985413,0.3255304396152496,0.2293694913387298,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0627746582031,0.8343614935874939,0.299389511346817,0.2859496772289276,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0617980957031,0.7288314700126648,0.1966335922479629,0.8961573243141174,286.063232421875,287.5444030761719,292.0577392578125,287.9121398925781,292.0593566894531,297.0411071777344,286.0663146972656,1.0,0.4874739646911621,1.0,1.0,0.0,1.0,-2.621704339981079,2.621699333190918,5.1331417125766166e-06,1.8216485977172847,0.6467595100402832,0.6467595100402832,0.0,101.37887573242188,81.0,16732.560546875,-0.0,1482.1116943359375,1.0,283.1499938964844,285.455078125,290.8439636230469,292.024169921875,293.1499938964844,293.1499938964844,283.1499938964844,22962.7890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126804947853088,1.0,0.0,0.0,1.7249447107315063,1.7249526977539062,1.985380606583931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4102.67431640625,0.0,214.5862579345703,1895.4371337890625,0.0,1001.6738891601562,0.4660154283046722,1.0,0.0,3.0,1.0,0.0
12334440,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0949401855469,0.7961722016334534,0.2510022819042206,0.2279765158891677,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0954895019531,0.8779603838920593,0.3403577506542206,0.3243872225284576,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0954284667969,0.8642077445983887,0.3245902955532074,0.2285974621772766,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.09527587890625,0.8412960171699524,0.2984137535095215,0.284871906042099,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943603515625,0.73466956615448,0.1959490180015564,0.892333447933197,286.0956726074219,287.5912475585937,292.0199584960937,287.8999938964844,292.0215759277344,297.0411376953125,286.0987243652344,1.0,0.483247697353363,1.0,1.0,0.0,1.0,-2.611570358276367,2.611565351486206,5.093523668620037e-06,1.814550518989563,0.6366459727287292,0.6366459727287292,0.0,97.31727600097656,69.0,16416.515625,-0.0,1450.3673095703125,1.0,283.1499938964844,285.5015869140625,290.8299255371094,291.9901123046875,293.1499938964844,293.1499938964844,283.1499938964844,22548.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055666208267212,1.0,0.0,0.0,1.6585991382598877,1.6586068868637085,1.835592655652363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4085.330810546875,0.0,195.2473602294922,1895.4371337890625,0.0,960.23779296875,0.4488928318023681,1.0,0.0,3.0,1.0,0.0
12334500,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.13922119140625,0.805081844329834,0.250321477651596,0.2271892875432968,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.13995361328125,0.8877369165420532,0.3393596410751343,0.3232634663581848,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13983154296875,0.873691737651825,0.3236864507198334,0.2278316766023636,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1396484375,0.8499677777290344,0.2974685132503509,0.2837989628314972,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.138427734375,0.7419399619102478,0.1952931880950927,0.8885363340377808,286.14019775390625,287.6380615234375,291.9822082519531,287.8886108398437,291.9838256835937,297.0414733886719,286.14410400390625,1.0,0.4787092208862304,1.0,1.0,0.0,1.0,-2.601510524749756,2.6015055179595947,5.054345820099115e-06,1.807500123977661,0.6266346573829651,0.6266346573829651,0.0,92.82250213623048,69.0,16069.2587890625,-0.0,1417.03369140625,1.0,283.1499938964844,285.56256103515625,290.8162536621094,291.9545593261719,293.1499938964844,293.1499938964844,283.1499938964844,21760.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5982197523117065,1.0,0.0,0.0,1.580343246459961,1.580350399017334,1.6664652946474234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4066.021240234375,0.0,173.0731201171875,1895.4371337890625,0.0,918.9357299804688,0.4341658651828766,1.0,0.0,3.0,1.0,0.0
12334560,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1793212890625,0.8154219388961792,0.2496805042028427,0.2264289557933807,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17999267578125,0.8996118903160095,0.3383978605270386,0.3221636712551117,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1799011230469,0.8853029012680054,0.3228210508823395,0.2270855605602264,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1797180175781,0.8606754541397095,0.2965559959411621,0.2827461361885071,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1785888671875,0.7509172558784485,0.1946679800748825,0.8848196864128113,286.1802062988281,287.6848449707031,291.9444885253906,287.8779296875,291.94610595703125,297.0420837402344,286.1838073730469,1.0,0.4739317595958709,1.0,1.0,0.0,1.0,-2.591679811477661,2.5916748046875,5.016207978769671e-06,1.8006073236465454,0.6165372133255005,0.6165372133255005,0.0,87.98072052001953,57.0,15763.5361328125,-0.0,1382.711669921875,1.0,283.1499938964844,285.6171569824219,290.80474853515625,291.923828125,293.1499938964844,293.1499938964844,283.1499938964844,21324.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5908510684967041,1.0,0.0,0.0,1.5164326429367063,1.516439437866211,1.5344038217790512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4050.33203125,0.0,156.91867065429688,1895.4371337890625,0.0,879.1347045898438,0.4206613302230835,1.0,0.0,3.0,1.0,0.0
12334620,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2173767089844,0.8270964026451111,0.2490566521883011,0.2256827354431152,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2180480957031,0.9143747091293336,0.3374525308609009,0.3210769295692444,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.21795654296875,0.8992111086845398,0.3219721615314483,0.226349726319313,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2177734375,0.87370365858078,0.2956584990024566,0.2817042768001556,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2166748046875,0.7618936896324158,0.1940607130527496,0.8811596035957336,286.21826171875,287.7315979003906,291.9067687988281,287.86785888671875,291.9084167480469,297.0428466796875,286.22174072265625,1.0,0.4689652025699615,1.0,1.0,0.0,1.0,-2.5819904804229736,2.5819854736328125,4.978765446139732e-06,1.793813705444336,0.606361448764801,0.606361448764801,0.0,82.88993072509766,57.0,15466.5029296875,-0.0,1347.7244873046875,1.0,283.1499938964844,285.6690673828125,290.7953796386719,291.8958740234375,293.1499938964844,293.1499938964844,283.1499938964844,20992.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5836290717124939,1.0,0.0,0.0,1.4572771787643433,1.4572837352752686,1.4170257145451617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4035.473876953125,0.0,143.14186096191406,1895.4371337890625,0.0,841.7003784179688,0.4084535837173462,1.0,0.0,3.0,1.0,0.0
12334680,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2544860839844,0.8408408164978027,0.2484421133995056,0.2249413132667541,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.255126953125,0.9332253336906432,0.336516410112381,0.3199948966503143,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550354003906,0.916549563407898,0.3211322426795959,0.2256172895431518,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548522949219,0.8894306421279907,0.2947692573070526,0.2806660234928131,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2537841796875,0.7752673625946045,0.1934654414653778,0.8775320649147034,286.2553405761719,287.7783203125,291.8691101074219,287.8584289550781,291.8707580566406,297.043701171875,286.2587890625,1.0,0.4638455212116241,1.0,1.0,0.0,1.0,-2.572366952896118,2.572361946105957,4.94172127218917e-06,1.787065505981445,0.596112072467804,0.596112072467804,0.0,77.62150573730469,45.0,15175.3857421875,-0.0,1312.2945556640625,1.0,283.1499938964844,285.7195739746094,290.7873840332031,291.8699645996094,293.1499938964844,293.1499938964844,283.1499938964844,20733.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5765993595123291,1.0,0.0,0.0,1.4017235040664673,1.4017298221588137,1.3110467023125238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4021.24609375,0.0,131.15464782714844,1895.4371337890625,0.0,806.7162475585938,0.3972494006156921,1.0,0.0,3.0,1.0,0.0
12334740,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2910461425781,0.8577004671096802,0.2478340566158294,0.2242019325494766,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29168701171875,0.95511656999588,0.3355865776538849,0.3189148306846618,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2915954589844,0.9387653470039368,0.3202984929084778,0.2248861789703369,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2914428710937,0.9085580110549928,0.2938853800296783,0.2796288430690765,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2903747558594,0.7915686368942261,0.1928792297840118,0.87392657995224,286.2919006347656,287.8249816894531,291.8314819335937,287.8495178222656,291.8331298828125,297.0445861816406,286.2953186035156,1.0,0.4585948586463928,1.0,1.0,0.0,1.0,-2.562781810760498,2.562776803970337,4.9049672270484734e-06,1.7803430557250977,0.5857900381088257,0.5857900381088257,0.0,72.21654510498047,45.0,14888.447265625,-0.0,1276.5718994140625,1.0,283.1499938964844,285.7691345214844,290.7803039550781,291.84552001953125,293.1499938964844,293.1499938964844,283.1499938964844,20530.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5697726011276245,1.0,0.0,0.0,1.3490540981292725,1.3490601778030396,1.2143730998559477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4007.4609375,0.0,120.58399963378906,1895.4371337890625,0.0,774.0751342773438,0.3868696093559265,1.0,0.0,3.0,1.0,0.0
