time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334800,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3276062011719,0.8789032101631165,0.2472314089536667,0.2234638780355453,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282470703125,0.978502631187439,0.3346615731716156,0.3178358078002929,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3281555175781,0.9640939235687256,0.3194697201251983,0.2241558581590652,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3279724121094,0.9342409372329712,0.2930053174495697,0.2785918116569519,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.326904296875,0.8112499117851257,0.1922998130321502,0.8703368306159973,286.3284606933594,287.87158203125,291.7938842773437,287.8410949707031,291.7955322265625,297.04547119140625,286.3319091796875,1.0,0.4532373547554016,1.0,1.0,0.0,1.0,-2.553222179412842,2.55321741104126,4.868452379014343e-06,1.7736375331878662,0.5754016041755676,0.5754016041755676,0.0,66.71471405029297,48.0,14603.7158203125,-0.0,1240.7178955078125,1.0,283.1499938964844,285.81842041015625,290.7736511230469,291.8218078613281,293.1499938964844,293.1499938964844,283.1499938964844,20363.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631160140037537,1.0,0.0,0.0,1.298600673675537,1.298606514930725,1.125238711097154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3993.9169921875,0.0,111.12228393554688,1895.4371337890625,0.0,743.4760131835938,0.3771402835845947,1.0,0.0,3.0,1.0,0.0
12334860,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3646545410156,0.8941578269004822,0.2466314136981964,0.2228061407804489,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3653259277344,0.99235200881958,0.333740085363388,0.316841185092926,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.365234375,0.9797029495239258,0.3186443150043487,0.223487913608551,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36505126953125,0.952001452445984,0.2921275198459625,0.277638167142868,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.36395263671875,0.8240944147109985,0.1917249262332916,0.8671547770500183,286.36553955078125,287.91815185546875,291.7563171386719,287.8331604003906,291.75799560546875,297.0463562011719,286.3691101074219,1.0,0.4497903883457184,1.0,1.0,0.0,1.0,-2.5446135997772217,2.54460883140564,4.8356550905737095e-06,1.767577886581421,0.5649553537368774,0.5649553537368774,0.0,63.26872634887695,48.0,14323.01953125,-0.0,1215.1964111328125,1.0,283.1499938964844,285.8679504394531,290.76715087890625,291.7985534667969,293.1499938964844,293.1499938964844,283.1499938964844,20224.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5565926432609558,1.0,0.0,0.0,1.2500420808792114,1.2500476837158203,1.0426598606727566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3980.584228515625,0.0,102.58963775634766,1895.4371337890625,0.0,714.6317749023438,0.3679763078689575,1.0,0.0,3.0,1.0,0.0
12334920,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4026184082031,0.9039829969406128,0.2460248470306396,0.222195416688919,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4032897949219,0.9990000128746032,0.3328287899494171,0.3152642846107483,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4031982421875,0.9885865449905396,0.317814826965332,0.2228577584028244,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40301513671875,0.9626105427742004,0.2912447452545166,0.2767347991466522,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4018859863281,0.8321047425270081,0.1911458522081375,0.8642181754112244,286.4035339355469,287.96466064453125,291.71881103515625,287.8255920410156,291.7204895019531,297.0471496582031,286.4071350097656,1.0,0.4470522999763489,1.0,1.0,0.0,1.0,-2.535837888717652,2.5358331203460693,4.802448984264629e-06,1.7614619731903076,0.554462194442749,0.554462194442749,0.0,61.12639236450195,66.0,14042.9140625,-0.0,1195.224609375,1.0,283.1499938964844,285.91815185546875,290.7606811523437,291.7755432128906,293.1499938964844,293.1499938964844,283.1499938964844,20102.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5501567125320435,1.0,0.0,0.0,1.203116774559021,1.2031222581863403,9.658485566887977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3967.420654296875,0.0,94.84000396728516,1895.4371337890625,0.0,687.2503051757812,0.3593015372753143,1.0,0.0,3.0,1.0,0.0
12334980,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.441650390625,0.8990872502326965,0.2454119175672531,0.2216770350933075,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4423828125,0.9962504506111144,0.331930935382843,0.3150906860828399,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4422912597656,0.9842159152030944,0.3169825673103332,0.2223014235496521,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44207763671875,0.957128882408142,0.2903583645820617,0.2759304642677307,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4408569335937,0.8279018998146057,0.1905633360147476,0.8617541193962097,286.442626953125,288.0111389160156,291.68133544921875,287.8183898925781,291.6830139160156,297.0478515625,286.446533203125,1.0,0.4469936490058899,1.0,1.0,0.0,1.0,-2.529729127883911,2.529724359512329,4.779253231390612e-06,1.7571181058883667,0.5439295172691345,0.5439295172691345,0.0,61.68461227416992,66.0,13769.4765625,-0.0,1190.307373046875,1.0,283.1499938964844,285.96923828125,290.754150390625,291.7525634765625,293.1499938964844,293.1499938964844,283.1499938964844,19994.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437676906585693,1.0,0.0,0.0,1.157660961151123,1.1576663255691528,8.942443940895829e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3954.395263671875,0.0,87.77116394042969,1895.4371337890625,0.0,661.0936279296875,0.351069688796997,1.0,0.0,3.0,1.0,0.0
12335040,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.482421875,0.8837324380874634,0.2447831183671951,0.2212257087230682,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.483154296875,0.9828608632087708,0.3309841156005859,0.314324676990509,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4830322265625,0.9691208600997924,0.3161394298076629,0.221800297498703,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4828491210937,0.9392613768577576,0.2894599735736847,0.2752000391483307,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48162841796875,0.8148653507232666,0.1899665147066116,0.8596358895301819,286.4833679199219,288.0575256347656,291.6439208984375,287.8114929199219,291.6455993652344,297.0483703613281,286.4873352050781,1.0,0.4482181370258331,1.0,1.0,0.0,1.0,-2.5235722064971924,2.5235674381256104,4.756038379127858e-06,1.752799391746521,0.533378541469574,0.533378541469574,0.0,64.28852844238281,84.0,13496.2353515625,-0.0,1194.1397705078125,1.0,283.1499938964844,286.0217590332031,290.74761962890625,291.7298278808594,293.1499938964844,293.1499938964844,283.1499938964844,19893.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5374016761779785,1.0,0.0,0.0,1.1136260032653809,1.1136311292648315,8.275078755559664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3941.63818359375,0.0,81.31027221679688,1895.4371337890625,0.0,636.0166625976562,0.3432547152042389,1.0,0.0,3.0,1.0,0.0
12335100,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.52392578125,0.8642827272415161,0.2441388964653015,0.2208108156919479,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.524658203125,0.962389886379242,0.330030232667923,0.3135931193828583,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5245666503906,0.9467946887016296,0.3152856528759002,0.2213309556245803,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5243530273437,0.9153550267219543,0.2885495126247406,0.2745114266872406,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5231018066406,0.7969292402267456,0.1893545985221862,0.857703685760498,286.52490234375,288.1038818359375,291.6065673828125,287.80487060546875,291.60821533203125,297.0487060546875,286.5289611816406,1.0,0.4505009353160858,1.0,1.0,0.0,1.0,-2.517932891845703,2.517928123474121,4.734814865514636e-06,1.748836636543274,0.5228034257888794,0.5228034257888794,0.0,68.2586898803711,84.0,13223.548828125,-0.0,1204.3970947265625,1.0,283.1499938964844,286.0749206542969,290.7411804199219,291.7072448730469,293.1499938964844,293.1499938964844,283.1499938964844,19797.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5310435891151428,1.0,0.0,0.0,1.070926547050476,1.0709315538406372,7.652666766944095e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3928.9609375,0.0,75.39582061767578,1895.4371337890625,0.0,611.9220581054688,0.3358365297317505,1.0,0.0,3.0,1.0,0.0
12335160,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5662841796875,0.8441746234893799,0.2434805631637573,0.2204229980707168,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5670471191406,0.93697327375412,0.3290702402591705,0.3128982484340668,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56695556640625,0.920650839805603,0.3144217729568481,0.2208857387304306,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5667419433594,0.8919410705566406,0.2876272797584533,0.2738540470600128,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5654602050781,0.7773308157920837,0.1887275278568267,0.8559052348136902,286.5672912597656,288.150146484375,291.5692443847656,287.7984619140625,291.5708923339844,297.0488586425781,286.5714416503906,1.0,0.453605979681015,1.0,1.0,0.0,1.0,-2.512601852416992,2.5125973224639893,4.714818715001456e-06,1.7451025247573853,0.5122116804122925,0.5122116804122925,0.0,73.31707763671875,102.0,12951.046875,-0.0,1219.6497802734375,1.0,283.1499938964844,286.1287536621094,290.7347412109375,291.6846923828125,293.1499938964844,293.1499938964844,283.1499938964844,19704.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5246722102165222,1.0,0.0,0.0,1.0295376777648926,1.0295426845550537,7.072581809097755e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3916.375244140625,0.0,69.97775268554688,1895.4371337890625,0.0,588.6998901367188,0.3288003206253052,1.0,0.0,3.0,1.0,0.0
12335220,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.609375,0.8251103162765503,0.2428099960088729,0.220055341720581,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6101379394531,0.9108011722564696,0.328104019165039,0.3122312426567077,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.61004638671875,0.8964781761169434,0.3135489821434021,0.2204587459564209,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6098327636719,0.869868278503418,0.2866941392421722,0.2732195854187011,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6085510253906,0.7585011720657349,0.1880860775709152,0.8542001247406006,286.61041259765625,288.19635009765625,291.531982421875,287.7922058105469,291.5336608886719,297.0488586425781,286.6146240234375,1.0,0.4573544561862945,1.0,1.0,0.0,1.0,-2.5075125694274902,2.507507801055908,4.695774350693682e-06,1.7415401935577393,0.5016074180603027,0.5016074180603027,0.0,79.23521423339844,102.0,12678.5693359375,-0.0,1238.8013916015625,1.0,283.1499938964844,286.18316650390625,290.7283020019531,291.66217041015625,293.1499938964844,293.1499938964844,283.1499938964844,19615.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182719230651855,1.0,0.0,0.0,0.9894528388977052,0.9894576072692872,6.532563645578193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3903.877685546875,0.0,65.01420593261719,1895.4371337890625,0.0,566.2716064453125,0.3221354782581329,1.0,0.0,3.0,1.0,0.0
12335280,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.653076171875,0.8067098259925842,0.2421290278434753,0.2197026163339615,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6538391113281,0.8885419368743896,0.3271318078041076,0.3115848302841186,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6537475585937,0.8750714063644409,0.31266850233078,0.2200454920530319,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6535339355469,0.8497454524040222,0.2857511639595032,0.2726017534732818,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6522216796875,0.7415004372596741,0.1874313652515411,0.8525584936141968,286.65411376953125,288.24249267578125,291.4947814941406,287.7861022949219,291.4964294433594,297.0487365722656,286.65838623046875,1.0,0.4615954756736755,1.0,1.0,0.0,1.0,-2.502593994140625,2.502589225769043,4.677412107412238e-06,1.7380995750427246,0.4909938871860504,0.4909938871860504,0.0,85.82691955566406,105.0,12406.095703125,-0.0,1260.95361328125,1.0,283.1499938964844,286.238037109375,290.72186279296875,291.6396789550781,293.1499938964844,293.1499938964844,283.1499938964844,19527.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5118319988250732,1.0,0.0,0.0,0.9506658315658568,0.9506704807281494,6.030442989413133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3891.466064453125,0.0,60.46673583984375,1895.4371337890625,0.0,544.5821533203125,0.3158297836780548,1.0,0.0,3.0,1.0,0.0
12335340,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.69696044921875,0.7933276295661926,0.2414419502019882,0.2192825078964233,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6977233886719,0.8737771511077881,0.32615527510643,0.3108707070350647,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6976013183594,0.8608415722846985,0.3117830455303192,0.2195813357830047,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973876953125,0.8365213871002197,0.2848004698753357,0.2719127237796783,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6960754394531,0.7302681803703308,0.1867658644914627,0.850564181804657,286.6979675292969,288.2885437011719,291.4576110839844,287.7800598144531,291.45928955078125,297.0484924316406,286.7022399902344,1.0,0.4642309844493866,1.0,1.0,0.0,1.0,-2.4968678951263428,2.49686336517334,4.656115379475523e-06,1.734113097190857,0.4803683459758758,0.4803683459758758,0.0,90.8157958984375,105.0,12131.732421875,-0.0,1275.2027587890625,1.0,283.1499938964844,286.29302978515625,290.7154235839844,291.6171875,293.1499938964844,293.1499938964844,283.1499938964844,19443.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5053470730781555,1.0,0.0,0.0,0.9131773710250854,0.9131819009780884,5.5642125573740486e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3879.11669921875,0.0,56.30206298828125,1895.4371337890625,0.0,523.5990600585938,0.3098734319210052,1.0,0.0,3.0,1.0,0.0
12335400,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7405700683594,0.7830567359924316,0.2407585084438324,0.2188294529914856,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7413635253906,0.8626328110694885,0.3251806497573852,0.3101216852664947,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7412414550781,0.8501861691474915,0.3109000623226166,0.2190914303064346,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74102783203125,0.8265221118927002,0.2838489413261413,0.2711859345436096,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7397155761719,0.7216058373451233,0.1860974729061126,0.8483790755271912,286.7416076660156,288.33453369140625,291.4205322265625,287.7740478515625,291.4222106933594,297.0482177734375,286.7458801269531,1.0,0.4663600921630859,1.0,1.0,0.0,1.0,-2.490713357925415,2.490708589553833,4.633249318430899e-06,1.729809284210205,0.469725489616394,0.469725489616394,0.0,94.93106842041016,108.0,11856.369140625,-0.0,1285.1485595703125,1.0,283.1499938964844,286.3476867675781,290.7089233398437,291.5945739746094,293.1499938964844,293.1499938964844,283.1499938964844,19363.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4988076984882355,1.0,0.0,0.0,0.8769590854644775,0.8769635558128357,5.1315918625505226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3866.412109375,0.0,52.4860725402832,1895.4371337890625,0.0,503.2785949707031,0.3042502701282501,1.0,0.0,3.0,1.0,0.0
12335460,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841796875,0.7747432589530945,0.2400805801153183,0.2183592170476913,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7849426269531,0.8537092208862305,0.3242093324661255,0.3093526661396026,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7848205566406,0.841679573059082,0.3100211322307586,0.2185872048139572,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7846069335937,0.8183113932609558,0.282898336648941,0.2704367041587829,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7832946777344,0.7142749428749084,0.1854288429021835,0.8460802435874939,286.7851867675781,288.38043212890625,291.383544921875,287.7680358886719,291.3851928710937,297.0479736328125,286.7894592285156,1.0,0.4680524468421936,1.0,1.0,0.0,1.0,-2.484309673309326,2.484304904937744,4.609515599440783e-06,1.7253280878067017,0.4590671956539154,0.4590671956539154,0.0,98.4714126586914,108.0,11581.01953125,-0.0,1292.3004150390625,1.0,283.1499938964844,286.40216064453125,290.7017822265625,291.57000732421875,293.1499938964844,293.1499938964844,283.1499938964844,19286.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4921332597732544,1.0,0.0,0.0,0.8420119285583496,0.8420162796974182,4.7307491257697634e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3790.857177734375,0.0,48.99059295654297,1895.4371337890625,0.0,483.3725280761719,0.2989479899406433,1.0,0.0,3.0,1.0,0.0
12335520,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.82769775390625,0.7678173184394836,0.2394083738327026,0.2178777754306793,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8284606933594,0.8463186025619507,0.3232415318489074,0.3085697889328003,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.828369140625,0.8346234560012817,0.309146523475647,0.2180732786655426,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.828125,0.8111944198608398,0.2819493114948272,0.269671618938446,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8268127441406,0.7076858282089233,0.1847612410783767,0.8437026143074036,286.8287048339844,288.4262390136719,291.3465881347656,287.7619934082031,291.3482666015625,297.0477600097656,286.8329772949219,1.0,0.4694174528121948,1.0,1.0,0.0,1.0,-2.477734327316284,2.477729797363281,4.585209808283253e-06,1.7207247018814087,0.4483941793441772,0.4483941793441772,0.0,101.57544708251952,96.0,11306.087890625,-0.0,1297.357177734375,1.0,283.1499938964844,286.4564514160156,290.6925964355469,291.5416564941406,293.1499938964844,293.1499938964844,283.1499938964844,19213.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.485049158334732,1.0,0.0,0.0,0.8083008527755737,0.8083051443099976,4.3595285603714735e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3698.6845703125,0.0,45.78408050537109,1895.4371337890625,0.0,463.1272888183594,0.2939423620700836,1.0,0.0,3.0,1.0,0.0
12335580,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8727111816406,0.7656861543655396,0.2387461960315704,0.2173090577125549,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.87359619140625,0.8440151214599609,0.3222797811031341,0.3076923787593841,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8734741210937,0.8324447870254517,0.3082798421382904,0.2174903750419616,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8731994628906,0.8088191747665405,0.2810045778751373,0.2688103020191192,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8717041015625,0.7054318785667419,0.184097558259964,0.8408666253089905,286.8739013671875,288.4719543457031,291.3096923828125,287.7558288574219,291.3113708496094,297.0475769042969,286.8790283203125,1.0,0.4685254096984863,1.0,1.0,0.0,1.0,-2.470093011856079,2.470088481903076,4.557074134936556e-06,1.71539044380188,0.4377309679985046,0.4377309679985046,0.0,102.1631088256836,96.0,11039.666015625,-0.0,1290.48046875,1.0,283.1499938964844,286.5103454589844,290.6819763183594,291.5112609863281,293.1499938964844,293.1499938964844,283.1499938964844,19144.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4774447381496429,1.0,0.0,0.0,0.7758356928825378,0.7758399248123169,4.016363064351936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3606.73681640625,0.0,42.843780517578125,1895.4371337890625,0.0,442.35931396484375,0.2892206609249115,1.0,0.0,3.0,1.0,0.0
12335640,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9244689941406,0.7663949728012085,0.2381211817264557,0.2167029827833175,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92535400390625,0.8447036147117615,0.321347177028656,0.3067697584629059,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9252319335937,0.8331553936004639,0.3074464797973633,0.216876208782196,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.92498779296875,0.8094037771224976,0.2800855040550232,0.2679013013839721,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234619140625,0.7059057950973511,0.1834553778171539,0.8377952575683594,286.9256591796875,288.5176086425781,291.2728881835937,287.7495422363281,291.27459716796875,297.0476379394531,286.9306030273437,1.0,0.4666282534599304,1.0,1.0,0.0,1.0,-2.46192479133606,2.4619202613830566,4.527059445535997e-06,1.709664821624756,0.4271814823150635,0.4271814823150635,0.0,101.17945098876952,84.0,10778.6474609375,-0.0,1276.40625,1.0,283.1499938964844,286.5654296875,290.6710205078125,291.4803161621094,293.1499938964844,293.1499938964844,283.1499938964844,19076.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469355970621109,1.0,0.0,0.0,0.7448384761810303,0.7448426485061646,3.701840256553624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3518.082275390625,0.0,40.16019821166992,1895.4371337890625,0.0,421.3069458007813,0.2847816050052643,1.0,0.0,3.0,1.0,0.0
12335700,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9769287109375,0.7692201733589172,0.2375349998474121,0.2160905301570892,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.97784423828125,0.8476121425628662,0.3204464614391327,0.3058331310749054,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.97772216796875,0.8360089659690857,0.3066485524177551,0.2162545174360275,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9774475097656,0.8121541142463684,0.2791948318481445,0.2669750154018402,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9758605957031,0.7083973288536072,0.182838499546051,0.8346245884895325,286.9781494140625,288.5631408691406,291.2361755371094,287.7430725097656,291.23785400390625,297.0479431152344,286.9833068847656,1.0,0.4639160335063934,1.0,1.0,0.0,1.0,-2.453566312789917,2.453561782836914,4.496446763369022e-06,1.7038005590438845,0.4166848659515381,0.4166848659515381,0.0,99.08759307861328,84.0,10522.9228515625,-0.0,1257.5540771484375,1.0,283.1499938964844,286.6210021972656,290.6606750488281,291.4501953125,293.1499938964844,293.1499938964844,283.1499938964844,19013.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609158039093017,1.0,0.0,0.0,0.7151780724525452,0.7151821851730347,3.4128863291016394e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3431.75146484375,0.0,37.70619201660156,1895.4371337890625,0.0,400.4145202636719,0.2806039154529571,1.0,0.0,3.0,1.0,0.0
12335760,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0289001464844,0.7739059925079346,0.2369815707206726,0.2154783606529235,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.02984619140625,0.8524799346923828,0.3195734620094299,0.3048910796642303,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0297241210937,0.8407415747642517,0.3058808147907257,0.2156309187412262,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0294494628906,0.8166826963424683,0.2783290445804596,0.2660402953624725,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02783203125,0.7125235199928284,0.1822453588247299,0.8314045667648315,287.0301513671875,288.60858154296875,291.19952392578125,287.7363586425781,291.2012023925781,297.0484619140625,287.0352783203125,1.0,0.4605683386325836,1.0,1.0,0.0,1.0,-2.445123672485352,2.445119380950928,4.465631263883552e-06,1.6978740692138672,0.4062276482582092,0.4062276482582092,0.0,96.13726806640624,72.0,10267.978515625,-0.0,1235.1435546875,1.0,283.1499938964844,286.676025390625,290.6513061523437,291.42120361328125,293.1499938964844,293.1499938964844,283.1499938964844,18955.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4522672295570373,1.0,0.0,0.0,0.6867965459823608,0.6868005990982056,3.147383864643416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3346.767578125,0.0,35.458675384521484,1895.4371337890625,0.0,380.0706787109375,0.2766665816307068,1.0,0.0,3.0,1.0,0.0
12335820,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804748535156,0.7803431153297424,0.2364537864923477,0.2148674130439758,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0813903808594,0.8592197299003601,0.3187229335308075,0.3039463758468628,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.081298828125,0.8472649455070496,0.3051368296146393,0.2150066643953323,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0810241699219,0.8227787017822266,0.277483195066452,0.2651004195213318,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0794372558594,0.7179611325263977,0.1816727370023727,0.8281591534614563,287.08172607421875,288.6539306640625,291.1629638671875,287.7294006347656,291.1646423339844,297.0491638183594,287.0868225097656,1.0,0.4567176103591919,1.0,1.0,0.0,1.0,-2.436639308929444,2.4366350173950195,4.434773472894449e-06,1.6919162273406982,0.3958092033863067,0.3958092033863067,0.0,92.52093505859376,72.0,10015.6904296875,-0.0,1210.06396484375,1.0,283.1499938964844,286.7301940917969,290.6428527832031,291.39337158203125,293.1499938964844,293.1499938964844,283.1499938964844,18902.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435253143310547,1.0,0.0,0.0,0.6596301794052124,0.6596341133117676,2.9033170534376044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3262.841552734375,0.0,33.39623260498047,1895.4371337890625,0.0,360.52435302734375,0.2729480862617492,1.0,0.0,3.0,1.0,0.0
12335880,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.13165283203125,0.7884731292724609,0.2359455525875091,0.2142577320337295,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1325378417969,0.8678213953971863,0.3178898394107818,0.3030005693435669,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1324462890625,0.8555836081504822,0.3044108748435974,0.2143822163343429,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1321716308594,0.8303782343864441,0.2766527533531189,0.2641573250293731,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1305847167969,0.7245764136314392,0.1811169236898422,0.8249033689498901,287.13287353515625,288.6991882324219,291.12646484375,287.7221374511719,291.128173828125,297.04998779296875,287.1379699707031,1.0,0.4524805545806885,1.0,1.0,0.0,1.0,-2.428138017654419,2.428133726119995,4.403964794619242e-06,1.6859447956085205,0.3854262232780456,0.3854262232780456,0.0,88.40910339355469,60.0,9765.9765625,-0.0,1183.0797119140625,1.0,283.1499938964844,286.7834777832031,290.635009765625,291.36651611328125,293.1499938964844,293.1499938964844,283.1499938964844,18852.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347814619541168,1.0,0.0,0.0,0.6335879564285278,0.633591890335083,2.678596722205384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3179.85205078125,0.0,31.49477767944336,1895.4371337890625,0.0,341.9174499511719,0.2694298326969147,1.0,0.0,3.0,1.0,0.0
12335940,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1824645996094,0.7983944416046143,0.2354536354541778,0.2136495411396026,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1833801269531,0.8784666657447815,0.3170714676380157,0.3020544648170471,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1832580566406,0.8659089803695679,0.3036999404430389,0.2137579023838043,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1829833984375,0.8396921157836914,0.2758350968360901,0.2632120847702026,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.181396484375,0.7325178980827332,0.1805757880210876,0.8216448426246643,287.1836853027344,288.74432373046875,291.0900573730469,287.71453857421875,291.0917663574219,297.0509033203125,287.1887512207031,1.0,0.4479217231273651,1.0,1.0,0.0,1.0,-2.419632911682129,2.419628620147705,4.373255251266528e-06,1.6799694299697876,0.3750793933868408,0.3750793933868408,0.0,83.89924621582031,60.0,9518.615234375,-0.0,1154.63037109375,1.0,283.1499938964844,286.8359680175781,290.6275939941406,291.3403625488281,293.1499938964844,293.1499938964844,283.1499938964844,18802.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260911643505096,1.0,0.0,0.0,0.6085655689239502,0.6085695028305054,2.4712020874062546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3097.62548828125,0.0,29.7298583984375,1895.4371337890625,0.0,324.281005859375,0.2661255300045013,1.0,0.0,3.0,1.0,0.0
12336000,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.23297119140625,0.810089647769928,0.2349745631217956,0.213043138384819,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.23388671875,0.8913261294364929,0.3162647187709808,0.3011089265346527,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2337646484375,0.8784627318382263,0.3030007481575012,0.213134154677391,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2334899902344,0.8510256409645081,0.2750273048877716,0.2622657120227813,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2319030761719,0.7420628070831299,0.1800464540719986,0.8183897137641907,287.23419189453125,288.7893371582031,291.05377197265625,287.70654296875,291.0554504394531,297.0518798828125,287.2392578125,1.0,0.4431144893169403,1.0,1.0,0.0,1.0,-2.411135673522949,2.4111311435699463,4.342685315350536e-06,1.673998475074768,0.3647667169570923,0.3647667169570923,0.0,79.09851837158203,48.0,9273.8681640625,-0.0,1125.18603515625,1.0,283.1499938964844,286.8877258300781,290.6202087402344,291.3146057128906,293.1499938964844,293.1499938964844,283.1499938964844,18751.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4174880087375641,1.0,0.0,0.0,0.5845381021499634,0.584541916847229,2.279917410419329e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3016.360595703125,0.0,28.09074783325196,1895.4371337890625,0.0,307.58575439453125,0.263028621673584,1.0,0.0,3.0,1.0,0.0
12336060,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2830505371094,0.8231184482574463,0.2345063686370849,0.2124387770891189,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2839660644531,0.9068232178688048,0.3154678344726562,0.3001644611358642,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2838439941406,0.8936317563056946,0.3023114800453186,0.2125112414360046,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2835693359375,0.864918053150177,0.2742275595664978,0.2613186538219452,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2820129394531,0.7537370324134827,0.1795272529125213,0.8151406645774841,287.2842712402344,288.8342590332031,291.0175476074219,287.6981201171875,291.01922607421875,297.05291748046875,287.289306640625,1.0,0.438095360994339,1.0,1.0,0.0,1.0,-2.402651071548462,2.402646780014038,4.312274995754706e-06,1.668035864830017,0.3544859588146209,0.3544859588146209,0.0,74.06257629394531,48.0,9032.09375,-0.0,1094.992919921875,1.0,283.1499938964844,286.93865966796875,290.6127014160156,291.2890625,293.1499938964844,293.1499938964844,283.1499938964844,18703.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4089900553226471,1.0,0.0,0.0,0.5614961385726929,0.5614999532699585,2.1037156017200693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2936.1962890625,0.0,26.56998634338379,1895.4371337890625,0.0,291.7668151855469,0.2601363062858581,1.0,0.0,3.0,1.0,0.0
12336120,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3326416015625,0.8382983803749084,0.2340462207794189,0.2118362635374069,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3335266113281,0.9271727800369264,0.3146782517433166,0.2992210984230041,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3334350585937,0.9122602343559264,0.3016294836997986,0.2118891477584839,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3331604003906,0.881963849067688,0.2734333276748657,0.260371059179306,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.33160400390625,0.7681590914726257,0.1790155917406082,0.8118982911109924,287.3338317871094,288.8790588378906,290.9814147949219,287.6892395019531,290.98309326171875,297.0539855957031,287.3388366699219,1.0,0.4329104423522949,1.0,1.0,0.0,1.0,-2.3941805362701416,2.3941762447357178,4.282026566215791e-06,1.662082314491272,0.3442323207855224,0.3442323207855224,0.0,68.85877990722656,36.0,8793.3828125,-0.0,1064.3358154296875,1.0,283.1499938964844,286.9886779785156,290.6048278808594,291.2635192871094,293.1499938964844,293.1499938964844,283.1499938964844,18656.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4005998373031616,1.0,0.0,0.0,0.5393912196159363,0.5393950343132019,1.9413384677591242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2857.10009765625,0.0,25.15611457824707,1895.4371337890625,0.0,276.7322998046875,0.2574326395988464,1.0,0.0,3.0,1.0,0.0
12336180,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3816223144531,0.857158899307251,0.233592614531517,0.211235299706459,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38250732421875,0.9519214630126952,0.3138945400714874,0.2982786297798157,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.38238525390625,0.9370258450508118,0.3009532690048218,0.2112677097320556,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3821105957031,0.9029662609100342,0.2726432085037231,0.2594226896762848,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3805847167969,0.7861666679382324,0.1785101443529129,0.8086616396903992,287.3828125,288.9237365722656,290.94537353515625,287.6798400878906,290.94708251953125,297.0550537109375,287.38775634765625,1.0,0.427577406167984,1.0,1.0,0.0,1.0,-2.38572096824646,2.385716676712036,4.251930022292072e-06,1.656136155128479,0.3340030908584595,0.3340030908584595,0.0,63.51544570922852,36.0,8557.9833984375,-0.0,1033.333251953125,1.0,283.1499938964844,287.0377197265625,290.5964660644531,291.2378234863281,293.1499938964844,293.1499938964844,283.1499938964844,18613.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.392317920923233,1.0,0.0,0.0,0.5182019472122192,0.5182057023048401,1.7918084793677735e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2779.15966796875,0.0,23.841917037963867,1895.4371337890625,0.0,262.3918151855469,0.2549117505550384,1.0,0.0,3.0,1.0,0.0
12336240,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4299621582031,0.881452739238739,0.2331433743238449,0.2106352895498275,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4308166503906,0.978786826133728,0.3131147027015686,0.2973366379737854,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.43072509765625,0.9658774137496948,0.3002808094024658,0.2106465548276901,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4304504394531,0.9315885901451112,0.2718552649021148,0.2584731578826904,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4289245605469,0.8086162209510803,0.1780088692903518,0.8054288029670715,287.4311218261719,288.9682922363281,290.9094543457031,287.6698913574219,290.9111328125,297.0560913085937,287.43603515625,1.0,0.4221240580081939,1.0,1.0,0.0,1.0,-2.377267360687256,2.377263069152832,4.221967628836865e-06,1.6501940488815308,0.3237932920455932,0.3237932920455932,0.0,58.0733642578125,39.0,8325.88671875,-0.0,1002.1507568359376,1.0,283.1499938964844,287.08575439453125,290.5875549316406,291.2118530273437,293.1499938964844,293.1499938964844,283.1499938964844,18572.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3841356039047241,1.0,0.0,0.0,0.4978736937046051,0.4978808164596557,1.6539861036335424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2702.34423828125,0.0,22.61704063415528,1895.4371337890625,0.0,248.64523315429688,0.2525562942028045,1.0,0.0,3.0,1.0,0.0
12336300,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4779968261719,0.9000077843666077,0.2326945215463638,0.2101104110479354,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4788513183594,0.995181679725647,0.3123362362384796,0.2964737117290497,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.478759765625,0.9842263460159302,0.2996091544628143,0.2100835889577865,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4784851074219,0.9529521465301514,0.2710669636726379,0.2576011121273041,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4769287109375,0.8241588473320007,0.1775091141462326,0.8025723099708557,287.4791564941406,289.0127258300781,290.8736267089844,287.65936279296875,290.87530517578125,297.0570678710937,287.484130859375,1.0,0.4186059832572937,1.0,1.0,0.0,1.0,-2.3696959018707275,2.369691848754883,4.1952002902689856e-06,1.6448547840118408,0.3136052191257477,0.3136052191257477,0.0,54.58390808105469,39.0,8097.3603515625,-0.0,979.9972534179688,1.0,283.1499938964844,287.13287353515625,290.5780334472656,291.18572998046875,293.1499938964844,293.1499938964844,283.1499938964844,18525.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3760527670383453,1.0,0.0,0.0,0.4782607853412628,0.4796478748321533,1.5262406449778613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2628.857421875,0.0,21.525320053100582,1895.4371337890625,0.0,235.41305541992188,0.2503925561904907,1.0,0.0,3.0,1.0,0.0
12336360,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.52606201171875,0.910977303981781,0.2322328239679336,0.2096393555402755,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5268859863281,0.9990000128746032,0.3116251230239868,0.2916753590106964,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5268249511719,0.9932811856269836,0.2989269495010376,0.2095635682344436,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.52655029296875,0.9641478657722472,0.2702672779560089,0.2567862868309021,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5250244140625,0.8326921463012695,0.1769989281892776,0.7999934554100037,287.5271911621094,289.0570068359375,290.837890625,287.6482238769531,290.839599609375,297.0578918457031,287.5320129394531,1.0,0.4157306551933288,1.0,1.0,0.0,1.0,-2.3600528240203857,2.360048532485962,4.161263859714381e-06,1.6380692720413208,0.3034448325634002,0.3034448325634002,0.0,52.627174377441406,57.0,7865.2861328125,-0.0,960.9202880859376,1.0,283.1499938964844,287.1796264648437,290.568359375,291.16033935546875,293.1499938964844,293.1499938964844,283.1499938964844,18441.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3681340217590332,1.0,0.0,0.0,0.4589822292327881,0.4693752825260162,1.405676020027613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2560.75390625,0.0,20.806699752807617,1895.4371337890625,0.0,222.72349548339844,0.2485987097024917,1.0,0.0,3.0,1.0,0.0
12336420,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5746154785156,0.9079023003578186,0.2317643910646438,0.2092334777116775,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.9990000128746032,0.3110480606555938,0.2936940491199493,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.575439453125,0.9908367991447448,0.2982413172721863,0.2090961039066314,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5751342773437,0.9607908129692078,0.2694637477397918,0.2560420632362366,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5734558105469,0.8300931453704834,0.1764867901802063,0.7977563142776489,287.57586669921875,289.1011962890625,290.8022766113281,287.63641357421875,290.803955078125,297.05865478515625,287.58135986328125,1.0,0.4156416058540344,1.0,1.0,0.0,1.0,-2.354985237121582,2.3549811840057373,4.143336809647735e-06,1.634408712387085,0.2933170199394226,0.2933170199394226,0.0,52.82925415039063,57.0,7639.77880859375,-0.0,957.5120239257812,1.0,283.1499938964844,287.2259521484375,290.5585327148437,291.1351623535156,293.1499938964844,293.1499938964844,283.1499938964844,18334.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604459464550018,1.0,0.0,0.0,0.4401943981647491,0.468278557062149,1.2929523229843198e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2490.803466796875,0.0,20.51718139648437,1895.4371337890625,0.0,210.606674194336,0.2472802698612213,1.0,0.0,3.0,1.0,0.0
12336480,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62744140625,0.8920634388923645,0.2312882393598556,0.2089035511016845,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6283569335937,0.9883066415786744,0.3102073669433594,0.2945396602153778,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.62823486328125,0.976469874382019,0.2975519895553589,0.2086902260780334,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6279296875,0.942836582660675,0.2686537802219391,0.2553798258304596,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62628173828125,0.8168594241142273,0.1759651899337768,0.7959076762199402,287.628662109375,289.1452331542969,290.7667541503906,287.6238708496094,290.7684631347656,297.05926513671875,287.6337280273437,1.0,0.4169870018959045,1.0,1.0,0.0,1.0,-2.350565195083618,2.3505609035491943,4.128121872781776e-06,1.6314576864242554,0.2832951545715332,0.2832951545715332,0.0,55.10780334472656,75.0,7422.52734375,-0.0,962.5380859375,1.0,283.1499938964844,287.2740173339844,290.5477905273437,291.10906982421875,293.1499938964844,293.1499938964844,283.1499938964844,18242.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3529286384582519,1.0,0.0,0.0,0.4224973618984222,0.4714382886886596,1.1910814556870264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2419.953369140625,0.0,20.453857421875,1895.4371337890625,0.0,198.8999938964844,0.2463441491127014,1.0,0.0,3.0,1.0,0.0
12336540,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6767272949219,0.8713315725326538,0.2307947278022766,0.2086076587438583,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6776123046875,0.9676730632781982,0.3093404471874237,0.2938816249370575,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.677490234375,0.9539697170257568,0.2968499660491943,0.2083139270544052,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6772155761719,0.9176169037818908,0.2678297460079193,0.254755437374115,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6756591796875,0.7980904579162598,0.1754262298345565,0.7942212820053101,287.67791748046875,289.1891174316406,290.7313537597656,287.6106262207031,290.7330322265625,297.0596618652344,287.68292236328125,1.0,0.4194696545600891,1.0,1.0,0.0,1.0,-2.346915006637573,2.3469109535217285,4.115284355066251e-06,1.628835916519165,0.2732742726802826,0.2732742726802826,0.0,58.70204544067383,75.0,7210.19775390625,-0.0,972.6156616210938,1.0,283.1499938964844,287.3209228515625,290.53582763671875,291.0819396972656,293.1499938964844,293.1499938964844,283.1499938964844,18180.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3455156981945038,1.0,0.0,0.0,0.4058486521244049,0.4751220345497131,1.0990607535177332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2349.777099609375,0.0,20.45279884338379,1895.4371337890625,0.0,187.44276428222656,0.2456434071063995,1.0,0.0,3.0,1.0,0.0
12336600,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7239685058594,0.8487690687179565,0.2302743792533874,0.2083389908075332,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.72479248046875,0.9400571584701538,0.3084728121757507,0.2932611107826233,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7247009277344,0.9253422021865844,0.2961252331733703,0.2079618871212005,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.72442626953125,0.8915594220161438,0.2669830620288849,0.2541633546352386,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.722900390625,0.7764413952827454,0.1748632341623306,0.7926782369613647,287.7250671386719,289.2328796386719,290.6960754394531,287.5966186523437,290.69775390625,297.059814453125,287.7298889160156,1.0,0.4227906465530395,1.0,1.0,0.0,1.0,-2.342396974563598,2.342392921447754,4.099555098946439e-06,1.6256731748580933,0.2632572948932647,0.2632572948932647,0.0,63.53794860839844,93.0,7003.40673828125,-0.0,987.203369140625,1.0,283.1499938964844,287.3654479980469,290.5226745605469,291.0538330078125,293.1499938964844,293.1499938964844,283.1499938964844,18143.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3381675183773041,1.0,0.0,0.0,0.3901062905788421,0.478180319070816,1.0156460561461245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2280.958740234375,0.0,20.45419311523437,1895.4371337890625,0.0,176.12295532226562,0.2450766116380691,1.0,0.0,3.0,1.0,0.0
