time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336660,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76934814453125,0.8276476860046387,0.2297262251377105,0.2080793380737304,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7701721191406,0.9111902117729188,0.3075965940952301,0.2926708161830902,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.77008056640625,0.8982791304588318,0.2953763604164123,0.2076196074485778,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7698059082031,0.8673271536827087,0.2661125063896179,0.253584623336792,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7683410644531,0.755835771560669,0.1742759346961975,0.7911945581436157,287.7704467773437,289.2764892578125,290.660888671875,287.5817565917969,290.6625671386719,297.0596923828125,287.77508544921875,1.0,0.4268024861812591,1.0,1.0,0.0,1.0,-2.3380391597747803,2.3380351066589355,4.0844215618562885e-06,1.622627019882202,0.2532350420951843,0.2532350420951843,0.0,69.25470733642578,93.0,6802.06982421875,-0.0,1005.4105834960938,1.0,283.1499938964844,287.4078674316406,290.5084533691406,291.02496337890625,293.1499938964844,293.1499938964844,283.1499938964844,18122.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3308687210083008,1.0,0.0,0.0,0.3751150965690613,0.4804437160491943,9.415767721066004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2213.71630859375,0.0,20.441240310668945,1895.4371337890625,0.0,164.86915588378906,0.2445834875106811,1.0,0.0,3.0,1.0,0.0
12336720,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8131408691406,0.8076265454292297,0.2291500270366668,0.2078210413455963,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8139343261719,0.8868349194526672,0.3067058026790619,0.2920971810817718,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8138427734375,0.8748375773429871,0.294602483510971,0.2072807252407074,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8135681152344,0.8455070853233337,0.2652171552181244,0.2530107498168945,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8121643066406,0.7374496459960938,0.1736637353897094,0.7897325158119202,287.8141784667969,289.3199768066406,290.6258239746094,287.5660705566406,290.6275329589844,297.059326171875,287.8186950683594,1.0,0.4313463568687439,1.0,1.0,0.0,1.0,-2.3337440490722656,2.333739995956421,4.069539954798529e-06,1.6196280717849731,0.2431996911764145,0.2431996911764145,0.0,75.67626953125,96.0,6605.46728515625,-0.0,1026.41650390625,1.0,283.1499938964844,287.4486694335937,290.4933166503906,290.99542236328125,293.1499938964844,293.1499938964844,283.1499938964844,18110.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236225843429565,1.0,0.0,0.0,0.3607575297355652,0.4820451736450195,8.769433179622865e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2147.894287109375,0.0,20.41282081604004,1895.4371337890625,0.0,153.64096069335938,0.2441313862800598,1.0,0.0,3.0,1.0,0.0
12336780,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85516357421875,0.7929794788360596,0.2285486608743667,0.2074838876724243,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8559265136719,0.8706989884376526,0.3057982623577118,0.2914512455463409,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8558349609375,0.8592705130577087,0.2938050627708435,0.2068823128938675,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8555603027344,0.8311613202095032,0.2642978131771087,0.2523561716079712,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.854248046875,0.725210964679718,0.1730276495218277,0.7878872752189636,287.8561706542969,289.36328125,290.5909118652344,287.54949951171875,290.59259033203125,297.0587158203125,287.8604431152344,1.0,0.4342791438102722,1.0,1.0,0.0,1.0,-2.328553915023804,2.328549861907959,4.051621090184199e-06,1.616019606590271,0.2331399768590927,0.2331399768590927,0.0,80.62476348876953,96.0,6412.37353515625,-0.0,1040.5404052734375,1.0,283.1499938964844,287.4881896972656,290.47735595703125,290.96533203125,293.1499938964844,293.1499938964844,283.1499938964844,18103.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3164395093917846,1.0,0.0,0.0,0.34695565700531,0.483141541481018,8.20373813326114e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2083.416015625,0.0,20.371749877929688,1895.4371337890625,0.0,142.41110229492188,0.2437052279710769,1.0,0.0,3.0,1.0,0.0
12336840,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8952331542969,0.7817152142524719,0.2279304265975952,0.207098439335823,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8959350585937,0.8585483431816101,0.3048768639564514,0.2907595634460449,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8958435058594,0.8476309180259705,0.2929900586605072,0.2064465582370758,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8955993652344,0.820188045501709,0.2633599638938904,0.251650333404541,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8943176269531,0.7155311107635498,0.1723739206790924,0.7858008146286011,287.89617919921875,289.40643310546875,290.5560913085937,287.531982421875,290.5577697753906,297.0579833984375,287.9002685546875,1.0,0.4366906285285949,1.0,1.0,0.0,1.0,-2.3227994441986084,2.322795391082764,4.031775006296812e-06,1.612000823020935,0.22304068505764,0.22304068505764,0.0,84.76337432861328,84.0,6222.79248046875,-0.0,1050.7886962890625,1.0,283.1499938964844,287.526611328125,290.4605712890625,290.9346618652344,293.1499938964844,293.1499938964844,283.1499938964844,18098.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3093334436416626,1.0,0.0,0.0,0.3336405158042907,0.4839060604572296,7.702873006110167e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2020.0272216796875,0.0,20.32254409790039,1895.4371337890625,0.0,131.1609344482422,0.2432969212532043,1.0,0.0,3.0,1.0,0.0
12336900,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9333801269531,0.7770488262176514,0.2272998392581939,0.2066034376621246,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9340515136719,0.8535267114639282,0.3039427101612091,0.2899540364742279,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9339599609375,0.8428597450256348,0.2921604514122009,0.2059247344732284,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9337463378906,0.8154198527336121,0.2624062895774841,0.2508269548416137,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9325256347656,0.7111434936523438,0.1717058718204498,0.7831616401672363,287.9342956542969,289.4494323730469,290.5214233398437,287.5135192871094,290.5231018066406,297.0571594238281,287.9381408691406,1.0,0.4366200268268585,1.0,1.0,0.0,1.0,-2.3157458305358887,2.315741777420044,4.007533789263107e-06,1.6070836782455444,0.2128915935754776,0.2128915935754776,0.0,86.31256866455078,84.0,6036.2548828125,-0.0,1049.3726806640625,1.0,283.1499938964844,287.56414794921875,290.44293212890625,290.9034118652344,293.1499938964844,293.1499938964844,283.1499938964844,18094.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3023149967193603,1.0,0.0,0.0,0.3207754492759704,0.4844464957714081,7.254301159775878e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1957.69677734375,0.0,20.268505096435547,1895.4371337890625,0.0,119.87026977539062,0.2429039776325225,1.0,0.0,3.0,1.0,0.0
12336960,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.96942138671875,0.7761945128440857,0.2266651540994644,0.2060391753911972,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9700622558594,0.8525452017784119,0.3030005693435669,0.2890733182430267,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9700012207031,0.8419753313064575,0.291322648525238,0.2053467333316803,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9697570800781,0.8143514394760132,0.2614428997039795,0.2499261349439621,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9685974121094,0.7100918292999268,0.1710305958986282,0.7801640033721924,287.97027587890625,289.4922790527344,290.48687744140625,287.4940490722656,290.4885559082031,297.0563049316406,287.9739685058594,1.0,0.4353407621383667,1.0,1.0,0.0,1.0,-2.307846069335937,2.3078420162200928,3.980442215834046e-06,1.6015545129776,0.2026771754026413,0.2026771754026413,0.0,86.17880249023438,72.0,5853.056640625,-0.0,1040.4422607421875,1.0,283.1499938964844,287.6009216308594,290.4254455566406,290.8717346191406,293.1499938964844,293.1499938964844,283.1499938964844,18091.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955164611339569,1.0,0.0,0.0,0.3083233535289764,0.4848416745662689,6.848013267557462e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1896.40087890625,0.0,20.21220016479492,1895.4371337890625,0.0,106.87090301513672,0.2425255328416824,1.0,0.0,3.0,1.0,0.0
12337020,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0037536621094,0.7780097126960754,0.2260276526212692,0.2054276317358017,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0043640136719,0.8543772101402283,0.3020511567592621,0.2881389260292053,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0042724609375,0.8438014984130859,0.2904778718948364,0.2047290802001953,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0040588378906,0.8159168362617493,0.2604712545871734,0.2489703148603439,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0029602050781,0.7114658951759338,0.1703504472970962,0.7769184112548828,288.0045471191406,289.53497314453125,290.45245361328125,287.4735412597656,290.4541320800781,297.0554504394531,288.008056640625,1.0,0.4330761432647705,1.0,1.0,0.0,1.0,-2.2993571758270264,2.2993531227111816,3.951431153836893e-06,1.5956071615219116,0.1923910677433014,0.1923910677433014,0.0,84.85045623779297,72.0,5673.62548828125,-0.0,1026.2650146484375,1.0,283.1499938964844,287.63720703125,290.4295349121094,290.851318359375,293.1499938964844,293.1499938964844,283.1499938964844,18087.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921567857265472,1.0,0.0,0.0,0.2962647974491119,0.4851498901844024,6.476734260019157e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1837.4913330078125,0.0,20.155668258666992,1895.4371337890625,0.0,89.8363265991211,0.2421617954969406,1.0,0.0,3.0,1.0,0.0
12337080,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0364685058594,0.7820934057235718,0.2253870368003845,0.2047785967588424,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0370483398437,0.8586124181747437,0.3010942637920379,0.2871608436107635,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0369873046875,0.8479431867599487,0.2896261215209961,0.2040794938802719,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0367736816406,0.8196608424186707,0.2594917416572571,0.2479702085256576,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.03570556640625,0.7148027420043945,0.1696661859750747,0.7734788060188293,288.0372314453125,289.5774841308594,290.41815185546875,287.45196533203125,290.4198303222656,297.0545959472656,288.04058837890625,1.0,0.4300232231616974,1.0,1.0,0.0,1.0,-2.2904014587402344,2.2903976440429688,3.920942162949359e-06,1.5893285274505615,0.1820251941680908,0.1820251941680908,0.0,82.5815200805664,60.0,5498.0625,-0.0,1008.02685546875,1.0,283.1499938964844,287.6732788085937,290.4333801269531,290.8429260253906,293.1499938964844,293.1499938964844,283.1499938964844,18084.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916738390922546,1.0,0.0,0.0,0.2845827937126159,0.4854063093662262,6.134858843154234e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1779.64404296875,0.0,20.100160598754883,1895.4371337890625,0.0,86.89827728271484,0.2418130785226822,1.0,0.0,3.0,1.0,0.0
12337140,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.06768798828125,0.7882664799690247,0.2247423529624939,0.2040988653898239,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0682373046875,0.8650979399681091,0.3001291155815124,0.2861463725566864,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.06817626953125,0.8542582988739014,0.2887668013572693,0.2034034430980682,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0679626464844,0.8253338932991028,0.2585039734840393,0.2469335049390792,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.06695556640625,0.719784677028656,0.1689778119325637,0.7698833346366882,288.06842041015625,289.6198425292969,290.3840026855469,287.4292907714844,290.3856811523437,297.05377197265625,288.0716552734375,1.0,0.4263330101966858,1.0,1.0,0.0,1.0,-2.2810661792755127,2.281062126159668,3.8892903830856085e-06,1.582780361175537,0.1715712398290634,0.1715712398290634,0.0,79.57084655761719,60.0,5326.423828125,-0.0,986.6480712890624,1.0,283.1499938964844,287.7093505859375,290.42242431640625,290.8255920410156,293.1499938964844,293.1499938964844,283.1499938964844,18080.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916712462902069,1.0,0.0,0.0,0.2732619643211365,0.4856331348419189,5.818018511405398e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1722.0721435546875,0.0,20.04646110534668,1895.4371337890625,0.0,86.88231658935547,0.2414795160293579,1.0,0.0,3.0,1.0,0.0
12337200,297.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975036621094,0.7964641451835632,0.0,0.2033936977386474,297.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980529785156,0.8738304376602173,0.0,0.2851014733314514,297.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09796142578125,0.8627632260322571,0.0,0.2027053236961364,297.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0977783203125,0.8328782320022583,0.0,0.2458664029836654,297.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968017578125,0.7262715697288513,0.0,0.7661623954772949,288.09820556640625,294.1499938964844,290.3500061035156,287.40545654296875,290.3516845703125,297.0529479980469,288.1012878417969,0.0,0.0,1.0,1.0,0.0,1.0,-2.2714200019836426,2.271416187286377,3.85672638003598e-06,1.5760118961334229,0.0,0.0,0.0,75.98564147949219,60.0,5158.7509765625,-0.0,962.8952026367188,0.0,283.1499938964844,287.7456359863281,290.4013671875,290.7968444824219,293.1499938964844,293.1499938964844,278.1499938964844,18077.052734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2622899711132049,0.4858465790748596,5.5228071005331e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,19.995092391967773,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1750793457031,0.3594336211681366,0.0,0.0008130225469358,297.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1752319335937,0.3594336211681366,0.0,0.0008561519207432,297.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1752624511719,0.3594336211681366,0.0,0.0006323508569039,297.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1751403808594,0.3594336211681366,0.0,0.0008561519207432,297.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1745300292969,0.0,0.0,0.0040612164884805,288.1989440917969,294.1499938964844,290.31597900390625,287.38092041015625,290.3451538085937,296.6298522949219,286.94647216796875,0.0,0.0,0.7988836169242859,0.7988836169242859,0.2011163830757141,1.0,-0.009626505896449,0.0096685532480478,-4.204780634609051e-05,-0.0115124536678195,0.0,0.0,0.0,-0.0506053268909454,60.0,950.45751953125,-0.0,-6.318168743746355e-06,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,1.6088597476482397e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3549066003963025e-14,5.4459451407024365e-14,4.6331400697815165e-20,2.486514882882317e-10,2.4865121073247565e-10,2.771265751498272e-16,0.0,0.0,0.0,0.0,0.0,1.8075277206412162e-23,9.362801518796373e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.17169189453125,0.0,0.0,0.0008273992571048,297.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1719970703125,0.0,0.0,0.0011309616966173,297.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1719970703125,0.0,0.0,0.0008065224974416,297.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1717834472656,0.0,0.0,0.0009870870271697,297.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17120361328125,0.0,0.0,0.0032185721211135,288.1917419433594,294.1499938964844,290.2825012207031,287.3567199707031,290.3412780761719,296.0187683105469,286.320068359375,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0097561459988355,0.0093593504279851,0.000396795803681,-0.0117374369874596,0.0,0.0,0.0,-0.0518471226096153,60.0,363.1596984863281,-0.0,-5.890874945180258e-06,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7093805695000046e-30,7.212677607153959e-30,4.9967017550311295e-33,-4.822239632418762e-18,-4.818811795960342e-18,-3.42805779385709e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690368652344,0.0,0.0,0.0001161798645625,297.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16876220703125,0.0,0.0,0.0001297635608352,297.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1688232421875,0.0,0.0,9.501988824922591e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1688537597656,0.0,0.0,0.0001256518880836,297.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16900634765625,0.0,0.0,0.0005542089347727,288.1871337890625,294.1499938964844,290.2490539550781,287.3324279785156,290.33917236328125,295.2417907714844,286.1146850585937,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013612824259325,0.0030969278886914,-0.0017356454627588,-0.0160790309309959,0.0,0.0,0.0,-0.0091833481565117,60.0,138.76333618164062,-0.0,-1.2634154700208458e-07,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.375420791422996e-41,-1.1509004417346155e-40,-2.616644622433731e-41,3.0661046816056607e-22,2.47345658136042e-22,5.926482895718587e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.16796875,0.0,0.0,9.58432865445502e-05,297.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1676330566406,0.0,0.0,0.0001011491985991,297.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.167724609375,0.0,0.0,7.46838777558878e-05,297.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1677551269531,0.0,0.0,0.0001010264168144,297.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1679077148437,0.0,0.0,0.0004779766604769,288.1852111816406,294.1499938964844,290.2157897949219,287.3081970214844,290.3380432128906,294.5003662109375,286.0697631835937,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0011343840742483,0.0008125923923216,0.0003217916528228,-0.0182715952396392,0.0,0.0,0.0,-0.0089527098461985,60.0,52.76290893554688,-0.0,-8.773553616947538e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.31505753952641e-22,2.2236653534439965e-22,2.0913924385179032e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.16680908203125,0.0,0.0,9.520798630546778e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16650390625,0.0,0.0,0.0001002610297291,297.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1665954589844,0.0,0.0,7.405218639178202e-05,297.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1666259765625,0.0,0.0,0.0001002596909529,297.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1667785644531,0.0,0.0,0.0004755750705953,288.1832275390625,294.1499938964844,290.1827087402344,287.28399658203125,290.336669921875,293.86346435546875,286.0835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011271677212789,3.6387625357292563e-08,0.0011271313996985,-0.0190424602478742,0.0,0.0,0.0,-0.0091831292957067,60.0,21.12337112426757,-0.0,-8.664077455478036e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.408484923995503e-22,2.2049795736275897e-22,2.2035050979324235e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.16558837890625,0.0,0.0,9.518959996057674e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.165283203125,0.0,0.0,0.0001002393400995,297.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1653747558594,0.0,0.0,7.40364266675897e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0001002392891678,297.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1655578613281,0.0,0.0,0.0004754914261866,288.1811218261719,294.1499938964844,290.1498413085937,287.2598876953125,290.3349609375,293.31695556640625,286.11737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011270650429651,7.659350487188021e-09,0.0011270573595538,-0.019003689289093,0.0,0.0,0.0,-0.0091755185276269,60.0,9.693817138671877,-0.0,-8.660788353154204e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.409512336438463e-22,2.204773333832529e-22,2.2047387501704443e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1642761230469,0.0,0.0,9.517728176433592e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1639709472656,0.0,0.0,0.0001002263088594,297.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640625,0.0,0.0,7.402680785162374e-05,297.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640930175781,0.0,0.0,0.0001002262870315,297.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16424560546875,0.0,0.0,0.000475430075312,288.17889404296875,294.1499938964844,290.1171875,287.2358703613281,290.3329467773437,292.84735107421875,286.1567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269184760749,7.643148336455852e-09,0.0011269107926636,-0.0189636927098035,0.0,0.0,0.0,-0.0091678639873862,60.0,5.460618495941162,-0.0,-8.658535932681843e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.409537075116451e-22,2.204768285122736e-22,2.204768789993715e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1628723144531,0.0,0.0,9.516483260085806e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1625671386719,0.0,0.0,0.0001002132048597,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16265869140625,0.0,0.0,7.401713082799688e-05,297.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1626892089844,0.0,0.0,0.0001002131830318,297.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.162841796875,0.0,0.0,0.0004753679095301,288.176513671875,294.1499938964844,290.0847473144531,287.2118835449219,290.3305969238281,292.4427185058594,286.1968078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011267703957855,7.627515508090711e-09,0.0011267627123743,-0.0189227685332298,0.0,0.0,0.0,-0.009160041809082,60.0,3.87936282157898,-0.0,-8.656260064299205e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.409536570245472e-22,2.204768285122736e-22,2.204768285122736e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.161376953125,0.0,0.0,9.515215060673654e-05,297.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1610717773437,0.0,0.0,0.0001001998462015,298.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1611633300781,0.0,0.0,7.400726462947205e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.16119384765625,0.0,0.0,0.0001001998243737,297.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1613464355469,0.0,0.0,0.0004753045504912,288.17401123046875,294.1499938964844,290.0525207519531,287.18798828125,290.3279724121094,292.0939636230469,286.2359313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011266194051131,7.611586028133388e-09,0.0011266117217019,-0.0188810639083385,0.0,0.0,0.0,-0.0091520706191658,60.0,3.3052332401275635,-0.0,-8.653940142266947e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.409536065374492e-22,2.204768285122736e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1598205566406,0.0,0.0,9.513927216175944e-05,298.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1595153808594,0.0,0.0,0.0001001862838165,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1596069335937,0.0,0.0,7.399724563583732e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1596374511719,0.0,0.0,0.0001001862619887,297.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1597900390625,0.0,0.0,0.0004752402019221,288.1714172363281,294.1499938964844,290.0204772949219,287.1641845703125,290.3250732421875,291.79229736328125,286.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264660861343,7.595415851824328e-09,0.0011264585191383,-0.0188387259840965,0.0,0.0,0.0,-0.0091439774259924,60.0,3.064246892929077,-0.0,-8.651585403640638e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1581726074219,0.0,0.0,9.512624092167243e-05,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1578674316406,0.0,0.0,0.0001001725613605,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.157958984375,0.0,0.0,7.398711022688076e-05,297.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1579895019531,0.0,0.0,0.0001001725395326,297.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1581420898437,0.0,0.0,0.0004751751257572,288.168701171875,294.1499938964844,289.9886779785156,287.14044189453125,290.32183837890625,291.53082275390625,286.3095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011263110209256,7.57905738169029e-09,0.0011263034539297,-0.0187958981841802,0.0,0.0,0.0,-0.0091357920318841,60.0,2.9439947605133057,-0.0,-8.64920366439037e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1564636230469,0.0,0.0,9.511310054222122e-05,298.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1561584472656,0.0,0.0,0.000100158729765,298.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15625,0.0,0.0,7.397688750643283e-05,297.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1562805175781,0.0,0.0,0.0001001587079372,297.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.15643310546875,0.0,0.0,0.0004751094966195,288.1658630371094,294.1499938964844,289.95709228515625,287.1167907714844,290.318359375,291.303466796875,286.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011261546751484,7.562565684793299e-09,0.0011261471081525,-0.0187527183443307,0.0,0.0,0.0,-0.0091275386512279,60.0,2.867012023925781,-0.0,-8.646802740486238e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546630859375,0.0,0.0,9.509989467915148e-05,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15435791015625,0.0,0.0,0.0001001448181341,298.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1544494628906,0.0,0.0,7.39666138542816e-05,297.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15447998046875,0.0,0.0,0.0001001447963062,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546325683594,0.0,0.0,0.0004750435182359,288.1629333496094,294.1499938964844,289.9257202148437,287.09326171875,290.3145751953125,291.1051330566406,286.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011259976308792,7.545991387303275e-09,0.0011259900638833,-0.0187093243002891,0.0,0.0,0.0,-0.0091192442923784,60.0,2.806589841842652,-0.0,-8.644390447898331e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.15283203125,0.0,0.0,9.508665971225128e-05,298.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.15252685546875,0.0,0.0,0.0001001308846753,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.152587890625,0.0,0.0,7.395632565021515e-05,297.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15264892578125,0.0,0.0,0.0001001308628474,297.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1527709960937,0.0,0.0,0.0004749774234369,288.159912109375,294.1499938964844,289.8945617675781,287.0697937011719,290.310546875,290.9314880371094,286.4084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258401209488,7.529385115390141e-09,0.0011258326703682,-0.0186658464372158,0.0,0.0,0.0,-0.0091109331697225,60.0,2.753102779388428,-0.0,-8.641973181511275e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1509094238281,0.0,0.0,9.507344657322392e-05,298.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506042480469,0.0,0.0,0.0001001169657683,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.15069580078125,0.0,0.0,7.394604472210631e-05,297.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507263183594,0.0,0.0,0.0001001169439405,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15087890625,0.0,0.0,0.0004749114159494,288.1568298339844,294.1499938964844,289.8636474609375,287.04644775390625,290.30621337890625,290.7789306640625,286.4385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256829602643,7.512799271580661e-09,0.0011256753932684,-0.0186224207282066,0.0,0.0,0.0,-0.0091026332229375,60.0,2.7029173374176025,-0.0,-8.639559467837898e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.14892578125,0.0,0.0,9.506029891781508e-05,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14862060546875,0.0,0.0,0.000100103126897,298.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1487121582031,0.0,0.0,7.393582200165838e-05,297.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14874267578125,0.0,0.0,0.0001001031050691,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488952636719,0.0,0.0,0.0004748457577079,288.15362548828125,294.1499938964844,289.8329467773437,287.023193359375,290.3016357421875,290.6443176269531,286.46746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255264980718,7.496302245613151e-09,0.0011255190474912,-0.0185792278498411,0.0,0.0,0.0,-0.0090943770483136,60.0,2.6547069549560547,-0.0,-8.637159254476502e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1468811035156,0.0,0.0,9.504728222964332e-05,298.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0001000894189928,298.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.14666748046875,0.0,0.0,7.392569386865944e-05,297.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466979980469,0.0,0.0,0.0001000893971649,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1468505859375,0.0,0.0,0.0004747807397507,288.1503295898437,294.1499938964844,289.802490234375,287.0000305175781,290.2967834472656,290.5250244140625,286.49517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253716656938,7.479965979939607e-09,0.0011253642151132,-0.0185364577919244,0.0,0.0,0.0,-0.0090862018987536,60.0,2.607940196990967,-0.0,-8.634782489025383e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.144775390625,0.0,0.0,9.503445471636952e-05,298.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1445007324219,0.0,0.0,0.0001000759075395,298.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1445617675781,0.0,0.0,7.391571853077039e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.14459228515625,0.0,0.0,0.0001000758857117,298.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1447448730469,0.0,0.0,0.0004747166240122,288.14697265625,294.1499938964844,289.7722473144531,286.9769897460937,290.29168701171875,290.418701171875,286.5217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011252190452069,7.463862417012024e-09,0.0011252114782109,-0.0184942949563264,0.0,0.0,0.0,-0.0090781431645154,60.0,2.562386035919189,-0.0,-8.632439829625582e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.14263916015625,0.0,0.0,9.502186730969696e-05,298.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.142333984375,0.0,0.0,0.0001000626507448,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424255371094,0.0,0.0,7.39059250918217e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424560546875,0.0,0.0,0.0001000626289169,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1426086425781,0.0,0.0,0.0004746537597384,288.1435546875,294.1499938964844,289.7422790527344,286.9540710449219,290.2863464355469,290.3236694335937,286.5472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250692186877,7.448059946568719e-09,0.0011250617681071,-0.0184529200196266,0.0,0.0,0.0,-0.0090702343732118,60.0,2.5179569721221924,-0.0,-8.630141223875398e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.14044189453125,0.0,0.0,9.50095636653714e-05,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.14013671875,0.0,0.0,0.0001000496995402,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1402282714844,0.0,0.0,7.389635720755905e-05,297.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1402587890625,0.0,0.0,0.0001000496777123,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.140380859375,0.0,0.0,0.0004745923215523,288.1400451660156,294.1499938964844,289.7125244140625,286.9312744140625,290.28076171875,290.2381591796875,286.5717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011249228846281,7.432621629277491e-09,0.0011249154340475,-0.0184124987572431,0.0,0.0,0.0,-0.0090625081211328,60.0,2.474571228027344,-0.0,-8.627896619373132e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13818359375,0.0,0.0,9.49975728872232e-05,298.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13787841796875,0.0,0.0,0.0001000370684778,298.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1379699707031,0.0,0.0,7.388702942989767e-05,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13800048828125,0.0,0.0,0.0001000370466499,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381530761719,0.0,0.0,0.0004745323967654,288.136474609375,294.1499938964844,289.6830139160156,286.9085998535156,290.27490234375,290.1608581542969,286.5952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247801594436,7.417565228706735e-09,0.001124772708863,-0.0183730777353048,0.0,0.0,0.0,-0.0090549737215042,60.0,2.4321887493133545,-0.0,-8.625707437204255e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358642578125,0.0,0.0,9.498588042333722e-05,298.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1355895996094,0.0,0.0,0.0001000247502815,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1356506347656,0.0,0.0,7.387793448287994e-05,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1357116699219,0.0,0.0,0.0001000247357296,298.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358337402344,0.0,0.0,0.0004744739853776,288.1328430175781,294.1499938964844,289.6537475585937,286.88604736328125,290.26885986328125,290.09051513671875,286.61785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246409267187,7.402884083518302e-09,0.0011246334761381,-0.0183346383273601,0.0,0.0,0.0,-0.009047626517713,60.0,2.3907649517059326,-0.0,-8.623572966826033e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1335144042969,0.0,0.0,9.49744789977558e-05,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1332397460937,0.0,0.0,0.0001000127449515,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1333312988281,0.0,0.0,7.386906509054825e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.13336181640625,0.0,0.0,0.0001000127231236,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.13348388671875,0.0,0.0,0.0004744170291814,288.129150390625,294.1499938964844,289.6247253417969,286.8636169433594,290.2625427246094,290.0262145996094,286.6395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011245051864534,7.388565759214316e-09,0.0011244978522881,-0.0182971507310867,0.0,0.0,0.0,-0.0090404609218239,60.0,2.350269556045532,-0.0,-8.62149178715299e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1311340332031,0.0,0.0,9.496335405856372e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.130859375,0.0,0.0,0.0001000010306597,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13092041015625,0.0,0.0,7.386041397694498e-05,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1309509277344,0.0,0.0,0.0001000010088318,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.131103515625,0.0,0.0,0.0004743614699691,288.1254272460937,294.1499938964844,289.5959777832031,286.8413391113281,290.25604248046875,289.967041015625,286.6604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011243728222325,7.374594712672433e-09,0.0011243653716519,-0.0182605721056461,0.0,0.0,0.0,-0.0090334694832563,60.0,2.3106625080108643,-0.0,-8.619461056014188e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1286926269531,0.0,0.0,9.495249105384572e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.12841796875,0.0,0.0,9.998959285439923e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12847900390625,0.0,0.0,7.385196659015492e-05,297.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285400390625,0.0,0.0,9.9989578302484e-05,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.128662109375,0.0,0.0,0.0004743072204291,288.1216125488281,294.1499938964844,289.56744384765625,286.8191833496094,290.2492980957031,289.9123229980469,286.6805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011242434848099,7.360954068502678e-09,0.0011242361506447,-0.0182248558849096,0.0,0.0,0.0,-0.0090266428887844,60.0,2.271917819976806,-0.0,-8.61747864178142e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.126220703125,0.0,0.0,9.494188270764424e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259460449219,0.0,0.0,9.997841698350383e-05,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1260070800781,0.0,0.0,7.384371565422043e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12603759765625,0.0,0.0,9.997840243158862e-05,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1261901855469,0.0,0.0,0.0004742542223539,288.1177673339844,294.1499938964844,289.5391845703125,286.79718017578125,290.2423400878906,289.8614501953125,286.6998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241170577704,7.3476229545121904e-09,0.0011241097236052,-0.0181899517774581,0.0,0.0,0.0,-0.0090199718251824,60.0,2.2340075969696045,-0.0,-8.615541702283738e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
