time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338820,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12371826171875,0.0,0.0,9.49314999161288e-05,298.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1234436035156,0.0,0.0,9.996748849516734e-05,298.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1235046386719,0.0,0.0,7.383563934126869e-05,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.12353515625,0.0,0.0,9.99674666672945e-05,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236877441406,0.0,0.0,0.000474202359328,288.1138610839844,294.1499938964844,289.5111999511719,286.7753295898437,290.23516845703125,289.8139038085937,286.7184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123993541114,7.334579610329683e-09,0.0011239862069487,-0.018155800178647,0.0,0.0,0.0,-0.0090134441852569,60.0,2.196906089782715,-0.0,-8.613646684807463e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12115478515625,0.0,0.0,9.49213281273842e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1208801269531,0.0,0.0,9.995677828555928e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1209716796875,0.0,0.0,7.382773037534207e-05,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1210021972656,0.0,0.0,9.995675645768642e-05,298.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1211242675781,0.0,0.0,0.00047415154404,288.10992431640625,294.1499938964844,289.48345947265625,286.7536315917969,290.227783203125,289.7691955566406,286.7362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123872352764,7.321800499227038e-09,0.0011238650185987,-0.0181223433464765,0.0,0.0,0.0,-0.009007048793137,60.0,2.1605823040008545,-0.0,-8.611790036638922e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185607910156,0.0,0.0,9.491135278949514e-05,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1182861328125,0.0,0.0,9.994626452680676e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1183776855469,0.0,0.0,7.381996692856774e-05,298.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.118408203125,0.0,0.0,9.994624997489154e-05,298.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185302734375,0.0,0.0,0.0004741017182823,288.1059265136719,294.1499938964844,289.4559936523437,286.7320556640625,290.22021484375,289.7269897460937,286.7535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237534927204,7.309262528565341e-09,0.0011237462749704,-0.0180895142257213,0.0,0.0,0.0,-0.0090007744729518,60.0,2.12502121925354,-0.0,-8.60996891560717e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.115966796875,0.0,0.0,9.490154479863122e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156921386719,0.0,0.0,9.993593994295225e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1157531738281,0.0,0.0,7.381234172498807e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.11578369140625,0.0,0.0,9.993592539103702e-05,298.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1159362792969,0.0,0.0,0.0004740527365356,288.1019287109375,294.1499938964844,289.4288024902344,286.7106628417969,290.2124328613281,289.6869201660156,286.77008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011236367281526,7.296941717527261e-09,0.0011236293939873,-0.0180572550743818,0.0,0.0,0.0,-0.0089946091175079,60.0,2.0901918411254883,-0.0,-8.608179768998525e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1133117675781,0.0,0.0,9.48918968788348e-05,298.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.113037109375,0.0,0.0,9.992578270612285e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11309814453125,0.0,0.0,7.380483293673024e-05,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1131286621094,0.0,0.0,9.992576087825e-05,298.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11328125,0.0,0.0,0.0004740045405924,288.0978698730469,294.1499938964844,289.40185546875,286.6894226074219,290.2044677734375,289.6487731933594,286.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235218262299,7.284814085295465e-09,0.0011235144920647,-0.0180255006998777,0.0,0.0,0.0,-0.0089885396882891,60.0,2.056084394454956,-0.0,-8.606419044099314e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1106262207031,0.0,0.0,9.488237992627546e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1103515625,0.0,0.0,9.991576371248811e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11041259765625,0.0,0.0,7.379743328783661e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1104431152344,0.0,0.0,9.991574188461529e-05,298.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.110595703125,0.0,0.0,0.0004739570140372,288.09375,294.1499938964844,289.37518310546875,286.6683349609375,290.1963195800781,289.6122436523437,286.8013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234084377065,7.272856983320253e-09,0.0011234012199565,-0.0179941933602094,0.0,0.0,0.0,-0.0089825559407472,60.0,2.022666931152344,-0.0,-8.604682477653115e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.10791015625,0.0,0.0,9.487298666499556e-05,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1076354980469,0.0,0.0,9.990586841013284e-05,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10772705078125,0.0,0.0,7.379012822639197e-05,298.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1077575683594,0.0,0.0,9.990584658225998e-05,298.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1078796386719,0.0,0.0,0.0004739100986625,288.0896301269531,294.1499938964844,289.3487854003906,286.6474304199219,290.18798828125,289.57720947265625,286.8161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011232965625822,7.261048207141129e-09,0.0011232892284169,-0.0179632753133773,0.0,0.0,0.0,-0.0089766466990113,60.0,1.989934325218201,-0.0,-8.602967938031726e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10516357421875,0.0,0.0,9.486369526712224e-05,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048889160156,0.0,0.0,9.989608224714176e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10498046875,0.0,0.0,7.378290320048109e-05,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1050109863281,0.0,0.0,9.98960604192689e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1051330566406,0.0,0.0,0.000473863678053,288.0854797363281,294.1499938964844,289.3226928710937,286.626708984375,290.1794738769531,289.54345703125,286.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231858516111,7.249367328654443e-09,0.0011231786338612,-0.017932690680027,0.0,0.0,0.0,-0.0089708007872104,60.0,1.9578559398651123,-0.0,-8.601272583064201e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1023864746094,0.0,0.0,9.48544911807403e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1021423339844,0.0,0.0,9.988639067159966e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1022033691406,0.0,0.0,7.377574365818873e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10223388671875,0.0,0.0,9.98863688437268e-05,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10235595703125,0.0,0.0,0.000473817664897,288.081298828125,294.1499938964844,289.2968444824219,286.60614013671875,290.1707763671875,289.5108337402344,286.8441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123076188378,7.2377952520241714e-09,0.001123068970628,-0.0179023928940296,0.0,0.0,0.0,-0.0089650098234415,60.0,1.9264291524887085,-0.0,-8.599592860036864e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.099609375,0.0,0.0,9.484535257797688e-05,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0993347167969,0.0,0.0,9.98767718556337e-05,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09942626953125,0.0,0.0,7.376863504759967e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0994567871094,0.0,0.0,9.987675002776086e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0995788574219,0.0,0.0,0.0004737720591947,288.0770874023437,294.1499938964844,289.27130126953125,286.58575439453125,290.16192626953125,289.479248046875,286.857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011229673400521,7.226315545949545e-09,0.0011229601223021,-0.0178723353892564,0.0,0.0,0.0,-0.0089592644944787,60.0,1.895630955696106,-0.0,-8.597926637321508e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968017578125,0.0,0.0,9.4836279458832e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0965270996094,0.0,0.0,9.986721852328628e-05,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0965881347656,0.0,0.0,7.376157736871392e-05,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0966186523437,0.0,0.0,9.986719669541344e-05,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0967712402344,0.0,0.0,0.0004737267445307,288.0728454589844,294.1499938964844,289.2460327148437,286.5655822753906,290.1529235839844,289.4485778808594,286.8701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228593066334,7.2149122232190174e-09,0.0011228520888835,-0.0178424790501594,0.0,0.0,0.0,-0.008953558281064,60.0,1.865447163581848,-0.0,-8.596271783289924e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0939636230469,0.0,0.0,9.482726454734802e-05,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0936889648437,0.0,0.0,9.985771612264216e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0937805175781,0.0,0.0,7.375456334557384e-05,298.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0937805175781,0.0,0.0,9.985770157072692e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09393310546875,0.0,0.0,0.0004736816918011,288.0685729980469,294.1499938964844,289.2210693359375,286.5455627441406,290.14373779296875,289.418701171875,286.8824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227518552914,7.203573293423915e-09,0.0011227446375414,-0.0178127884864807,0.0,0.0,0.0,-0.0089478837326169,60.0,1.835857629776001,-0.0,-8.594626166313901e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0910949707031,0.0,0.0,9.481828601565212e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0908203125,0.0,0.0,9.984826465370134e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909118652344,0.0,0.0,7.374757842626423e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909423828125,0.0,0.0,9.984824282582848e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.091064453125,0.0,0.0,0.0004736368427984,288.0643005371094,294.1499938964844,289.1963806152344,286.5257568359375,290.1343994140625,289.3895874023437,286.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226448696106,7.192288542512415e-09,0.0011226376518607,-0.0177832413464784,0.0,0.0,0.0,-0.0089422361925244,60.0,1.8068602085113523,-0.0,-8.592988365307974e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08819580078125,0.0,0.0,9.480934386374428e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08795166015625,0.0,0.0,9.983884228859095e-05,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0880126953125,0.0,0.0,7.374062261078507e-05,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0880432128906,0.0,0.0,9.983882773667574e-05,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0881652832031,0.0,0.0,0.0004735921684186,288.0599975585937,294.1499938964844,289.1719970703125,286.506103515625,290.1249084472656,289.36114501953125,286.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225383495911,7.181049088700321e-09,0.0011225311318412,-0.0177538134157657,0.0,0.0,0.0,-0.0089366119354963,60.0,1.7784360647201538,-0.0,-8.591357669729407e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0852966308594,0.0,0.0,9.480043081566691e-05,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0850524902344,0.0,0.0,9.982946357922629e-05,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0851135253906,0.0,0.0,7.373369589913636e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.08514404296875,0.0,0.0,9.982944175135344e-05,298.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.08526611328125,0.0,0.0,0.0004735476686619,288.0556945800781,294.1499938964844,289.1479187011719,286.4866943359375,290.1152648925781,289.3333435058594,286.9167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224321788176,7.169850935184741e-09,0.0011224249610677,-0.0177244935184717,0.0,0.0,0.0,-0.0089310081675648,60.0,1.750579595565796,-0.0,-8.589733369035457e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823974609375,0.0,0.0,9.47915541473776e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0821228027344,0.0,0.0,9.982011397369206e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.08221435546875,0.0,0.0,7.37267910153605e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0822448730469,0.0,0.0,9.982009214581922e-05,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823669433594,0.0,0.0,0.0004735033144243,288.0513610839844,294.1499938964844,289.1241149902344,286.46746826171875,290.1054992675781,289.3061218261719,286.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011223263572901,7.158690085162789e-09,0.0011223192559555,-0.0176952704787254,0.0,0.0,0.0,-0.0089254230260849,60.0,1.7232722043991089,-0.0,-8.58811404214066e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794372558594,0.0,0.0,9.478269930696116e-05,298.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0791931152344,0.0,0.0,9.981079347198828e-05,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0792541503906,0.0,0.0,7.371990795945749e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07928466796875,0.0,0.0,9.981077164411543e-05,298.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.07940673828125,0.0,0.0,0.0004734591057058,288.0469970703125,294.1499938964844,289.1006164550781,286.4484558105469,290.0955810546875,289.2794189453125,286.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011222210014238,7.147566982723674e-09,0.0011222137836739,-0.017666146159172,0.0,0.0,0.0,-0.0089198565110564,60.0,1.6965128183364868,-0.0,-8.586501110130484e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765075683594,0.0,0.0,9.477388084633276e-05,298.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07623291015625,0.0,0.0,9.980150207411498e-05,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0763244628906,0.0,0.0,7.371304673142731e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.07635498046875,0.0,0.0,9.980148752219976e-05,298.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.07647705078125,0.0,0.0,0.0004734150425065,288.04266357421875,294.1499938964844,289.0774230957031,286.4296569824219,290.0855407714844,289.25323486328125,286.9474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221158783882,7.136483848313446e-09,0.0011221087770536,-0.017637126147747,0.0,0.0,0.0,-0.008914309553802,60.0,1.6702803373336792,-0.0,-8.58489315191946e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0735168457031,0.0,0.0,9.476509876549244e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0732727050781,0.0,0.0,9.979225433198736e-05,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733337402344,0.0,0.0,7.37062146072276e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733642578125,0.0,0.0,9.979223978007212e-05,298.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.073486328125,0.0,0.0,0.000473371183034,288.03826904296875,294.1499938964844,289.0545349121094,286.4110412597656,290.07537841796875,289.2275390625,286.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220112210139,7.125445122824203e-09,0.0011220041196793,-0.0176082253456115,0.0,0.0,0.0,-0.0089087858796119,60.0,1.6445727348327637,-0.0,-8.583292299135793e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0705261230469,0.0,0.0,9.47563603403978e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0702819824219,0.0,0.0,9.97830502456054e-05,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07037353515625,0.0,0.0,7.369941886281595e-05,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.07037353515625,0.0,0.0,9.978303569369018e-05,298.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.07049560546875,0.0,0.0,0.0004733275272883,288.0339050292969,294.1499938964844,289.031982421875,286.3926696777344,290.0650634765625,289.2022705078125,286.96612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011219071457162,7.114458799861722e-09,0.0011219000443816,-0.0175794586539268,0.0,0.0,0.0,-0.0089032873511314,60.0,1.619380235671997,-0.0,-8.58169926232222e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0675354003906,0.0,0.0,9.474766557104886e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0672912597656,0.0,0.0,9.977389709092677e-05,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673522949219,0.0,0.0,7.369265222223476e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673828125,0.0,0.0,9.977387526305392e-05,298.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0675048828125,0.0,0.0,0.0004732841043733,288.0295104980469,294.1499938964844,289.0097045898437,286.37451171875,290.0546569824219,289.17742919921875,286.9749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011218035360798,7.103534649388621e-09,0.0011217964347451,-0.0175508540123701,0.0,0.0,0.0,-0.0088978204876184,60.0,1.594695806503296,-0.0,-8.580114752021475e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06451416015625,0.0,0.0,9.473902900936082e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06427001953125,0.0,0.0,9.976480214390904e-05,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643615722656,0.0,0.0,7.368593651335686e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643615722656,0.0,0.0,9.97647875919938e-05,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0644836425781,0.0,0.0,0.0004732409724965,288.0251159667969,294.1499938964844,288.9877624511719,286.3565673828125,290.04412841796875,289.15301513671875,286.9834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011217007413506,7.0926837736351445e-09,0.001121693640016,-0.0175224430859088,0.0,0.0,0.0,-0.0088923899456858,60.0,1.5705070495605469,-0.0,-8.5785416104045e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614929199219,0.0,0.0,9.473046520724893e-05,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0612487792969,0.0,0.0,9.975578723242506e-05,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0613098144531,0.0,0.0,7.367927901213989e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06134033203125,0.0,0.0,9.975576540455222e-05,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614624023437,0.0,0.0,0.0004731981898657,288.0207214355469,294.1499938964844,288.9661560058594,286.3388671875,290.0334777832031,289.1289978027344,286.9917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215986451134,7.0819203834560085e-09,0.001121591660194,-0.017494261264801,0.0,0.0,0.0,-0.0088870041072368,60.0,1.5468144416809082,-0.0,-8.57698125855677e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0584716796875,0.0,0.0,9.47219887166284e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0582275390625,0.0,0.0,9.974685235647485e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05828857421875,0.0,0.0,7.367267971858382e-05,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0583190917969,0.0,0.0,9.974683780455962e-05,298.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0584411621094,0.0,0.0,0.0004731558146886,288.0163269042969,294.1499938964844,288.94482421875,286.3213806152344,290.0227355957031,289.1053466796875,286.9996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214977130293,7.071261354241187e-09,0.0011214906116947,-0.0174663513898849,0.0,0.0,0.0,-0.0088816694915294,60.0,1.5236001014709473,-0.0,-8.575435828106492e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.055419921875,0.0,0.0,9.471359953749924e-05,298.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05517578125,0.0,0.0,9.973802661988884e-05,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05523681640625,0.0,0.0,7.366616046056151e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0552673339844,0.0,0.0,9.9738004792016e-05,298.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0553894042969,0.0,0.0,0.0004731139342766,288.01190185546875,294.1499938964844,288.9238586425781,286.3041381835937,290.0118713378906,289.08209228515625,287.0073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213978286832,7.060724005469865e-09,0.0011213907273486,-0.0174387618899345,0.0,0.0,0.0,-0.0088763963431119,60.0,1.5008656978607178,-0.0,-8.573908871767345e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0523681640625,0.0,0.0,9.470533404964954e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521240234375,0.0,0.0,9.972931729862466e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521850585937,0.0,0.0,7.365972851403058e-05,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0522155761719,0.0,0.0,9.972929547075182e-05,298.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0523376464844,0.0,0.0,0.0004730726359412,288.00750732421875,294.1499938964844,288.9031982421875,286.2871398925781,290.0009155273437,289.0592041015625,287.0147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212992249056,7.050328765245695e-09,0.0011212922399863,-0.0174115430563688,0.0,0.0,0.0,-0.0088711939752101,60.0,1.4786005020141602,-0.0,-8.572401810624798e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0492858886719,0.0,0.0,9.469719225307928e-05,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0490417480469,0.0,0.0,9.972074622055516e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491027832031,0.0,0.0,7.365339843090624e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04913330078125,0.0,0.0,9.972072439268231e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0492553710937,0.0,0.0,0.00047303197789,288.0030822753906,294.1499938964844,288.88287353515625,286.2703857421875,289.9898681640625,289.03668212890625,287.0218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212022509425,7.040096949850749e-09,0.0011211952660232,-0.0173847507685422,0.0,0.0,0.0,-0.0088660735636949,60.0,1.4568021297454834,-0.0,-8.570918907935265e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.04620361328125,0.0,0.0,9.468920325161888e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0459899902344,0.0,0.0,9.971232793759556e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0460510253906,0.0,0.0,7.364717748714611e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04608154296875,0.0,0.0,9.971231338568032e-05,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0461730957031,0.0,0.0,0.0004729920474346,287.9986572265625,294.1499938964844,288.8628845214844,286.2538757324219,289.9787292480469,289.0144958496094,287.0287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011211070232093,7.030050763745521e-09,0.00112110003829,-0.0173584464937448,0.0,0.0,0.0,-0.0088610462844371,60.0,1.4354615211486816,-0.0,-8.569463005869694e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0431213378906,0.0,0.0,9.468137432122604e-05,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0428771972656,0.0,0.0,9.970409155357628e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.04296875,0.0,0.0,7.364109478658065e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04296875,0.0,0.0,9.970406972570343e-05,298.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0430908203125,0.0,0.0,0.0004729529609903,287.9942626953125,294.1499938964844,288.8432006835937,286.23760986328125,289.967529296875,288.99267578125,287.035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011210137745365,7.020215520014972e-09,0.0011210067896172,-0.0173326954245567,0.0,0.0,0.0,-0.0088561242446303,60.0,1.4145773649215698,-0.0,-8.568038367684495e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0400390625,0.0,0.0,9.467374184168877e-05,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.039794921875,0.0,0.0,9.969605162041262e-05,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.03985595703125,0.0,0.0,7.363515760516748e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0398864746094,0.0,0.0,9.96960370684974e-05,298.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0400085449219,0.0,0.0,0.0004729148349724,287.9898376464844,294.1499938964844,288.8238830566406,286.2215881347656,289.9562072753906,288.97119140625,287.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209228541702,7.010616087654853e-09,0.0011209157528355,-0.017307560890913,0.0,0.0,0.0,-0.0088513204827904,60.0,1.3941422700881958,-0.0,-8.566647125007878e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03692626953125,0.0,0.0,9.466632036492229e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0367126464844,0.0,0.0,9.968822996597736e-05,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0367736816406,0.0,0.0,7.362938049482182e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03680419921875,0.0,0.0,9.968821541406214e-05,298.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0368957519531,0.0,0.0,0.0004728777566924,287.9854431152344,294.1499938964844,288.8049011230469,286.2058410644531,289.94482421875,288.9500732421875,287.0480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208342621102,7.001279112017755e-09,0.0011208272771909,-0.0172831118106842,0.0,0.0,0.0,-0.0088466480374336,60.0,1.3741517066955566,-0.0,-8.565294962181724e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0338134765625,0.0,0.0,9.465912444284186e-05,298.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335998535156,0.0,0.0,9.9680655694101e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0336608886719,0.0,0.0,7.362379255937412e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03369140625,0.0,0.0,9.968064114218578e-05,298.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0338134765625,0.0,0.0,0.0004728418425656,287.98101806640625,294.1499938964844,288.7862548828125,286.1903381347656,289.9333801269531,288.92926025390625,287.0539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207485804334,6.9922321266346915e-09,0.0011207415955141,-0.0172594226896762,0.0,0.0,0.0,-0.0088421199470758,60.0,1.3545976877212524,-0.0,-8.563984721376985e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307312011719,0.0,0.0,9.465219045523554e-05,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0304870605469,0.0,0.0,9.967335063265637e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0305480957031,0.0,0.0,7.36183937988244e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03057861328125,0.0,0.0,9.967333608074114e-05,298.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307006835937,0.0,0.0,0.0004728071799036,287.97662353515625,294.1499938964844,288.7679443359375,286.1750793457031,289.9218444824219,288.9088134765625,287.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206658091396,6.983503109125877e-09,0.0011206588242202,-0.0172365680336952,0.0,0.0,0.0,-0.0088377520442008,60.0,1.3354843854904177,-0.0,-8.56271995530733e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.027587890625,0.0,0.0,9.464552567806096e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0273742675781,0.0,0.0,9.966633660951628e-05,298.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0274353027344,0.0,0.0,7.36132133170031e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0274658203125,0.0,0.0,9.966632205760106e-05,298.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.027587890625,0.0,0.0,0.0004727739142253,287.97222900390625,294.1499938964844,288.75,286.1601257324219,289.9102783203125,288.8887023925781,287.0653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011205864138901,6.975117816665488e-09,0.0011205794289708,-0.017214611172676,0.0,0.0,0.0,-0.0088335555046796,60.0,1.3167986869812012,-0.0,-8.561505637771918e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02447509765625,0.0,0.0,9.463901369599624e-05,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242614746094,0.0,0.0,9.965947538148612e-05,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0243225097656,0.0,0.0,7.360814197454602e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0243530273437,0.0,0.0,9.965946082957088e-05,298.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0244445800781,0.0,0.0,0.0004727413470391,287.96783447265625,294.1499938964844,288.7330017089844,286.1459045410156,289.89862060546875,288.86895751953125,287.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011205086484551,6.966916377137977e-09,0.0011205016635358,-0.0171931367367506,0.0,0.0,0.0,-0.0088294511660933,60.0,1.2986462116241455,-0.0,-8.56031832086046e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0213623046875,0.0,0.0,9.463247988605872e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0211181640625,0.0,0.0,9.965259960154071e-05,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.02117919921875,0.0,0.0,7.360306335613132e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0212097167969,0.0,0.0,9.965258504962549e-05,298.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0213317871094,0.0,0.0,0.000472708750749,287.96343994140625,294.1499938964844,288.7174987792969,286.1329040527344,289.8869323730469,288.8497009277344,287.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204307666048,6.958697618131282e-09,0.0011204237816855,-0.0171716175973415,0.0,0.0,0.0,-0.0088253384456038,60.0,1.2814030647277832,-0.0,-8.559128161778062e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0182189941406,0.0,0.0,9.462594607612118e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180053710937,0.0,0.0,9.964570926968008e-05,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01806640625,0.0,0.0,7.3597977461759e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180969238281,0.0,0.0,9.964569471776484e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0181884765625,0.0,0.0,0.0004726760671474,287.95904541015625,294.1499938964844,288.7034912109375,286.1210632324219,289.8752136230469,288.83111572265625,287.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203527683392,6.950465980537501e-09,0.0011203457834199,-0.0171500649303197,0.0,0.0,0.0,-0.0088212192058563,60.0,1.2653528451919556,-0.0,-8.557936581610195e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150756835937,0.0,0.0,9.46193904383108e-05,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0148620605469,0.0,0.0,9.963881166186184e-05,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0149230957031,0.0,0.0,7.359288429142907e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.01495361328125,0.0,0.0,9.96387971099466e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150756835937,0.0,0.0,0.0004726433544419,287.9546813964844,294.1499938964844,288.6908874511719,286.1103820800781,289.86346435546875,288.813232421875,287.0857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202746536582,6.942223240713474e-09,0.0011202676687389,-0.0171284805983304,0.0,0.0,0.0,-0.0088170943781733,60.0,1.250452995300293,-0.0,-8.556742869814118e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.011962890625,0.0,0.0,9.461283480050042e-05,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0117492675781,0.0,0.0,9.963190677808598e-05,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118103027344,0.0,0.0,7.358778384514153e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118103027344,0.0,0.0,9.963189222617076e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0119323730469,0.0,0.0,0.0004726105835288,287.9503173828125,294.1499938964844,288.6796875,286.1007995605469,289.85174560546875,288.7962341308594,287.0904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120196422562,6.933969842748411e-09,0.0011201894376426,-0.0171068701893091,0.0,0.0,0.0,-0.0088129639625549,60.0,1.2368383407592771,-0.0,-8.555547736932567e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
