time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12341160,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0088195800781,0.0,0.0,9.460627188673244e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00860595703125,0.0,0.0,9.96249946183525e-05,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0086669921875,0.0,0.0,7.358267612289637e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0086975097656,0.0,0.0,9.962498006643727e-05,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0087890625,0.0,0.0,0.0004725778126157,287.9459533691406,294.1499938964844,288.6697692871094,286.0922546386719,289.84002685546875,288.7801208496094,287.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011201180750504,6.9257075629991505e-09,0.0011201112065464,-0.0170852355659008,0.0,0.0,0.0,-0.0088088298216462,60.0,1.224387288093567,-0.0,-8.554351893508284e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.00567626953125,0.0,0.0,9.45996871450916e-05,298.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054626464844,0.0,0.0,9.96180679067038e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0055236816406,0.0,0.0,7.35775611246936e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00555419921875,0.0,0.0,9.961805335478856e-05,298.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0056457519531,0.0,0.0,0.0004725449252873,287.9416198730469,294.1499938964844,288.6611328125,286.0847473144531,289.82830810546875,288.7649230957031,287.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200396111235,6.917430184216755e-09,0.0011200327426195,-0.0170635618269443,0.0,0.0,0.0,-0.0088046872988343,60.0,1.2130721807479858,-0.0,-8.553153918455791e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0025329589844,0.0,0.0,9.459308785153552e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023193359375,0.0,0.0,9.961111936718224e-05,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023803710937,0.0,0.0,7.357242429861799e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0024108886719,0.0,0.0,9.961110481526704e-05,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00250244140625,0.0,0.0,0.0004725119797512,287.9372863769531,294.1499938964844,288.6537475585937,286.0782165527344,289.816650390625,288.75067138671875,287.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011199609143659,6.909127492349398e-09,0.0011199540458619,-0.0170418228954076,0.0,0.0,0.0,-0.0088005317375063,60.0,1.202788233757019,-0.0,-8.551951680146885e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9993896484375,0.0,0.0,9.458646673010662e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991760253906,0.0,0.0,9.960413444787264e-05,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9992370605469,0.0,0.0,7.356727292062715e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.999267578125,0.0,0.0,9.96041198959574e-05,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9993591308594,0.0,0.0,0.0004724788595922,287.9329528808594,294.1499938964844,288.64752197265625,286.0726318359375,289.8050537109375,288.73748779296875,287.10760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011198818683624,6.9007892733452544e-09,0.0011198749998584,-0.0170199889689683,0.0,0.0,0.0,-0.0087963594123721,60.0,1.1936699151992798,-0.0,-8.550745178581567e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9962463378906,0.0,0.0,9.457980195293204e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9960327148437,0.0,0.0,9.959712042473257e-05,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99609375,0.0,0.0,7.356208516284823e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9961242675781,0.0,0.0,9.959710587281734e-05,298.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9962158203125,0.0,0.0,0.000472445593914,287.9286193847656,294.1499938964844,288.6424255371094,286.0679626464844,289.79351806640625,288.7252502441406,287.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011198024731129,6.8924070895093345e-09,0.0011197956046089,-0.016998041421175,0.0,0.0,0.0,-0.008792164735496,60.0,1.185482382774353,-0.0,-8.549531571588886e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931030273437,0.0,0.0,9.457309352001177e-05,298.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9928894042969,0.0,0.0,9.95900554698892e-05,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9929504394531,0.0,0.0,7.355687557719648e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99298095703125,0.0,0.0,9.959004091797397e-05,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930725097656,0.0,0.0,0.0004724120954051,287.92431640625,294.1499938964844,288.6383972167969,286.0641784667969,289.78204345703125,288.71417236328125,287.1153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011197224957868,6.883973391325071e-09,0.0011197156272828,-0.0169759579002857,0.0,0.0,0.0,-0.0087879439815878,60.0,1.1783716678619385,-0.0,-8.54831085916885e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9899597167969,0.0,0.0,9.45663414313458e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98974609375,0.0,0.0,9.958294685930014e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98980712890625,0.0,0.0,7.355162233579904e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9898376464844,0.0,0.0,9.958293230738492e-05,298.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.98992919921875,0.0,0.0,0.0004723783640656,287.9200439453125,294.1499938964844,288.6354064941406,286.06121826171875,289.7706298828125,288.7039794921875,287.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196420527994,6.8754832938111585e-09,0.0011196351842954,-0.0169537272304296,0.0,0.0,0.0,-0.0087836952880024,60.0,1.1720980405807495,-0.0,-8.547082330778721e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.98681640625,0.0,0.0,9.455953841097652e-05,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866027832031,0.0,0.0,9.957578004105017e-05,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866638183594,0.0,0.0,7.354633271461353e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866943359375,0.0,0.0,9.957577276509257e-05,298.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9867858886719,0.0,0.0,0.0004723443707916,287.9157409667969,294.1499938964844,288.6333923339844,286.0590515136719,289.75933837890625,288.6949768066406,287.1225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011195609113201,6.866927915183396e-09,0.0011195540428161,-0.0169313251972198,0.0,0.0,0.0,-0.0087794139981269,60.0,1.1668254137039185,-0.0,-8.545843854790294e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9836730957031,0.0,0.0,9.455268445890395e-05,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.98345947265625,0.0,0.0,9.95685622910969e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9835205078125,0.0,0.0,7.354099943768233e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9835510253906,0.0,0.0,9.956854773918168e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.983642578125,0.0,0.0,0.000472310144687,287.9114685058594,294.1499938964844,288.63232421875,286.0576477050781,289.7481384277344,288.68682861328125,287.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011194793041795,6.858308587709416e-09,0.0011194724356755,-0.0169087573885917,0.0,0.0,0.0,-0.0087751001119613,60.0,1.162299633026123,-0.0,-8.544596852289035e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98052978515625,0.0,0.0,9.454576502321288e-05,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803466796875,0.0,0.0,9.95612790575251e-05,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803771972656,0.0,0.0,7.353562250500545e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804077148437,0.0,0.0,9.956126450560988e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.98052978515625,0.0,0.0,0.0004722755984403,287.9072265625,294.1499938964844,288.63214111328125,286.05694580078125,289.737060546875,288.6798095703125,287.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193968821316,6.849613320980552e-09,0.0011193900136277,-0.0168859884142875,0.0,0.0,0.0,-0.0087707489728927,60.0,1.1586933135986328,-0.0,-8.543338481104001e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774169921875,0.0,0.0,9.453879465581848e-05,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9772033691406,0.0,0.0,9.95539376162924e-05,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9772644042969,0.0,0.0,7.353019464062527e-05,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9772644042969,0.0,0.0,9.955392306437716e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9773864746094,0.0,0.0,0.0004722407611552,287.9029846191406,294.1499938964844,288.6327819824219,286.05694580078125,289.72607421875,288.6737670898437,287.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193137615919,6.8408478881565316e-09,0.0011193068930879,-0.0168630369007587,0.0,0.0,0.0,-0.0087663624435663,60.0,1.1558308601379397,-0.0,-8.54207016232067e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742736816406,0.0,0.0,9.453175880480558e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740600585937,0.0,0.0,9.954653069144116e-05,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97412109375,0.0,0.0,7.35247231204994e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9741516113281,0.0,0.0,9.954651613952592e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742431640625,0.0,0.0,0.000472205603728,287.8987731933594,294.1499938964844,288.6342163085937,286.0575866699219,289.7152404785156,288.6686706542969,287.1356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011192299425601,6.832005183809997e-09,0.0011192230740562,-0.0168398842215538,0.0,0.0,0.0,-0.0087619367986917,60.0,1.1536837816238403,-0.0,-8.540791185396301e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9711303710937,0.0,0.0,9.452466474613176e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9709167480469,0.0,0.0,9.953905828297138e-05,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9709777832031,0.0,0.0,7.351920794462785e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97100830078125,0.0,0.0,9.953904373105615e-05,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9710998535156,0.0,0.0,0.0004721701843664,287.8945617675781,294.1499938964844,288.63641357421875,286.0588684082031,289.7044982910156,288.66436767578125,287.1386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191453086212,6.8230883165654185e-09,0.0011191385565325,-0.0168165359646081,0.0,0.0,0.0,-0.0087574748322367,60.0,1.1521430015563965,-0.0,-8.539500839788161e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9679870605469,0.0,0.0,9.451749792788178e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9678039550781,0.0,0.0,9.953151311492547e-05,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9678649902344,0.0,0.0,7.351363456109539e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9678649902344,0.0,0.0,9.953149856301025e-05,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9679870605469,0.0,0.0,0.0004721343866549,287.8903503417969,294.1499938964844,288.6392517089844,286.0606689453125,289.69390869140625,288.6610717773437,287.1415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011190599761903,6.814085296014127e-09,0.0011190532241016,-0.0167929604649543,0.0,0.0,0.0,-0.0087529690936207,60.0,1.151365876197815,-0.0,-8.538198414953514e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648742675781,0.0,0.0,9.451028017792852e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.96466064453125,0.0,0.0,9.952390973921864e-05,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647216796875,0.0,0.0,7.350801752181724e-05,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647521972656,0.0,0.0,9.952389518730342e-05,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.96484375,0.0,0.0,0.000472098327009,287.8861694335937,294.1499938964844,288.64276123046875,286.06304931640625,289.6834411621094,288.6585388183594,287.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189739452674,6.80501344163531e-09,0.0011189671931788,-0.0167692061513662,0.0,0.0,0.0,-0.0087484288960695,60.0,1.1511054039001465,-0.0,-8.536886042520565e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96173095703125,0.0,0.0,9.45029896683991e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9615478515625,0.0,0.0,9.951622632797807e-05,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.96160888671875,0.0,0.0,7.350234227487817e-05,298.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.96160888671875,0.0,0.0,9.951621905202046e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96173095703125,0.0,0.0,0.0004720618890132,287.8819885253906,294.1499938964844,288.6468811035156,286.0658874511719,289.67315673828125,288.65692138671875,287.1470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188870994374,6.795852325325313e-09,0.0011188803473487,-0.0167452190071344,0.0,0.0,0.0,-0.0087438439950346,60.0,1.1515052318572998,-0.0,-8.535560169775638e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586181640625,0.0,0.0,9.449564095120876e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584350585937,0.0,0.0,9.95084919850342e-05,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584655761719,0.0,0.0,7.349663064815104e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95849609375,0.0,0.0,9.950847743311896e-05,298.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9585876464844,0.0,0.0,0.000472025189083,287.8778381347656,294.1499938964844,288.6515197753906,286.0691833496094,289.6629943847656,288.656005859375,287.14971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187996715307,6.786624595633839e-09,0.001118792919442,-0.0167210567742586,0.0,0.0,0.0,-0.0087392264977097,60.0,1.1523473262786863,-0.0,-8.534225770517878e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9555053710937,0.0,0.0,9.448822675039992e-05,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.955322265625,0.0,0.0,9.950068488251418e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9553527832031,0.0,0.0,7.349086081376299e-05,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.95538330078125,0.0,0.0,9.950067033059896e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554748535156,0.0,0.0,0.0004719881690107,287.87371826171875,294.1499938964844,288.6566467285156,286.0729064941406,289.6529846191406,288.65594482421875,287.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187113123014,6.7773102685464445e-09,0.0011187045602127,-0.0166966672986745,0.0,0.0,0.0,-0.0087345652282238,60.0,1.15376079082489,-0.0,-8.532878581490878e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.952392578125,0.0,0.0,9.448075434193016e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521789550781,0.0,0.0,9.949281229637565e-05,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,7.348505459958687e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522705078125,0.0,0.0,9.949280502041802e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9523620605469,0.0,0.0,0.0004719508287962,287.8695983886719,294.1499938964844,288.6622314453125,286.0770263671875,289.6431579589844,288.65655517578125,287.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186223709955,6.767926663542312e-09,0.0011186156189069,-0.016672097146511,0.0,0.0,0.0,-0.00872986856848,60.0,1.1555951833724976,-0.0,-8.531521444865575e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94927978515625,0.0,0.0,9.447322372579948e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9490966796875,0.0,0.0,9.948488150257616e-05,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491271972656,0.0,0.0,7.347919017774984e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491577148437,0.0,0.0,9.948486695066094e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9492492675781,0.0,0.0,0.0004719131975434,287.865478515625,294.1499938964844,288.668212890625,286.0814819335937,289.6334533691406,288.6578674316406,287.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185327311977,6.7584671192832965e-09,0.0011185258626937,-0.0166473276913166,0.0,0.0,0.0,-0.0087251346558332,60.0,1.1578326225280762,-0.0,-8.530152939556501e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9461669921875,0.0,0.0,9.446563490200788e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94598388671875,0.0,0.0,9.94768925011158e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.946044921875,0.0,0.0,7.347328937612474e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.946044921875,0.0,0.0,9.947687794920056e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9461364746094,0.0,0.0,0.0004718753043562,287.8614196777344,294.1499938964844,288.6745300292969,286.08624267578125,289.6239318847656,288.6597900390625,287.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184422764927,6.7489391852859634e-09,0.001118435524404,-0.0166223794221878,0.0,0.0,0.0,-0.0087203662842512,60.0,1.160434007644653,-0.0,-8.528775197191862e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.94305419921875,0.0,0.0,9.445798787055536e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.94287109375,0.0,0.0,9.946884529199453e-05,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.94293212890625,0.0,0.0,7.346734491875395e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9429626464844,0.0,0.0,9.946883074007928e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.94305419921875,0.0,0.0,0.0004718371201306,287.8573303222656,294.1499938964844,288.6811828613281,286.0912475585937,289.6145935058594,288.66229248046875,287.16168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183513561263,6.739341973371893e-09,0.0011183446040377,-0.0165972486138343,0.0,0.0,0.0,-0.0087155634537339,60.0,1.1633611917495728,-0.0,-8.527387507228924e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9399719238281,0.0,0.0,9.445029718335718e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9397888183594,0.0,0.0,9.946073987521233e-05,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398193359375,0.0,0.0,7.346136408159509e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398498535156,0.0,0.0,9.946072532329708e-05,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.93994140625,0.0,0.0,0.0004717987030744,287.853271484375,294.1499938964844,288.68804931640625,286.09649658203125,289.6053466796875,288.66522216796875,287.16387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118259737268,6.7296843653252836e-09,0.0011182529851794,-0.0165719613432884,0.0,0.0,0.0,-0.0087107298895716,60.0,1.166537165641785,-0.0,-8.52599058021042e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9368896484375,0.0,0.0,9.444254828849807e-05,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366760253906,0.0,0.0,9.94525762507692e-05,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9367370605469,0.0,0.0,7.345533231273293e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.936767578125,0.0,0.0,9.945256897481158e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9368591308594,0.0,0.0,0.0004717599658761,287.8492431640625,294.1499938964844,288.69512939453125,286.1019592285156,289.5963134765625,288.6687927246094,287.1659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011181674199178,6.719954370737469e-09,0.0011181607842445,-0.016546482220292,0.0,0.0,0.0,-0.0087058609351515,60.0,1.170018196105957,-0.0,-8.524583705593616e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.93377685546875,0.0,0.0,9.443475573789328e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.93359375,0.0,0.0,9.9444376246538e-05,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93365478515625,0.0,0.0,7.344927144004032e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9336853027344,0.0,0.0,9.944436169462278e-05,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93377685546875,0.0,0.0,0.0004717210831586,287.84521484375,294.1499938964844,288.702392578125,286.1075439453125,289.5874328613281,288.6727294921875,287.16802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180747533217,6.7101773026934106e-09,0.001118068001233,-0.016520882025361,0.0,0.0,0.0,-0.0087009677663445,60.0,1.173674464225769,-0.0,-8.52317043609219e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9306945800781,0.0,0.0,9.44269122555852e-05,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305114746094,0.0,0.0,9.943611803464592e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305725097656,0.0,0.0,7.344317418755963e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9306030273437,0.0,0.0,9.943610348273069e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9306945800781,0.0,0.0,0.0004716819094028,287.8412170410156,294.1499938964844,288.709716796875,286.1132507324219,289.5787353515625,288.6771240234375,287.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179813882336,6.700334509446293e-09,0.0011179747525602,-0.0164951086044311,0.0,0.0,0.0,-0.0086960420012474,60.0,1.177531361579895,-0.0,-8.521747218992459e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9276428222656,0.0,0.0,9.441903966944663e-05,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9274597167969,0.0,0.0,9.942782344296576e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.927490234375,0.0,0.0,7.343704783124849e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9275207519531,0.0,0.0,9.942780889105052e-05,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9276123046875,0.0,0.0,0.000471642561024,287.8372497558594,294.1499938964844,288.7171325683594,286.1190490722656,289.5701599121094,288.6818542480469,287.17193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178876738995,6.69044952772424e-09,0.0011178810382261,-0.0164692252874374,0.0,0.0,0.0,-0.008691094815731,60.0,1.1814987659454346,-0.0,-8.520318317550848e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.924560546875,0.0,0.0,9.44111161516048e-05,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.92437744140625,0.0,0.0,9.941948519553988e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244384765625,0.0,0.0,7.343088509514928e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244384765625,0.0,0.0,9.941947064362466e-05,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9245300292969,0.0,0.0,0.0004716030089184,287.8332824707031,294.1499938964844,288.7245483398437,286.1248779296875,289.561767578125,288.6869506835937,287.1737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177933774888,6.680510367118586e-09,0.0011177867418155,-0.0164432004094123,0.0,0.0,0.0,-0.00868612062186,60.0,1.1855711936950684,-0.0,-8.51888160013914e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9215087890625,0.0,0.0,9.44031635299325e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9213256835937,0.0,0.0,9.941111056832597e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9213562011719,0.0,0.0,7.342470780713484e-05,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.92138671875,0.0,0.0,9.941109601641074e-05,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9214782714844,0.0,0.0,0.0004715632821898,287.829345703125,294.1499938964844,288.7319030761719,286.1307373046875,289.55352783203125,288.6922912597656,287.1756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176988482475,6.6705334589300955e-09,0.0011176920961588,-0.0164170749485492,0.0,0.0,0.0,-0.0086811278015375,60.0,1.1896883249282837,-0.0,-8.517439198385547e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9184265136719,0.0,0.0,9.439518180442974e-05,298.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9182434082031,0.0,0.0,9.940270683728158e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183044433594,0.0,0.0,7.341849413933232e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183349609375,0.0,0.0,9.940269228536636e-05,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9184265136719,0.0,0.0,0.0004715234099421,287.8254089355469,294.1499938964844,288.7391967773437,286.13653564453125,289.54541015625,288.6978759765625,287.1773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176038533449,6.660517914980346e-09,0.0011175972176715,-0.0163908489048481,0.0,0.0,0.0,-0.0086761144921183,60.0,1.1938313245773315,-0.0,-8.515991822832802e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9153747558594,0.0,0.0,9.438717097509652e-05,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151916503906,0.0,0.0,9.939426672644912e-05,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9152526855469,0.0,0.0,7.341226591961458e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.915283203125,0.0,0.0,9.939425945049152e-05,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9153747558594,0.0,0.0,0.0004714833921752,287.8215026855469,294.1499938964844,288.746337890625,286.1422424316406,289.5374450683594,288.70361328125,287.1791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175085091963,6.65046551162618e-09,0.0011175018735229,-0.0163645278662443,0.0,0.0,0.0,-0.0086710844188928,60.0,1.1979470252990725,-0.0,-8.514538762938174e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9123229980469,0.0,0.0,9.437913831789048e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91217041015625,0.0,0.0,9.938580478774384e-05,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9122009277344,0.0,0.0,7.3406015872024e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9122314453125,0.0,0.0,9.93857902358286e-05,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9123229980469,0.0,0.0,0.000471443257993,287.8175964355469,294.1499938964844,288.7532958984375,286.1478881835937,289.5296325683594,288.7095031738281,287.1807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174128158017,6.640382910205744e-09,0.0011174061801284,-0.0163381267338991,0.0,0.0,0.0,-0.0086660385131835,60.0,1.2019933462142944,-0.0,-8.513082150329866e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093017578125,0.0,0.0,9.437108383281156e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9091186523437,0.0,0.0,9.93773210211657e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9091796875,0.0,0.0,7.339974399656057e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9091796875,0.0,0.0,9.937730646925048e-05,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9092712402344,0.0,0.0,0.0004714030073955,287.813720703125,294.1499938964844,288.7600402832031,286.1533508300781,289.5219421386719,288.71551513671875,287.1824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173170059919,6.630274995700347e-09,0.0011173103703185,-0.0163116585463285,0.0,0.0,0.0,-0.0086609795689582,60.0,1.2059437036514282,-0.0,-8.511621274465143e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.90625,0.0,0.0,9.436300751985982e-05,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9060974121094,0.0,0.0,9.936881542671472e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9061279296875,0.0,0.0,7.339346484513953e-05,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9061584472656,0.0,0.0,9.93688081507571e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.90625,0.0,0.0,0.0004713626694865,287.80987548828125,294.1499938964844,288.7664794921875,286.1586303710937,289.5144348144531,288.7215881347656,287.1839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011172209633514,6.620146209002087e-09,0.001117214327678,-0.0162851363420486,0.0,0.0,0.0,-0.0086559103801846,60.0,1.2097455263137815,-0.0,-8.510157556429476e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9032287597656,0.0,0.0,9.435491665499284e-05,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9030456542969,0.0,0.0,9.936030255630612e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9031066894531,0.0,0.0,7.338717841776088e-05,298.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90313720703125,0.0,0.0,9.93602880043909e-05,298.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9031982421875,0.0,0.0,0.0004713222733698,287.8060302734375,294.1499938964844,288.7725830078125,286.1636962890625,289.5070495605469,288.7276611328125,287.1855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011171246878802,6.610001879181482e-09,0.0011171181686222,-0.0162585731595754,0.0,0.0,0.0,-0.0086508337408304,60.0,1.2133793830871582,-0.0,-8.508691706765603e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.90020751953125,0.0,0.0,9.434682579012588e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9000244140625,0.0,0.0,9.93517751339823e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90008544921875,0.0,0.0,7.3380877438467e-05,298.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9001159667969,0.0,0.0,9.935176785802469e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.90020751953125,0.0,0.0,0.0004712818190455,287.8022155761719,294.1499938964844,288.7782897949219,286.1684875488281,289.4997863769531,288.73370361328125,287.18701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170284124091,6.599845114863001e-09,0.0011170217767357,-0.0162319783121347,0.0,0.0,0.0,-0.0086457505822181,60.0,1.2167754173278809,-0.0,-8.50722443601626e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8971862792969,0.0,0.0,9.433872037334368e-05,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89703369140625,0.0,0.0,9.934324771165848e-05,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8970642089844,0.0,0.0,7.337457645917311e-05,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8970947265625,0.0,0.0,9.934323315974324e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8971862792969,0.0,0.0,0.0004712413647212,287.79840087890625,294.1499938964844,288.7835998535156,286.1730041503906,289.4926452636719,288.7396545410156,287.1884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011169320205226,6.589682577384792e-09,0.0011169253848493,-0.0162053667008876,0.0,0.0,0.0,-0.0086406646296381,60.0,1.2199424505233765,-0.0,-8.505756454724178e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8941955566406,0.0,0.0,9.433061495656148e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8940124511719,0.0,0.0,9.933471301337704e-05,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8940734863281,0.0,0.0,7.336827547987923e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89410400390625,0.0,0.0,9.93346984614618e-05,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8941650390625,0.0,0.0,0.000471200881293,287.79461669921875,294.1499938964844,288.7884216308594,286.1771850585937,289.48565673828125,288.7454833984375,287.1898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168356286361,6.579517819460534e-09,0.0011168289929628,-0.0161787513643503,0.0,0.0,0.0,-0.008635576814413,60.0,1.222771406173706,-0.0,-8.504288473432099e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8912048339844,0.0,0.0,9.432251681573688e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8910217285156,0.0,0.0,9.93261783150956e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8910827636719,0.0,0.0,7.336197450058535e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8910827636719,0.0,0.0,9.932616376318038e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89117431640625,0.0,0.0,0.0004711603978648,287.7908630371094,294.1499938964844,288.792724609375,286.18096923828125,289.478759765625,288.75115966796875,287.1912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167392367497,6.569356170160745e-09,0.0011167326010763,-0.0161521416157484,0.0,0.0,0.0,-0.0086304917931556,60.0,1.2253135442733765,-0.0,-8.502820492140017e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
