time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343500,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8882141113281,0.0,0.0,9.43144186749123e-05,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880310058594,0.0,0.0,9.931765089277178e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880920410156,0.0,0.0,7.335567352129146e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880920410156,0.0,0.0,9.931764361681417e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.88818359375,0.0,0.0,0.0004711199726443,287.7871398925781,294.1499938964844,288.7964172363281,286.1843566894531,289.4720153808594,288.75653076171875,287.1925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011166429612785,6.559202514466733e-09,0.0011166363256052,-0.0161255542188882,0.0,0.0,0.0,-0.0086254095658659,60.0,1.2274216413497925,-0.0,-8.50135393193341e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8852233886719,0.0,0.0,9.430633508600296e-05,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8850402832031,0.0,0.0,9.93091380223632e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851013183594,0.0,0.0,7.334938709391281e-05,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851318359375,0.0,0.0,9.930912347044796e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851928710937,0.0,0.0,0.0004710795765276,287.7834167480469,294.1499938964844,288.7995300292969,286.1872863769531,289.46533203125,288.7616577148437,287.1938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011165466858074,6.549060849181387e-09,0.0011165401665493,-0.0160989984869956,0.0,0.0,0.0,-0.0086203347891569,60.0,1.2291337251663208,-0.0,-8.499889503355008e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8822631835937,0.0,0.0,9.42982587730512e-05,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.882080078125,0.0,0.0,9.930063970386982e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.88214111328125,0.0,0.0,7.334310794249177e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.88214111328125,0.0,0.0,9.93006251519546e-05,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8822326660156,0.0,0.0,0.0004710392386186,287.7796936035156,294.1499938964844,288.80194091796875,286.18975830078125,289.4587707519531,288.7664489746094,287.1951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164507595822,6.538936947464435e-09,0.0011164441239088,-0.0160724874585866,0.0,0.0,0.0,-0.0086152674630284,60.0,1.2304081916809082,-0.0,-8.49842791694755e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8792724609375,0.0,0.0,9.42902042879723e-05,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8791198730469,0.0,0.0,9.929214866133408e-05,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.879150390625,0.0,0.0,7.333684334298596e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8791809082031,0.0,0.0,9.929214138537644e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8792724609375,0.0,0.0,0.0004709990171249,287.7760314941406,294.1499938964844,288.8036499023437,286.1916809082031,289.4522705078125,288.7709350585937,287.1963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116354833357,6.5288334738511375e-09,0.001116348314099,-0.0160460323095321,0.0,0.0,0.0,-0.0086102113127708,60.0,1.2312676906585691,-0.0,-8.496968462168297e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763122558594,0.0,0.0,9.428217163076624e-05,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.87615966796875,0.0,0.0,9.92836939985864e-05,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8761901855469,0.0,0.0,7.333059329539537e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.876220703125,0.0,0.0,9.928367944667116e-05,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763122558594,0.0,0.0,0.0004709588829427,287.7723693847656,294.1499938964844,288.8045654296875,286.1930236816406,289.44586181640625,288.7749328613281,287.1976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011162593727931,6.5187601983041085e-09,0.0011162528535351,-0.0160196535289287,0.0,0.0,0.0,-0.0086051700636744,60.0,1.2315021753311155,-0.0,-8.495514691730932e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8733825683594,0.0,0.0,9.427416080143304e-05,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731994628906,0.0,0.0,9.927525388775392e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8732604980469,0.0,0.0,7.332436507567763e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8732604980469,0.0,0.0,9.927524661179632e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87335205078125,0.0,0.0,0.0004709188651759,287.7687072753906,294.1499938964844,288.8046875,286.1937866210937,289.43951416015625,288.778564453125,287.1987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161640286445,6.5087140121988796e-09,0.0011161575093865,-0.0159933492541313,0.0,0.0,0.0,-0.0086001418530941,60.0,1.2312581539154053,-0.0,-8.49406376346451e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.87042236328125,0.0,0.0,9.426617907593028e-05,298.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702697753906,0.0,0.0,9.926685743266717e-05,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.87030029296875,0.0,0.0,7.331815868383273e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8703308105469,0.0,0.0,9.926684288075194e-05,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.87042236328125,0.0,0.0,0.000470879022032,287.7651062011719,294.1499938964844,288.8039245605469,286.1939392089844,289.4332275390625,288.7815856933594,287.1999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160691501572,6.4987086823009585e-09,0.0011160626308992,-0.0159671492874622,0.0,0.0,0.0,-0.0085951341316103,60.0,1.2303314208984375,-0.0,-8.492619940625445e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.86749267578125,0.0,0.0,9.425823373021558e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673400878906,0.0,0.0,9.925848280545324e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.86737060546875,0.0,0.0,7.331197411986068e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8674011230469,0.0,0.0,9.9258468253538e-05,298.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8674621582031,0.0,0.0,0.0004708392953034,287.7615051269531,294.1499938964844,288.80224609375,286.1933898925781,289.4269714355469,288.7841491699219,287.2010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159746209159,6.488738435450614e-09,0.0011159681016579,-0.0159410424530506,0.0,0.0,0.0,-0.0085901450365781,60.0,1.2288650274276731,-0.0,-8.491180381042795e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86456298828125,0.0,0.0,9.425031748833136e-05,298.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8644104003906,0.0,0.0,9.9250151833985e-05,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86444091796875,0.0,0.0,7.330581865971908e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8644714355469,0.0,0.0,9.92501445580274e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.86456298828125,0.0,0.0,0.0004707998014055,287.7579040527344,294.1499938964844,288.7995910644531,286.1921081542969,289.4207763671875,288.7860412597656,287.2021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158805573359,6.4788201470378234e-09,0.0011158740380778,-0.0159150697290897,0.0,0.0,0.0,-0.0085851810872554,60.0,1.226617693901062,-0.0,-8.48974863743024e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86163330078125,0.0,0.0,9.42424449021928e-05,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614807128906,0.0,0.0,9.924185724230485e-05,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8615417480469,0.0,0.0,7.329969957936555e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8615417480469,0.0,0.0,9.924184996634722e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.86163330078125,0.0,0.0,0.0004707604530267,287.7543334960937,294.1499938964844,288.7959289550781,286.1900939941406,289.41461181640625,288.7873840332031,287.2032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157868430018,6.468944491189177e-09,0.0011157803237438,-0.0158892106264829,0.0,0.0,0.0,-0.0085802385583519,60.0,1.2237685918807983,-0.0,-8.48832399924504e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8587341308594,0.0,0.0,9.423461597179994e-05,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.85858154296875,0.0,0.0,9.923362085828558e-05,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8586120605469,0.0,0.0,7.329360960284248e-05,298.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.858642578125,0.0,0.0,9.923360630637036e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8587341308594,0.0,0.0,0.0004707213665824,287.75079345703125,294.1499938964844,288.7912292480469,286.1872863769531,289.408447265625,288.7879333496094,287.2042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156937107443,6.4591305637407e-09,0.0011156873079016,-0.015863511711359,0.0,0.0,0.0,-0.0085753267630934,60.0,1.2200469970703125,-0.0,-8.486907177029934e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558349609375,0.0,0.0,9.422683797311038e-05,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8556823730469,0.0,0.0,9.92254208540544e-05,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.855712890625,0.0,0.0,7.328755600610748e-05,298.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8557434082031,0.0,0.0,9.922541357809678e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558044433594,0.0,0.0,0.0004706824838649,287.7472839355469,294.1499938964844,288.785400390625,286.1836853027344,289.4022827148437,288.7877502441406,287.2052917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156011605635,6.449370815175825e-09,0.0011155947577208,-0.0158379543572664,0.0,0.0,0.0,-0.0085704419761896,60.0,1.2155697345733645,-0.0,-8.485498881327659e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529357910156,0.0,0.0,9.42191036301665e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.852783203125,0.0,0.0,9.921727905748412e-05,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85284423828125,0.0,0.0,7.328153878916055e-05,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85284423828125,0.0,0.0,9.92172717815265e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529357910156,0.0,0.0,0.0004706438630819,287.7437744140625,294.1499938964844,288.7784118652344,286.1791687011719,289.3961486816406,288.78680419921875,287.206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155091924592,6.439675459546379e-09,0.0011155027896165,-0.0158125665038824,0.0,0.0,0.0,-0.0085655897855758,60.0,1.2102808952331543,-0.0,-8.484099822680946e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500671386719,0.0,0.0,9.421142021892592e-05,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84991455078125,0.0,0.0,9.920918819261716e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499450683594,0.0,0.0,7.32755652279593e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499755859375,0.0,0.0,9.920918091665952e-05,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500366210937,0.0,0.0,0.0004706055042333,287.74029541015625,294.1499938964844,288.77020263671875,286.1737976074219,289.38995361328125,288.78515625,287.207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154178064316,6.430044052763151e-09,0.0011154114035889,-0.0157873462885618,0.0,0.0,0.0,-0.0085607701912522,60.0,1.2042375802993774,-0.0,-8.482710711632535e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471984863281,0.0,0.0,9.420380229130389e-05,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470153808594,0.0,0.0,9.920117008732632e-05,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470764160156,0.0,0.0,7.326964259846136e-05,298.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470764160156,0.0,0.0,9.920115553541108e-05,298.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84716796875,0.0,0.0,0.0004705674364231,287.73681640625,294.1499938964844,288.7607727050781,286.1674499511719,289.3837585449219,288.782470703125,287.2082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011153272353112,6.420491693859276e-09,0.0011153208324685,-0.0157623328268528,0.0,0.0,0.0,-0.0085559887811541,60.0,1.1971200704574585,-0.0,-8.48133225872516e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443298339844,0.0,0.0,9.419611160410568e-05,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441772460937,0.0,0.0,9.919307194650172e-05,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442077636719,0.0,0.0,7.32636617613025e-05,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84423828125,0.0,0.0,9.91930573945865e-05,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84429931640625,0.0,0.0,0.0004705290193669,287.7333679199219,294.1499938964844,288.75,286.1601257324219,289.3775329589844,288.7790222167969,287.20916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011152357328683,6.410848740756592e-09,0.0011152293300256,-0.0157370809465646,0.0,0.0,0.0,-0.0085511626675724,60.0,1.1892085075378418,-0.0,-8.479941726591279e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414611816406,0.0,0.0,9.418711852049456e-05,298.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.84130859375,0.0,0.0,9.918359864968808e-05,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8413391113281,0.0,0.0,7.325666956603527e-05,298.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84136962890625,0.0,0.0,9.918359137373044e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414306640625,0.0,0.0,0.0004704841121565,287.7299499511719,294.1499938964844,288.7379455566406,286.1521301269531,289.3712158203125,288.7745056152344,287.2100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011151288636028,6.399581309324276e-09,0.0011151224607601,-0.015707578510046,0.0,0.0,0.0,-0.0085455244407057,60.0,1.1802228689193726,-0.0,-8.47831600481186e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.838623046875,0.0,0.0,9.417528781341387e-05,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384704589844,0.0,0.0,9.917113493429496e-05,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385009765625,0.0,0.0,7.324745820369571e-05,298.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385314941406,0.0,0.0,9.917112765833735e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385925292969,0.0,0.0,0.000470424973173,287.7265319824219,294.1499938964844,288.7247314453125,286.143798828125,289.3648681640625,288.7691955566406,287.21099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011149883503094,6.384767381462097e-09,0.0011149819474667,-0.0156687870621681,0.0,0.0,0.0,-0.0085381101816892,60.0,1.1704325675964355,-0.0,-8.476178692262692e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357849121094,0.0,0.0,9.416100510861725e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83563232421875,0.0,0.0,9.915609552990644e-05,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356628417969,0.0,0.0,7.323634781641886e-05,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.835693359375,0.0,0.0,9.915608097799122e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83575439453125,0.0,0.0,0.0004703536396846,287.72314453125,294.1499938964844,288.7103576660156,286.1351318359375,289.3584289550781,288.7626342773437,287.2118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148188496008,6.366903892995879e-09,0.0011148125631734,-0.0156220085918903,0.0,0.0,0.0,-0.0085291694849729,60.0,1.1594910621643066,-0.0,-8.47360155376009e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329467773437,0.0,0.0,9.414413216290995e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327941894531,0.0,0.0,9.913832764141262e-05,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83282470703125,0.0,0.0,7.322322926484048e-05,298.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328552246094,0.0,0.0,9.9138320365455e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329162597656,0.0,0.0,0.0004702693549916,287.71978759765625,294.1499938964844,288.69488525390625,286.12615966796875,289.3519287109375,288.7552795410156,287.2127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011146187316626,6.345814540509309e-09,0.0011146123288199,-0.0155667848885059,0.0,0.0,0.0,-0.0085186148062348,60.0,1.147840142250061,-0.0,-8.470559720308304e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8301086425781,0.0,0.0,9.412516374140978e-05,298.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299560546875,0.0,0.0,9.911835513776168e-05,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8300170898437,0.0,0.0,7.320847362279892e-05,298.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8300170898437,0.0,0.0,9.911834786180408e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8301086425781,0.0,0.0,0.0004701746220234,287.7164306640625,294.1499938964844,288.6783752441406,286.11688232421875,289.3453063964844,288.7467041015625,287.213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011143938172608,6.3221095025767235e-09,0.0011143875308334,-0.0155047103762626,0.0,0.0,0.0,-0.0085067506879568,60.0,1.1351628303527832,-0.0,-8.467140588663825e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273010253906,0.0,0.0,9.410421625943854e-05,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271484375,0.0,0.0,9.909629443427548e-05,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82720947265625,0.0,0.0,7.319218275370076e-05,298.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82720947265625,0.0,0.0,9.909628715831786e-05,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273010253906,0.0,0.0,0.0004700699646491,287.713134765625,294.1499938964844,288.6608581542969,286.1073303222656,289.3385925292969,288.7370910644531,287.2144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114145386964,6.2959331081913206e-09,0.0011141391005367,-0.0154361650347709,0.0,0.0,0.0,-0.0084936488419771,60.0,1.1217083930969238,-0.0,-8.463366185651466e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82452392578125,0.0,0.0,9.408142068423332e-05,298.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243713378906,0.0,0.0,9.907228377414869e-05,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82440185546875,0.0,0.0,7.3174451244995e-05,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244323730469,0.0,0.0,9.907227649819106e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244934082031,0.0,0.0,0.0004699560813605,287.7098083496094,294.1499938964844,288.64239501953125,286.0975341796875,289.33172607421875,288.7265319824219,287.2152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011138750705868,6.267450114449957e-09,0.0011138687841594,-0.0153615800663828,0.0,0.0,0.0,-0.0084793930873274,60.0,1.1074998378753662,-0.0,-8.45925995918151e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217163085937,0.0,0.0,9.405713353771716e-05,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215637207031,0.0,0.0,9.904671605909245e-05,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216247558594,0.0,0.0,7.315556285902858e-05,298.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216247558594,0.0,0.0,9.904670878313482e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217163085937,0.0,0.0,0.000469834805699,287.70654296875,294.1499938964844,288.6230163574219,286.08746337890625,289.3247985839844,288.71514892578125,287.216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135871754959,6.2371170450603586e-09,0.0011135808890685,-0.0152821484953165,0.0,0.0,0.0,-0.0084642115980386,60.0,1.0926594734191897,-0.0,-8.454887279185641e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189392089844,0.0,0.0,9.403136937180534e-05,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187866210937,0.0,0.0,9.901958401314914e-05,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81884765625,0.0,0.0,7.313552487175912e-05,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81884765625,0.0,0.0,9.901957673719151e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81890869140625,0.0,0.0,0.0004697061085607,287.7032775878906,294.1499938964844,288.602783203125,286.0771789550781,289.31768798828125,288.7026672363281,287.21685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132818181067,6.204937896825413e-09,0.0011132755316793,-0.0151978842914104,0.0,0.0,0.0,-0.0084481062367558,60.0,1.0769953727722168,-0.0,-8.450250277292073e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.816162109375,0.0,0.0,9.400456474395467e-05,298.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160095214844,0.0,0.0,9.899136057356372e-05,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160705566406,0.0,0.0,7.311467925319448e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160705566406,0.0,0.0,9.89913460216485e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.816162109375,0.0,0.0,0.0004695722018368,287.70001220703125,294.1499938964844,288.5817565917969,286.0666809082031,289.3104858398437,288.6894226074219,287.2176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129640042781,6.1714593435624465e-09,0.0011129578342661,-0.0151102151721715,0.0,0.0,0.0,-0.0084313498809933,60.0,1.0607537031173706,-0.0,-8.445427113201731e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134155273437,0.0,0.0,9.397682879352942e-05,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132629394531,0.0,0.0,9.89621548797004e-05,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81329345703125,0.0,0.0,7.309310603886843e-05,298.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133239746094,0.0,0.0,9.896214032778516e-05,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133850097656,0.0,0.0,0.0004694336676038,287.6968078613281,294.1499938964844,288.5599365234375,286.0559997558594,289.3031005859375,288.6752014160156,287.2183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126352474093,6.136822161550981e-09,0.0011126291938126,-0.0150195127353072,0.0,0.0,0.0,-0.0084140142425894,60.0,1.043861746788025,-0.0,-8.440439103196695e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106689453125,0.0,0.0,9.394838707521558e-05,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105163574219,0.0,0.0,9.89321997622028e-05,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.810546875,0.0,0.0,7.307098712772131e-05,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105773925781,0.0,0.0,9.89321924862452e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106384277344,0.0,0.0,0.0004692915827035,287.693603515625,294.1499938964844,288.53741455078125,286.0451354980469,289.2956237792969,288.6603088378906,287.2191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122982250526,6.101303906547173e-09,0.0011122920550405,-0.0149265024811029,0.0,0.0,0.0,-0.0083962371572852,60.0,1.026466727256775,-0.0,-8.435324616584695e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80792236328125,0.0,0.0,9.391943603986874e-05,298.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077697753906,0.0,0.0,9.890171349979936e-05,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80780029296875,0.0,0.0,7.30484607629478e-05,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078308105469,0.0,0.0,9.890169894788414e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078918457031,0.0,0.0,0.00046914696577,287.6904296875,294.1499938964844,288.5142517089844,286.0340881347656,289.2879333496094,288.6444091796875,287.2198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119549162685,6.065143054456712e-09,0.0011119488626718,-0.0148318102583289,0.0,0.0,0.0,-0.0083781387656927,60.0,1.0084309577941897,-0.0,-8.430119891045251e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.80517578125,0.0,0.0,9.38902303460054e-05,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050537109375,0.0,0.0,9.887095802696422e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050842285156,0.0,0.0,7.302575249923393e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051147460937,0.0,0.0,9.88709507510066e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80517578125,0.0,0.0,0.0004690010973718,287.687255859375,294.1499938964844,288.4904479980469,286.0229187011719,289.2801208496094,288.6278381347656,287.2206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116088135167,6.028678445346713e-09,0.0011116028763353,-0.014736320823431,0.0,0.0,0.0,-0.0083598876371979,60.0,0.9899486899375916,-0.0,-8.4248732434844e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8024597167969,0.0,0.0,9.386097372043878e-05,298.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023376464844,0.0,0.0,9.884015162242576e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023681640625,0.0,0.0,7.300299330381677e-05,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023681640625,0.0,0.0,9.884013707051054e-05,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8024597167969,0.0,0.0,0.0004688549379352,287.6841125488281,294.1499938964844,288.466064453125,286.0115966796875,289.2721252441406,288.6104431152344,287.2213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011112621286883,5.992141449695509e-09,0.0011112560750916,-0.0146406404674053,0.0,0.0,0.0,-0.0083416011184453,60.0,0.9709894061088562,-0.0,-8.419617358867981e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997741699219,0.0,0.0,9.383187716593966e-05,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79962158203125,0.0,0.0,9.880950528895482e-05,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996520996094,0.0,0.0,7.298035779967904e-05,297.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996826171875,0.0,0.0,9.88094980129972e-05,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997436523437,0.0,0.0,0.0004687095643021,287.6809997558594,294.1499938964844,288.441162109375,286.00018310546875,289.26397705078125,288.5923767089844,287.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109171900898,5.955803406010318e-09,0.0011109112529084,-0.0145454825833439,0.0,0.0,0.0,-0.0083234133198857,60.0,0.9516293406486512,-0.0,-8.414391317046468e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,9.380315896123648e-05,298.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79693603515625,0.0,0.0,9.877926640911028e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969665527344,0.0,0.0,7.295802788576111e-05,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969665527344,0.0,0.0,9.877925913315266e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,0.0004685661406256,287.6778869628906,294.1499938964844,288.4158020019531,285.9886474609375,289.25567626953125,288.5736694335937,287.2226867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105767916887,5.919945422760975e-09,0.0011105708545073,-0.0144515810534358,0.0,0.0,0.0,-0.0083054667338728,60.0,0.9318937659263612,-0.0,-8.409237040041263e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943725585937,0.0,0.0,9.377502283314244e-05,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942199707031,0.0,0.0,9.874963143374772e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942810058594,0.0,0.0,7.293614180525765e-05,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942810058594,0.0,0.0,9.87496241577901e-05,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943420410156,0.0,0.0,0.0004684255691245,287.6748046875,294.1499938964844,288.3900146484375,285.97705078125,289.2472229003906,288.55438232421875,287.2233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102432617917,5.884805975853169e-09,0.0011102374410256,-0.0143595607951283,0.0,0.0,0.0,-0.0082878787070512,60.0,0.9118461012840272,-0.0,-8.404186502275479e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79168701171875,0.0,0.0,9.374779619975016e-05,298.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79156494140625,0.0,0.0,9.872096416074784e-05,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915954589844,0.0,0.0,7.291496149264276e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915954589844,0.0,0.0,9.87209568847902e-05,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79168701171875,0.0,0.0,0.0004682895669247,287.6717529296875,294.1499938964844,288.36383056640625,285.96539306640625,289.2385559082031,288.5343933105469,287.2240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099205585196,5.850804729590209e-09,0.0011099147377535,-0.014270519837737,0.0,0.0,0.0,-0.0082708606496453,60.0,0.8914405107498169,-0.0,-8.399301520967128e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890319824219,0.0,0.0,9.372152999276297e-05,298.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78887939453125,0.0,0.0,9.869330824585631e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889404296875,0.0,0.0,7.289453787961975e-05,297.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889404296875,0.0,0.0,9.86933009698987e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890014648437,0.0,0.0,0.0004681583959609,287.668701171875,294.1499938964844,288.3373107910156,285.95367431640625,289.229736328125,288.5138854980469,287.22467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109609263949,5.818007409175152e-09,0.001109603443183,-0.0141846323385834,0.0,0.0,0.0,-0.0082544460892677,60.0,0.870797872543335,-0.0,-8.39459062262904e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.786376953125,0.0,0.0,9.3696522526443e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862243652344,0.0,0.0,9.86669765552506e-05,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862548828125,0.0,0.0,7.287508924491704e-05,297.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862854003906,0.0,0.0,9.866696200333536e-05,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7863464355469,0.0,0.0,0.0004680334823206,287.6656799316406,294.1499938964844,288.3104858398437,285.94195556640625,289.22076416015625,288.4928283691406,287.2253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093127541244,5.786774615046397e-09,0.0011093070497736,-0.0141028417274355,0.0,0.0,0.0,-0.0082388138398528,60.0,0.8499099612236023,-0.0,-8.390106387423658e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7837219238281,0.0,0.0,9.367296297568828e-05,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835693359375,0.0,0.0,9.86421582638286e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836303710937,0.0,0.0,7.285676110768691e-05,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836303710937,0.0,0.0,9.8642150987871e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78369140625,0.0,0.0,0.0004679157573264,287.66265869140625,294.1499938964844,288.283447265625,285.9302062988281,289.21160888671875,288.4713134765625,287.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090334737673,5.7573417144851655e-09,0.0011090276530012,-0.0140257636085152,0.0,0.0,0.0,-0.0082240821793675,60.0,0.8288559317588806,-0.0,-8.385880789774094e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78106689453125,0.0,0.0,9.365145524498077e-05,298.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78094482421875,0.0,0.0,9.861951548373328e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809753417969,0.0,0.0,7.28400336811319e-05,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.781005859375,0.0,0.0,9.861950820777564e-05,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78106689453125,0.0,0.0,0.000467808364192,287.6596984863281,294.1499938964844,288.2562255859375,285.9184875488281,289.2022399902344,288.4491882324219,287.2265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087785242125,5.730480534538174e-09,0.0011087728198617,-0.0139554208144545,0.0,0.0,0.0,-0.0082106385380029,60.0,0.8076058626174927,-0.0,-8.382026095432593e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
