time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345840,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784423828125,0.0,0.0,9.363180288346484e-05,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783203125,0.0,0.0,9.859881538432091e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783508300781,0.0,0.0,7.28247468941845e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77838134765625,0.0,0.0,9.85988081083633e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784423828125,0.0,0.0,0.000467710167868,287.65673828125,294.1499938964844,288.2288513183594,285.9067687988281,289.1927185058594,288.4266357421875,287.2271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011085454607382,5.705921068965836e-09,0.0011085397563874,-0.0138911055400967,0.0,0.0,0.0,-0.0081983460113406,60.0,0.7862570285797119,-0.0,-8.37850251400596e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7758483886719,0.0,0.0,9.361355478176848e-05,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77569580078125,0.0,0.0,9.857960685621948e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757263183594,0.0,0.0,7.281055877683684e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757568359375,0.0,0.0,9.857959958026186e-05,298.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7758178710937,0.0,0.0,0.0004676190437749,287.6537780761719,294.1499938964844,288.2013854980469,285.8951110839844,289.1830444335937,288.4037170410156,287.227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083290446549,5.683126858002652e-09,0.0011083233403041,-0.0138314124196767,0.0,0.0,0.0,-0.0081869382411241,60.0,0.7648330330848694,-0.0,-8.375232596335992e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732238769531,0.0,0.0,9.35984862735495e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7731018066406,0.0,0.0,9.856373071670532e-05,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77313232421875,0.0,0.0,7.279883720912039e-05,297.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7731628417969,0.0,0.0,9.856372344074772e-05,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732238769531,0.0,0.0,0.0004675437521655,287.6508483886719,294.1499938964844,288.1738586425781,285.8835144042969,289.17315673828125,288.38037109375,287.2283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081502307206,5.664285929185553e-09,0.0011081445263698,-0.0137820709496736,0.0,0.0,0.0,-0.0081775076687335,60.0,0.7433679699897766,-0.0,-8.372530402311895e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706298828125,0.0,0.0,9.358529496239498e-05,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705078125,0.0,0.0,9.854984091361985e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705383300781,0.0,0.0,7.27885781088844e-05,297.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77056884765625,0.0,0.0,9.854983363766225e-05,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706298828125,0.0,0.0,0.0004674778610933,287.64794921875,294.1499938964844,288.1463623046875,285.8719787597656,289.1631164550781,288.3567199707031,287.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079936521127,5.6477929000209315e-09,0.0011079880641773,-0.0137388799339532,0.0,0.0,0.0,-0.0081692524254322,60.0,0.7218894362449646,-0.0,-8.37016500554455e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680358886719,0.0,0.0,9.357518865726888e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679138183594,0.0,0.0,9.853920346358792e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679443359375,0.0,0.0,7.278071279870346e-05,297.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.0,0.0,9.853918891167268e-05,298.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680358886719,0.0,0.0,0.0004674273659475,287.6450500488281,294.1499938964844,288.118896484375,285.8605651855469,289.1529541015625,288.3327941894531,287.2295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078736279159,5.6351456834136116e-09,0.0011078680399805,-0.0137057593092322,0.0,0.0,0.0,-0.0081629231572151,60.0,0.7004349827766418,-0.0,-8.368352411025627e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7654724121094,0.0,0.0,9.356831287732348e-05,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7653503417969,0.0,0.0,9.85319638857618e-05,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.765380859375,0.0,0.0,7.277537224581465e-05,297.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.765380859375,0.0,0.0,9.853195660980418e-05,298.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.76544189453125,0.0,0.0,0.0004673930525314,287.6421813964844,294.1499938964844,288.0915222167969,285.8492736816406,289.142578125,288.3084411621094,287.2300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110779190436,5.626531685010151e-09,0.0011077863164246,-0.0136832008138298,0.0,0.0,0.0,-0.0081586120650172,60.0,0.6790692806243896,-0.0,-8.367117487750877e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7629089355469,0.0,0.0,9.356435475638136e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7627868652344,0.0,0.0,9.852779476204888e-05,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628173828125,0.0,0.0,7.277229451574385e-05,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628173828125,0.0,0.0,9.852778748609126e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76287841796875,0.0,0.0,0.0004673732910305,287.63934326171875,294.1499938964844,288.0643005371094,285.8381042480469,289.13201904296875,288.2838134765625,287.2306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011077447561547,5.621555665413781e-09,0.0011077391682192,-0.0136701688170433,0.0,0.0,0.0,-0.0081561217084527,60.0,0.6578058004379272,-0.0,-8.366404813386907e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603454589844,0.0,0.0,9.356295049656184e-05,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602233886719,0.0,0.0,9.85263177426532e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76025390625,0.0,0.0,7.277119584614411e-05,297.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76025390625,0.0,0.0,9.852630319073796e-05,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603454589844,0.0,0.0,0.0004673662479035,287.6365051269531,294.1499938964844,288.0372314453125,285.8271179199219,289.1213073730469,288.2590026855469,287.2311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011077277595177,5.619761100916776e-09,0.0011077221715822,-0.0136654693633317,0.0,0.0,0.0,-0.0081552229821681,60.0,0.6366404294967651,-0.0,-8.366148307459299e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7578125,0.0,0.0,9.356572991237044e-05,298.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576599121094,0.0,0.0,9.852923540165648e-05,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577209472656,0.0,0.0,7.277335680555552e-05,297.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577209472656,0.0,0.0,9.852922812569886e-05,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577819824219,0.0,0.0,0.0004673801304306,287.6336975097656,294.1499938964844,288.01043701171875,285.8163146972656,289.1104431152344,288.2339172363281,287.231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011077602393925,5.623181476011041e-09,0.001107754651457,-0.0136744268238544,0.0,0.0,0.0,-0.0081569356843829,60.0,0.615684449672699,-0.0,-8.366640003032445e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552490234375,0.0,0.0,9.357106318930164e-05,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.755126953125,0.0,0.0,9.853485971689224e-05,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7551574707031,0.0,0.0,7.277751137735322e-05,297.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75518798828125,0.0,0.0,9.853485244093464e-05,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552490234375,0.0,0.0,0.0004674067895393,287.6308898925781,294.1499938964844,287.9839172363281,285.8056945800781,289.09942626953125,288.20867919921875,287.2322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078231036663,5.629795296613338e-09,0.0011078173993155,-0.0136917475610971,0.0,0.0,0.0,-0.0081602465361356,60.0,0.59489506483078,-0.0,-8.36758928812742e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75274658203125,0.0,0.0,9.358034731121734e-05,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525939941406,0.0,0.0,9.854463132796808e-05,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7526550292969,0.0,0.0,7.278472185134888e-05,297.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7526550292969,0.0,0.0,9.854462405201048e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527160644531,0.0,0.0,0.0004674531519412,287.62811279296875,294.1499938964844,287.9577331542969,285.7952880859375,289.0882568359375,288.18328857421875,287.23272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079325340688,5.6413274052147244e-09,0.0011079269461333,-0.0137219475582242,0.0,0.0,0.0,-0.0081660179421305,60.0,0.5743879079818726,-0.0,-8.36924343161627e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7502136230469,0.0,0.0,9.3592178018298e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500915527344,0.0,0.0,9.855708776740356e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7501220703125,0.0,0.0,7.279392593773082e-05,297.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7501525878906,0.0,0.0,9.855708049144596e-05,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7502136230469,0.0,0.0,0.0004675122327171,287.6253356933594,294.1499938964844,287.93194580078125,285.78515625,289.07696533203125,288.15777587890625,287.23321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108072232455,5.656042301183106e-09,0.0011080666445195,-0.0137604819610714,0.0,0.0,0.0,-0.0081733828410506,60.0,0.5541138052940369,-0.0,-8.371355164626949e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477111816406,0.0,0.0,9.360737021779642e-05,298.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7475891113281,0.0,0.0,9.857309487415478e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74761962890625,0.0,0.0,7.280574936885387e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74761962890625,0.0,0.0,9.857308032223956e-05,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476806640625,0.0,0.0,0.0004675881646107,287.6225891113281,294.1499938964844,287.9065856933594,285.7752380371094,289.06549072265625,288.1321716308594,287.23370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082518612965,5.674954728362991e-09,0.0011082461569458,-0.0138100106269121,0.0,0.0,0.0,-0.0081828497350215,60.0,0.53416907787323,-0.0,-8.374068727334817e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452087402344,0.0,0.0,9.362543642055245e-05,298.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450866699219,0.0,0.0,9.859210695140064e-05,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451171875,0.0,0.0,7.281979196704924e-05,297.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451171875,0.0,0.0,9.859209967544302e-05,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74517822265625,0.0,0.0,0.0004676783573813,287.619873046875,294.1499938964844,287.8816833496094,285.7656555175781,289.0539245605469,288.1065368652344,287.23419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084653669968,5.6974380768792815e-09,0.001108459662646,-0.0138688897714018,0.0,0.0,0.0,-0.0081941029056906,60.0,0.514553427696228,-0.0,-8.377295301897902e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427062988281,0.0,0.0,9.364638390252368e-05,298.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425842285156,0.0,0.0,9.861416765488684e-05,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426147460937,0.0,0.0,7.283609011210501e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426452636719,0.0,0.0,9.861416037892924e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427062988281,0.0,0.0,0.0004677830147556,287.6171569824219,294.1499938964844,287.8572998046875,285.75634765625,289.042236328125,288.0809020996094,287.23468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087129823863,5.723522988887453e-09,0.0011087072780355,-0.0139372004196047,0.0,0.0,0.0,-0.0082071591168642,60.0,0.4952501058578491,-0.0,-8.381039862115358e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.740234375,0.0,0.0,9.36691285460256e-05,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401123046875,0.0,0.0,9.863812010735272e-05,298.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401428222656,0.0,0.0,7.285377796506509e-05,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401428222656,0.0,0.0,9.863811283139512e-05,298.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7402038574219,0.0,0.0,0.0004678966361097,287.6144714355469,294.1499938964844,287.83349609375,285.74737548828125,289.0303955078125,288.0553283691406,287.2351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089819017797,5.751851439583788e-09,0.0011089760810136,-0.0140113849192857,0.0,0.0,0.0,-0.0082213375717401,60.0,0.4764280021190643,-0.0,-8.385106298192113e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377624511719,0.0,0.0,9.369450708618388e-05,298.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7376403808594,0.0,0.0,9.866485197562724e-05,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7376708984375,0.0,0.0,7.287351763807237e-05,297.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7376708984375,0.0,0.0,9.866484469966964e-05,298.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377319335937,0.0,0.0,0.0004680234123952,287.6117858886719,294.1499938964844,287.810302734375,285.7387390136719,289.0184936523437,288.0298156738281,287.235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011092821368947,5.783465706343804e-09,0.0011092763161286,-0.0140941757708787,0.0,0.0,0.0,-0.0082371607422828,60.0,0.4579866826534271,-0.0,-8.38964666627362e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352905273437,0.0,0.0,9.37219156185165e-05,298.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73516845703125,0.0,0.0,9.869371569948272e-05,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7351989746094,0.0,0.0,7.289483619388193e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352294921875,0.0,0.0,9.869370114756748e-05,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352905273437,0.0,0.0,0.0004681603168137,287.609130859375,294.1499938964844,287.7878112792969,285.73046875,289.00640869140625,288.0044860839844,287.2360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096062371507,5.817608617064707e-09,0.0011096004163846,-0.0141835873946547,0.0,0.0,0.0,-0.008254250511527,60.0,0.4401760995388031,-0.0,-8.394550832235836e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328491210937,0.0,0.0,9.37507938942872e-05,298.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73272705078125,0.0,0.0,9.872411465039475e-05,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7327575683594,0.0,0.0,7.291729707503691e-05,297.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7327575683594,0.0,0.0,9.872410737443715e-05,298.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328186035156,0.0,0.0,0.0004683045553974,287.60650634765625,294.1499938964844,287.7659912109375,285.7225952148437,288.9942321777344,287.9793701171875,287.2364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099477997049,5.853578954884142e-09,0.0011099419789388,-0.014277784153819,0.0,0.0,0.0,-0.0082722539082169,60.0,0.4228193759918213,-0.0,-8.39971860955302e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304077148437,0.0,0.0,9.37808508751914e-05,298.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73028564453125,0.0,0.0,9.875577234197408e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303161621094,0.0,0.0,7.294067472685128e-05,297.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303161621094,0.0,0.0,9.875576506601648e-05,298.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303771972656,0.0,0.0,0.0004684547020588,287.6038818359375,294.1499938964844,287.7449645996094,285.71514892578125,288.98199462890625,287.9544982910156,287.2369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103033320978,5.891028553861588e-09,0.0011102973949164,-0.0143758542835712,0.0,0.0,0.0,-0.0082909977063536,60.0,0.4059520959854126,-0.0,-8.405100970776402e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279663085937,0.0,0.0,9.381191921420395e-05,298.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72784423828125,0.0,0.0,9.878849232336506e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7278747558594,0.0,0.0,7.296483818208799e-05,297.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7278747558594,0.0,0.0,9.878848504740743e-05,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279357910156,0.0,0.0,0.0004686099127866,287.60125732421875,294.1499938964844,287.7247314453125,285.7081298828125,288.9696655273437,287.92987060546875,287.2373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011106708552688,5.9297411425518484e-09,0.0011106649180874,-0.0144772315397858,0.0,0.0,0.0,-0.0083103748038411,60.0,0.3895896077156067,-0.0,-8.410667362568348e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255249023437,0.0,0.0,9.38435914576985e-05,298.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.72540283203125,0.0,0.0,9.882183803711088e-05,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254333496094,0.0,0.0,7.2989467298612e-05,297.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254638671875,0.0,0.0,9.882183076115324e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255249023437,0.0,0.0,0.0004687680921051,287.5986633300781,294.1499938964844,287.7053527832031,285.7015380859375,288.9572448730469,287.9056091308594,287.2377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110454797744,5.969193583865717e-09,0.001111039542593,-0.0145805468782782,0.0,0.0,0.0,-0.0083301216363906,60.0,0.3738574683666229,-0.0,-8.416341046313391e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231140136719,0.0,0.0,9.387540922034532e-05,298.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229919433594,0.0,0.0,9.885534382192418e-05,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230224609375,0.0,0.0,7.301422010641545e-05,297.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230529785156,0.0,0.0,9.885533654596657e-05,298.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231140136719,0.0,0.0,0.0004689270572271,287.5960693359375,294.1499938964844,287.6868896484375,285.6954650878906,288.9447937011719,287.8818054199219,287.2381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114218505099,6.008838315807452e-09,0.0011114157969132,-0.0146843641996383,0.0,0.0,0.0,-0.0083499643951654,60.0,0.3588496446609497,-0.0,-8.422044572853339e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.720703125,0.0,0.0,9.390699415234848e-05,298.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205810546875,0.0,0.0,9.888860950013624e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206115722656,0.0,0.0,7.303878373932093e-05,297.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206420898437,0.0,0.0,9.88886022241786e-05,298.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.720703125,0.0,0.0,0.000469084829092,287.5935363769531,294.1499938964844,287.6693725585937,285.6898803710937,288.9322509765625,287.85858154296875,287.2385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111795543693,6.0481939456735745e-09,0.0011117894900962,-0.0147874243557453,0.0,0.0,0.0,-0.0083696627989411,60.0,0.3445822596549988,-0.0,-8.427708309000081e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182922363281,0.0,0.0,9.393801155965777e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182006835937,0.0,0.0,9.89212712738663e-05,298.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182312011719,0.0,0.0,7.306291081476957e-05,297.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182312011719,0.0,0.0,9.892126399790868e-05,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182922363281,0.0,0.0,0.0004692397778853,287.5909729003906,294.1499938964844,287.6528625488281,285.684814453125,288.919677734375,287.8358459472656,287.23895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011121624847874,6.0868430296068254e-09,0.0011121564311906,-0.0148886330425739,0.0,0.0,0.0,-0.0083890073001384,60.0,0.3309099972248077,-0.0,-8.43327256916382e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159118652344,0.0,0.0,9.396786481374876e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158203125,0.0,0.0,9.895270341075955e-05,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158508300781,0.0,0.0,7.308612839551643e-05,297.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158508300781,0.0,0.0,9.895269613480195e-05,298.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159118652344,0.0,0.0,0.0004693889059126,287.5884704589844,294.1499938964844,287.63739013671875,285.6802978515625,288.90704345703125,287.8139343261719,287.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125155724585,6.124033724574929e-09,0.0011125094024464,-0.014986022375524,0.0,0.0,0.0,-0.0084076216444373,60.0,0.318179726600647,-0.0,-8.438628640305978e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135314941406,0.0,0.0,9.39963065320626e-05,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71343994140625,0.0,0.0,9.898265852825716e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134704589844,0.0,0.0,7.310824730666354e-05,297.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134704589844,0.0,0.0,9.898265125229956e-05,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135314941406,0.0,0.0,0.000469530961709,287.5859375,294.1499938964844,287.6230163574219,285.6763610839844,288.8944091796875,287.7926940917969,287.2397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011128520127385,6.159466714450445e-09,0.0011128458427265,-0.0150788091123104,0.0,0.0,0.0,-0.0084253568202257,60.0,0.3061863780021667,-0.0,-8.443732468776943e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.711181640625,0.0,0.0,9.402324940310792e-05,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110595703125,0.0,0.0,9.901102748699486e-05,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110900878906,0.0,0.0,7.312920934055e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110900878906,0.0,0.0,9.901102021103723e-05,298.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7111511230469,0.0,0.0,0.0004696655669249,287.5834655761719,294.1499938964844,287.6097717285156,285.6730041503906,288.8817749023437,287.772216796875,287.2400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131707578897,6.193033197376962e-09,0.0011131644714623,-0.0151667082682251,0.0,0.0,0.0,-0.0084421578794717,60.0,0.2949509918689728,-0.0,-8.448569843722e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70880126953125,0.0,0.0,9.404795127920806e-05,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087097167969,0.0,0.0,9.903704631142318e-05,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.708740234375,0.0,0.0,7.314841786865145e-05,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.708740234375,0.0,0.0,9.903703903546555e-05,298.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70880126953125,0.0,0.0,0.0004697889380622,287.5809936523437,294.1499938964844,287.5977478027344,285.6702880859375,288.8691101074219,287.7524719238281,287.24041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134628439322,6.223803250549054e-09,0.0011134566739201,-0.0152472835034132,0.0,0.0,0.0,-0.0084575582295656,60.0,0.2844992578029632,-0.0,-8.453005051478615e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064514160156,0.0,0.0,9.406967728864402e-05,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70635986328125,0.0,0.0,9.905992192216218e-05,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063903808594,0.0,0.0,7.31653199181892e-05,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063903808594,0.0,0.0,9.905991464620456e-05,298.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064514160156,0.0,0.0,0.000469897466246,287.5785217285156,294.1499938964844,287.5869445800781,285.6681823730469,288.8564758300781,287.7337951660156,287.24078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137197725474,6.250860717926798e-09,0.0011137134861201,-0.0153181357309222,0.0,0.0,0.0,-0.0084711015224456,60.0,0.2750999331474304,-0.0,-8.456905931097938e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041015625,0.0,0.0,9.40885511226952e-05,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040100097656,0.0,0.0,9.907979256240652e-05,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040405273437,0.0,0.0,7.3179995524697e-05,297.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040405273437,0.0,0.0,9.90797852864489e-05,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041015625,0.0,0.0,0.0004699917335528,287.5760803222656,294.1499938964844,287.5774230957031,285.666748046875,288.8438720703125,287.716064453125,287.2411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011139429407194,6.274358366198385e-09,0.001113936654292,-0.0153796672821044,0.0,0.0,0.0,-0.0084828622639179,60.0,0.266619473695755,-0.0,-8.460294509404775e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017822265625,0.0,0.0,9.410483471583576e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70166015625,0.0,0.0,9.909694199450314e-05,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016906738281,0.0,0.0,7.31926629669033e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70172119140625,0.0,0.0,9.909693471854553e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017822265625,0.0,0.0,0.000470073078759,287.5736694335937,294.1499938964844,287.5692443847656,285.6659851074219,288.831298828125,287.6992492675781,287.241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141354916617,6.2946332590740894e-09,0.0011141292052343,-0.0154327591881155,0.0,0.0,0.0,-0.0084930108860135,60.0,0.2589851021766662,-0.0,-8.463219103305165e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.699462890625,0.0,0.0,9.411703649675474e-05,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993408203125,0.0,0.0,9.910978405969216e-05,298.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993713378906,0.0,0.0,7.32021508156322e-05,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69940185546875,0.0,0.0,9.910977678373456e-05,298.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.699462890625,0.0,0.0,0.0004701340221799,287.5712585449219,294.1499938964844,287.5624389648437,285.6659545898437,288.8187866210937,287.6835327148437,287.24176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011142796138301,6.309808231463876e-09,0.0011142733274027,-0.0154724968597292,0.0,0.0,0.0,-0.008500606752932,60.0,0.2523904144763946,-0.0,-8.465408285474042e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971435546875,0.0,0.0,9.41256803344004e-05,298.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6970520019531,0.0,0.0,9.911889355862512e-05,298.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69708251953125,0.0,0.0,7.32088738004677e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.69708251953125,0.0,0.0,9.911888628266752e-05,298.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971435546875,0.0,0.0,0.0004701772122643,287.56884765625,294.1499938964844,287.5570678710937,285.6666259765625,288.80633544921875,287.6689147949219,287.2420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011143817100673,6.320559187145136e-09,0.00111437542364,-0.0155006488785147,0.0,0.0,0.0,-0.0085059879347682,60.0,0.2468355745077133,-0.0,-8.466960110808942e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6948547363281,0.0,0.0,9.413008228875697e-05,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947326660156,0.0,0.0,9.912352834362537e-05,298.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947631835937,0.0,0.0,7.321229350054637e-05,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947631835937,0.0,0.0,9.912352106766777e-05,298.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.69482421875,0.0,0.0,0.0004701991856563,287.56646728515625,294.1499938964844,287.5531616210937,285.6680603027344,288.7939453125,287.6552429199219,287.2424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144335148856,6.326009494017626e-09,0.0011144272284582,-0.0155149204656481,0.0,0.0,0.0,-0.0085087157785892,60.0,0.2422264516353607,-0.0,-8.467746681617427e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925354003906,0.0,0.0,9.413017687620596e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69244384765625,0.0,0.0,9.912362293107436e-05,298.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924743652344,0.0,0.0,7.321237353608012e-05,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924743652344,0.0,0.0,9.912361565511674e-05,298.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925354003906,0.0,0.0,0.0004701996804215,287.5641174316406,294.1499938964844,287.5508117675781,285.6702575683594,288.7816772460937,287.6431579589844,287.2427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144344462081,6.326092538699868e-09,0.0011144280433654,-0.0155151393264532,0.0,0.0,0.0,-0.0085087576881051,60.0,0.2390240281820297,-0.0,-8.467759471386671e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902770996094,0.0,0.0,9.412618965143338e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6901550292969,0.0,0.0,9.911942470353095e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.690185546875,0.0,0.0,7.320926670217887e-05,297.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.690185546875,0.0,0.0,9.911941742757337e-05,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69024658203125,0.0,0.0,0.0004701797442976,287.561767578125,294.1499938964844,287.54998779296875,285.6732788085937,288.7694702148437,287.6321105957031,287.2430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011143868323415,6.3210823242343395e-09,0.0011143805459141,-0.015502018854022,0.0,0.0,0.0,-0.0085062505677342,60.0,0.2367626428604126,-0.0,-8.467036849424404e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68798828125,0.0,0.0,9.411849168827756e-05,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878967285156,0.0,0.0,9.911131928674875e-05,298.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879272460937,0.0,0.0,7.320327858906239e-05,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879272460937,0.0,0.0,9.911131201079117e-05,298.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68798828125,0.0,0.0,0.0004701412981376,287.5594177246094,294.1499938964844,287.54998779296875,285.676513671875,288.7574462890625,287.62255859375,287.2432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011142954463139,6.311448252915852e-09,0.0011142891598865,-0.0154767911881208,0.0,0.0,0.0,-0.0085014291107654,60.0,0.2356301099061966,-0.0,-8.465647738375992e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68572998046875,0.0,0.0,9.410925849806516e-05,298.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68560791015625,0.0,0.0,9.910159860737622e-05,298.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856384277344,0.0,0.0,7.319610449485481e-05,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856689453125,0.0,0.0,9.91015913314186e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856994628906,0.0,0.0,0.0004700951976701,287.55712890625,294.1499938964844,287.54998779296875,285.6794738769531,288.7454833984375,287.61395263671875,287.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114185899496,6.299901045281331e-09,0.0011141796130686,-0.0154465530067682,0.0,0.0,0.0,-0.0084956493228673,60.0,0.2349343746900558,-0.0,-8.463982936746106e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
