time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12348180,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834716796875,0.0,0.0,9.409800259163605e-05,298.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833801269531,0.0,0.0,9.908974607242273e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68341064453125,0.0,0.0,7.318735151784495e-05,297.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68341064453125,0.0,0.0,9.90897387964651e-05,298.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834716796875,0.0,0.0,0.0004700389690697,287.5548095703125,294.1499938964844,287.54998779296875,285.68212890625,288.7336730957031,287.6065979003906,287.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011140523711219,6.2858300786672325e-09,0.0011140460846945,-0.0154097070917487,0.0,0.0,0.0,-0.0084886075928807,60.0,0.2345576286315918,-0.0,-8.461954337235512e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812438964844,0.0,0.0,9.408527694176884e-05,298.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6811218261719,0.0,0.0,9.9076351034455e-05,298.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68115234375,0.0,0.0,7.317744893953204e-05,297.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6811828613281,0.0,0.0,9.90763437584974e-05,298.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68121337890625,0.0,0.0,0.000469975406304,287.55255126953125,294.1499938964844,287.54998779296875,285.6844787597656,288.72198486328125,287.6000366210937,287.244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011139014968648,6.269926355884081e-09,0.0011138952104374,-0.0153680611401796,0.0,0.0,0.0,-0.0084806475788354,60.0,0.2342478483915329,-0.0,-8.459661415827213e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6789855957031,0.0,0.0,9.407109610037878e-05,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67889404296875,0.0,0.0,9.906141349347308e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6789245605469,0.0,0.0,7.316641858778894e-05,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6789245605469,0.0,0.0,9.906140621751548e-05,298.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6789855957031,0.0,0.0,0.0004699045675806,287.55029296875,294.1499938964844,287.54998779296875,285.68658447265625,288.7104187011719,287.5942687988281,287.244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137332767248,6.252202755518965e-09,0.0011137269902974,-0.0153216496109962,0.0,0.0,0.0,-0.0084717767313122,60.0,0.233986958861351,-0.0,-8.45710630414942e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767883300781,0.0,0.0,9.40552999963984e-05,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766662597656,0.0,0.0,9.904478065436706e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766967773437,0.0,0.0,7.315412949537858e-05,297.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767272949219,0.0,0.0,9.904477337840945e-05,298.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767578125,0.0,0.0,0.0004698256379924,287.54803466796875,294.1499938964844,287.54998779296875,285.6884155273437,288.698974609375,287.5892333984375,287.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135459644719,6.232468763300858e-09,0.0011135396780446,-0.0152699742466211,0.0,0.0,0.0,-0.0084619000554084,60.0,0.2337404489517212,-0.0,-8.454262712120909e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.674560546875,0.0,0.0,9.403833973919971e-05,298.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744689941406,0.0,0.0,9.902691817842424e-05,298.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67449951171875,0.0,0.0,7.314094546018168e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67449951171875,0.0,0.0,9.902691090246662e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.674560546875,0.0,0.0,0.0004697409458458,287.5458068847656,294.1499938964844,287.54998779296875,285.69000244140625,288.6876525878906,287.5847473144531,287.2449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133449152112,6.211287484347849e-09,0.0011133387451991,-0.0152145083993673,0.0,0.0,0.0,-0.0084512988105416,60.0,0.2335005551576614,-0.0,-8.451210220528085e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67236328125,0.0,0.0,9.402013529324904e-05,298.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722717285156,0.0,0.0,9.900774603011088e-05,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723022460937,0.0,0.0,7.312677917070687e-05,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723022460937,0.0,0.0,9.900773875415324e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67236328125,0.0,0.0,0.0004696499963756,287.5435791015625,294.1499938964844,287.54998779296875,285.6913452148437,288.6763916015625,287.5807189941406,287.2451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131290812045,6.188544343643798e-09,0.0011131229111924,-0.0151549512520432,0.0,0.0,0.0,-0.0084399152547121,60.0,0.2332638651132583,-0.0,-8.447933197430758e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.670166015625,0.0,0.0,9.400067938258871e-05,298.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700744628906,0.0,0.0,9.898725693346933e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67010498046875,0.0,0.0,7.311165245482698e-05,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67010498046875,0.0,0.0,9.898724965751172e-05,298.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.670166015625,0.0,0.0,0.0004695528186857,287.5413818359375,294.1499938964844,287.54998779296875,285.69244384765625,288.665283203125,287.5772705078125,287.2453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011128984624519,6.1642499993297414e-09,0.0011128922924399,-0.0150913344696164,0.0,0.0,0.0,-0.0084277559071779,60.0,0.2330305576324463,-0.0,-8.444433063914404e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679992675781,0.0,0.0,9.39803139772266e-05,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678771972656,0.0,0.0,9.896580741042273e-05,298.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679077148437,0.0,0.0,7.309580541914329e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679382324219,0.0,0.0,9.89658001344651e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66796875,0.0,0.0,0.0004694510716944,287.5392150878906,294.1499938964844,287.54998779296875,285.6933288574219,288.654296875,287.57421875,287.2456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126570170745,6.138813457567949e-09,0.0011126509634777,-0.0150247253477573,0.0,0.0,0.0,-0.0084150247275829,60.0,0.2327992171049118,-0.0,-8.440769505568826e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.66583251953125,0.0,0.0,9.395924280397594e-05,298.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66571044921875,0.0,0.0,9.894363029161468e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6657409667969,0.0,0.0,7.307942723855376e-05,297.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.665771484375,0.0,0.0,9.894362301565708e-05,298.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658020019531,0.0,0.0,0.0004693458322435,287.5370483398437,294.1499938964844,287.54998779296875,285.69403076171875,288.6434020996094,287.5715026855469,287.245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011124074226245,6.112510053668529e-09,0.0011124012526124,-0.0149558447301387,0.0,0.0,0.0,-0.0084018604829907,60.0,0.2325697988271713,-0.0,-8.436982312787222e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636657714844,0.0,0.0,9.39372694119811e-05,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66357421875,0.0,0.0,9.892047819448636e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66357421875,0.0,0.0,7.306232873816043e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636047363281,0.0,0.0,9.892047091852874e-05,298.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66363525390625,0.0,0.0,0.000469236052595,287.5348815917969,294.1499938964844,287.54998779296875,285.6944885253906,288.63262939453125,287.56903076171875,287.2460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011121468851342,6.085064896410586e-09,0.0011121408315375,-0.0148839754983782,0.0,0.0,0.0,-0.0083881234750151,60.0,0.232341855764389,-0.0,-8.43303098463366e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614990234375,0.0,0.0,9.3914546596352e-05,298.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614074707031,0.0,0.0,9.889655484585091e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.66143798828125,0.0,0.0,7.304465543711558e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66143798828125,0.0,0.0,9.88965475698933e-05,298.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614990234375,0.0,0.0,0.0004691225476562,287.53277587890625,294.1499938964844,287.54998779296875,285.6947631835937,288.6219482421875,287.5669250488281,287.2463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118776164948,6.056695145417734e-09,0.0011118715628981,-0.0148096848279237,0.0,0.0,0.0,-0.0083739245310425,60.0,0.2321165353059768,-0.0,-8.428947495531247e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65936279296875,0.0,0.0,9.389128535985948e-05,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592712402344,0.0,0.0,9.887206397252156e-05,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593017578125,0.0,0.0,7.302656740648672e-05,297.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593017578125,0.0,0.0,9.887205669656396e-05,298.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65936279296875,0.0,0.0,0.0004690063651651,287.5306396484375,294.1499938964844,287.54998779296875,285.6948547363281,288.6114196777344,287.5650634765625,287.2465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116019450128,6.0276592606101084e-09,0.0011115960078313,-0.0147336488589644,0.0,0.0,0.0,-0.0083593921735882,60.0,0.2318934500217437,-0.0,-8.424769504244979e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572265625,0.0,0.0,9.38676603254862e-05,298.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571350097656,0.0,0.0,9.884718019748108e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571655273437,0.0,0.0,7.300818833755329e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571960449219,0.0,0.0,9.884718019748108e-05,298.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572265625,0.0,0.0,0.0004688883491326,287.5285339355469,294.1499938964844,287.54998779296875,285.6947937011719,288.6009521484375,287.5634155273437,287.2467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113220825791,5.998161967113447e-09,0.0011113160289824,-0.0146564040333032,0.0,0.0,0.0,-0.0083446279168128,60.0,0.2316724509000778,-0.0,-8.420526143027018e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551208496094,0.0,0.0,9.384353325003758e-05,298.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.655029296875,0.0,0.0,9.882177255349234e-05,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6550598144531,0.0,0.0,7.298942364286631e-05,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6550598144531,0.0,0.0,9.882176527753472e-05,298.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551208496094,0.0,0.0,0.0004687678301706,287.5264587402344,294.1499938964844,287.54998779296875,285.6945495605469,288.59063720703125,287.5619812011719,287.2469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110360501334,5.968038951920107e-09,0.0011110301129519,-0.0145775210112333,0.0,0.0,0.0,-0.008329551666975,60.0,0.2314541637897491,-0.0,-8.416193963967089e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65301513671875,0.0,0.0,9.381914424011484e-05,298.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529235839844,0.0,0.0,9.879609569907188e-05,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529541015625,0.0,0.0,7.297045522136614e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529541015625,0.0,0.0,9.879608842311428e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65301513671875,0.0,0.0,0.0004686460015363,287.5243835449219,294.1499938964844,287.54998779296875,285.69415283203125,288.58038330078125,287.5606689453125,287.24713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011107471073046,5.937592195692787e-09,0.0011107411701232,-0.0144977904856204,0.0,0.0,0.0,-0.0083143124356865,60.0,0.2312382310628891,-0.0,-8.411815599629335e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6509094238281,0.0,0.0,9.379451512359084e-05,298.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508178710937,0.0,0.0,9.877015691017732e-05,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508483886719,0.0,0.0,7.295129762496799e-05,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508483886719,0.0,0.0,9.87701496342197e-05,298.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6509094238281,0.0,0.0,0.000468522979645,287.5223388671875,294.1499938964844,287.54998779296875,285.6936340332031,288.5702514648437,287.5595092773437,287.247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104552540928,5.906845679248818e-09,0.0011104493169113,-0.0144172739237546,0.0,0.0,0.0,-0.0082989241927862,60.0,0.231024757027626,-0.0,-8.40739602381291e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488342285156,0.0,0.0,9.376971866004168e-05,298.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64874267578125,0.0,0.0,9.874404349830002e-05,298.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487731933594,0.0,0.0,7.29320163372904e-05,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487731933594,0.0,0.0,9.874404349830002e-05,298.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488037109375,0.0,0.0,0.0004683991137426,287.5202941894531,294.1499938964844,287.54998779296875,285.6929626464844,288.5602111816406,287.5585021972656,287.2475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101614218205,5.875891329054639e-09,0.0011101556010544,-0.0143362125381827,0.0,0.0,0.0,-0.0082834307104349,60.0,0.2308141738176345,-0.0,-8.402947315744316e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6467590332031,0.0,0.0,9.374482760904355e-05,298.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64666748046875,0.0,0.0,9.871782822301613e-05,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466979980469,0.0,0.0,7.291265501407906e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466979980469,0.0,0.0,9.87178209470585e-05,298.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.646728515625,0.0,0.0,0.000468274753075,287.5182800292969,294.1499938964844,287.54998779296875,285.6921691894531,288.55029296875,287.5576171875,287.2477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109866425395,5.844813077970912e-09,0.0011098606046289,-0.0142548261210322,0.0,0.0,0.0,-0.0082678757607936,60.0,0.2306064665317535,-0.0,-8.398482265192797e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6446838378906,0.0,0.0,9.371984197059646e-05,298.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64459228515625,0.0,0.0,9.869152563624084e-05,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6446228027344,0.0,0.0,7.289322093129158e-05,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6446228027344,0.0,0.0,9.869151836028324e-05,298.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6446838378906,0.0,0.0,0.0004681499849539,287.5162658691406,294.1499938964844,287.54998779296875,285.6912536621094,288.5404663085937,287.5567932128906,287.2478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011095703812316,5.81362957774445e-09,0.0011095645604655,-0.0141731649637222,0.0,0.0,0.0,-0.0082522686570882,60.0,0.2304012328386306,-0.0,-8.394003003786565e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.64263916015625,0.0,0.0,9.369464532937856e-05,298.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425476074219,0.0,0.0,9.866499021882193e-05,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425476074219,0.0,0.0,7.287361950147897e-05,297.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.642578125,0.0,0.0,9.86649829428643e-05,298.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426086425781,0.0,0.0,0.0004680241108871,287.5142822265625,294.1499938964844,287.54998779296875,285.69024658203125,288.5307312011719,287.5560913085937,287.2480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011092717759311,5.7821707422078825e-09,0.0011092660715803,-0.0140907820314168,0.0,0.0,0.0,-0.0082365227863192,60.0,0.2301985174417495,-0.0,-8.389485373072605e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405639648437,0.0,0.0,9.36692231334746e-05,298.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404724121094,0.0,0.0,9.863822197075932e-05,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405029296875,0.0,0.0,7.285385072464123e-05,297.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405334472656,0.0,0.0,9.863821469480172e-05,298.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405639648437,0.0,0.0,0.0004678971308749,287.5122985839844,294.1499938964844,287.54998779296875,285.68914794921875,288.5211181640625,287.5554504394531,287.2482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089706094935,5.750439679985675e-09,0.0011089649051427,-0.0140076866373419,0.0,0.0,0.0,-0.0082206418737769,60.0,0.2299982458353042,-0.0,-8.384930083593647e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385498046875,0.0,0.0,9.364338620798662e-05,298.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6384582519531,0.0,0.0,9.861100988928229e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6384582519531,0.0,0.0,7.283375452971086e-05,297.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63848876953125,0.0,0.0,9.861100988928229e-05,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385192871094,0.0,0.0,0.0004677680844906,287.51031494140625,294.1499938964844,287.54998779296875,285.6879577636719,288.5115661621094,287.55487060546875,287.2484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086644371971,5.718187257031104e-09,0.0011086587328463,-0.01392322499305,0.0,0.0,0.0,-0.0082044992595911,60.0,0.2297998070716858,-0.0,-8.380301608212903e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365051269531,0.0,0.0,9.361706906929612e-05,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63641357421875,0.0,0.0,9.858329576672986e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6364440917969,0.0,0.0,7.281328726094216e-05,297.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6364440917969,0.0,0.0,9.858329576672986e-05,298.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365051269531,0.0,0.0,0.0004676366224884,287.50836181640625,294.1499938964844,287.54998779296875,285.68670654296875,288.50213623046875,287.55438232421875,287.24859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083526769652,5.685336201821656e-09,0.0011083469726145,-0.0138371950015425,0.0,0.0,0.0,-0.0081880567595362,60.0,0.2296034842729568,-0.0,-8.375587867703872e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344909667969,0.0,0.0,9.3590235337615e-05,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343994140625,0.0,0.0,9.855503594735636e-05,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344299316406,0.0,0.0,7.279241253854707e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344299316406,0.0,0.0,9.855502867139876e-05,298.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344909667969,0.0,0.0,0.0004675025411415,287.5064392089844,294.1499938964844,287.54998779296875,285.68536376953125,288.4927673339844,287.5539245605469,287.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108034630306,5.651837220455036e-09,0.0011080290423706,-0.0137494672089815,0.0,0.0,0.0,-0.0081712901592254,60.0,0.2294086664915084,-0.0,-8.370782467181925e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324768066406,0.0,0.0,9.356275404570624e-05,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63238525390625,0.0,0.0,9.852609946392477e-05,298.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324157714844,0.0,0.0,7.277104305103421e-05,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324157714844,0.0,0.0,9.852609218796716e-05,298.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324768066406,0.0,0.0,0.0004673652874771,287.5045166015625,294.1499938964844,287.54998779296875,285.6839904785156,288.4835205078125,287.55352783203125,287.2489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011077091330662,5.6175375462430566e-09,0.0011077034287154,-0.0136596439406275,0.0,0.0,0.0,-0.0081541230902075,60.0,0.2292151004076004,-0.0,-8.365864090364995e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304931640625,0.0,0.0,9.35345669859089e-05,298.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304016113281,0.0,0.0,9.849642083281652e-05,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63043212890625,0.0,0.0,7.274912059074268e-05,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63043212890625,0.0,0.0,9.84964135568589e-05,298.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304626464844,0.0,0.0,0.0004672245122492,287.50262451171875,294.1499938964844,287.54998779296875,285.6825866699219,288.474365234375,287.5531616210937,287.24908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011073751375079,5.582359019484784e-09,0.0011073695495724,-0.0135675184428691,0.0,0.0,0.0,-0.0081365155056118,60.0,0.2290223687887191,-0.0,-8.36082065802657e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285095214844,0.0,0.0,9.35057396418415e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62841796875,0.0,0.0,9.846606553765014e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62841796875,0.0,0.0,7.272669608937576e-05,297.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6284484863281,0.0,0.0,9.846605826169252e-05,298.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62847900390625,0.0,0.0,0.0004670805064961,287.500732421875,294.1499938964844,287.54998779296875,285.6811218261719,288.4653015136719,287.5528564453125,287.2492370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011070335749536,5.546376691256682e-09,0.0011070281034335,-0.013473286293447,0.0,0.0,0.0,-0.0081185065209865,60.0,0.2288305163383484,-0.0,-8.35566424939316e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62652587890625,0.0,0.0,9.347610466647892e-05,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264343261719,0.0,0.0,9.84348589554429e-05,298.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62646484375,0.0,0.0,7.270364585565403e-05,297.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62646484375,0.0,0.0,9.843485167948528e-05,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264953613281,0.0,0.0,0.0004669324553105,287.49884033203125,294.1499938964844,287.54998779296875,285.6796569824219,288.456298828125,287.55255126953125,287.2493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066825827583,5.509391165503531e-09,0.0011066769948229,-0.0133764278143644,0.0,0.0,0.0,-0.0080999946221709,60.0,0.228639081120491,-0.0,-8.35036502166986e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6245422363281,0.0,0.0,9.344564750790596e-05,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244506835937,0.0,0.0,9.840278653427958e-05,298.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244812011719,0.0,0.0,7.267995533766225e-05,297.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244812011719,0.0,0.0,9.840277925832196e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6245422363281,0.0,0.0,0.0004667803295888,287.4969787597656,294.1499938964844,287.54998779296875,285.6781616210937,288.44744873046875,287.55230712890625,287.2495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011063216952607,5.471378461407994e-09,0.0011063162237405,-0.0132768787443637,0.0,0.0,0.0,-0.0080809695646166,60.0,0.228448137640953,-0.0,-8.344920843228466e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225891113281,0.0,0.0,9.341438999399544e-05,298.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224975585937,0.0,0.0,9.836987010203302e-05,298.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225280761719,0.0,0.0,7.265564636327326e-05,297.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225280761719,0.0,0.0,9.83698628260754e-05,298.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225891113281,0.0,0.0,0.0004666241875384,287.4951171875,294.1499938964844,287.54998779296875,285.6766662597656,288.43865966796875,287.55206298828125,287.24969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059513781219,5.432367888857925e-09,0.0011059460230171,-0.0131747163832187,0.0,0.0,0.0,-0.0080614443868398,60.0,0.2282574623823166,-0.0,-8.339335266782656e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6206359863281,0.0,0.0,9.338257950730622e-05,298.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205444335937,0.0,0.0,9.83363643172197e-05,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205749511719,0.0,0.0,7.263090083142743e-05,297.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205749511719,0.0,0.0,9.833635704126208e-05,298.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6206359863281,0.0,0.0,0.0004664652806241,287.4932861328125,294.1499938964844,287.54998779296875,285.6751708984375,288.429931640625,287.5518798828125,287.2498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055745417252,5.3926649812297e-09,0.0011055691866204,-0.0130707398056983,0.0,0.0,0.0,-0.0080415727570652,60.0,0.2280671298503875,-0.0,-8.333652345982048e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186828613281,0.0,0.0,9.334985224995762e-05,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186218261719,0.0,0.0,9.830190538195892e-05,298.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186218261719,0.0,0.0,7.260544953169301e-05,297.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61865234375,0.0,0.0,9.830189810600132e-05,298.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186828613281,0.0,0.0,0.0004663018044084,287.491455078125,294.1499938964844,287.54998779296875,285.6736755371094,288.4212951660156,287.5516967773437,287.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051868787035,5.351824317045839e-09,0.0011051815235987,-0.0129637829959392,0.0,0.0,0.0,-0.008021131157875,60.0,0.2278767973184585,-0.0,-8.327808842523154e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61676025390625,0.0,0.0,9.331662295153365e-05,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166687011719,0.0,0.0,9.826691530179232e-05,298.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61669921875,0.0,0.0,7.257960533024743e-05,297.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6167297363281,0.0,0.0,9.826690802583472e-05,298.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61676025390625,0.0,0.0,0.0004661358252633,287.4896545410156,294.1499938964844,287.54998779296875,285.6722412109375,288.41278076171875,287.551513671875,287.2501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047932785004,5.310357931165299e-09,0.0011047879233956,-0.0128551879897713,0.0,0.0,0.0,-0.0080003766342997,60.0,0.2276866286993026,-0.0,-8.321877942307766e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148376464844,0.0,0.0,9.32826878852211e-05,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147766113281,0.0,0.0,9.823117579799144e-05,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147766113281,0.0,0.0,7.255320815602317e-05,297.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61480712890625,0.0,0.0,9.823116852203384e-05,298.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148376464844,0.0,0.0,0.0004659662954509,287.48785400390625,294.1499938964844,287.54998779296875,285.6708068847656,288.4043273925781,287.5513916015625,287.2502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043911799788,5.268006475489528e-09,0.0011043859412893,-0.0127442739903926,0.0,0.0,0.0,-0.0079791797325015,60.0,0.2274968773126602,-0.0,-8.315822697113617e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6129455566406,0.0,0.0,9.324828715762123e-05,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61285400390625,0.0,0.0,9.819495608098804e-05,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128845214844,0.0,0.0,7.252645445987582e-05,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128845214844,0.0,0.0,9.819494880503044e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6129150390625,0.0,0.0,0.0004657944664359,287.486083984375,294.1499938964844,287.54998779296875,285.66943359375,288.39599609375,287.5512390136719,287.2504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011039837263524,5.225081256554631e-09,0.0011039784876629,-0.0126318568363785,0.0,0.0,0.0,-0.0079576950520277,60.0,0.22730752825737,-0.0,-8.30968716059033e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6110534667969,0.0,0.0,9.321344987256452e-05,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109619140625,0.0,0.0,9.815826342673972e-05,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109924316406,0.0,0.0,7.24993587937206e-05,297.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109924316406,0.0,0.0,9.815825615078212e-05,298.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61102294921875,0.0,0.0,0.0004656204255297,287.4843139648437,294.1499938964844,287.54998779296875,285.6681213378906,288.3877258300781,287.5511474609375,287.25054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035710340365,5.181601370196631e-09,0.001103565795347,-0.0125179877504706,0.0,0.0,0.0,-0.0079359328374266,60.0,0.2271186560392379,-0.0,-8.303474885451578e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091613769531,0.0,0.0,9.31782997213304e-05,298.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60906982421875,0.0,0.0,9.812125063035636e-05,298.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091003417969,0.0,0.0,7.24720157450065e-05,297.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091003417969,0.0,0.0,9.812124335439876e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.609130859375,0.0,0.0,0.0004654448712244,287.4825744628906,294.1499938964844,287.54998779296875,285.6668701171875,288.3795471191406,287.551025390625,287.2507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031546164304,5.13774001120737e-09,0.0011031494941562,-0.0124031174927949,0.0,0.0,0.0,-0.0079139797016978,60.0,0.2269304692745208,-0.0,-8.297210740693117e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072692871094,0.0,0.0,9.314296767115592e-05,298.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.607177734375,0.0,0.0,9.808404138311744e-05,298.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072082519531,0.0,0.0,7.244454172905535e-05,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072082519531,0.0,0.0,9.808404138311744e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072692871094,0.0,0.0,0.0004652683564927,287.4808349609375,294.1499938964844,287.54998779296875,285.66571044921875,288.3714599609375,287.5509338378906,287.2508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027361033484,5.093649946275036e-09,0.0011027309810742,-0.0122876483947038,0.0,0.0,0.0,-0.0078919129446148,60.0,0.2267432957887649,-0.0,-8.29091604259702e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054077148437,0.0,0.0,9.310751920565964e-05,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053161621094,0.0,0.0,9.804671572055668e-05,298.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053466796875,0.0,0.0,7.241696584969759e-05,297.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053466796875,0.0,0.0,9.804670844459906e-05,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053771972656,0.0,0.0,0.0004650912887882,287.4790954589844,294.1499938964844,287.54998779296875,285.66461181640625,288.3634338378906,287.55084228515625,287.2509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023161932826,5.049413331903452e-09,0.0011023111874237,-0.0121717955917119,0.0,0.0,0.0,-0.0078697716817259,60.0,0.2265569865703582,-0.0,-8.28460287038979e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
