time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350520,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6035461425781,0.0,0.0,9.307219443144275e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034545898437,0.0,0.0,9.800951374927536e-05,298.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034851074219,0.0,0.0,7.238949183374643e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034851074219,0.0,0.0,9.800951374927536e-05,298.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.603515625,0.0,0.0,0.0004649148322641,287.4773864746094,294.1499938964844,287.54998779296875,285.66363525390625,288.3554992675781,287.55078125,287.2510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018977966159,5.005335257379784e-09,0.0011018927907571,-0.0120563572272658,0.0,0.0,0.0,-0.0078477105125784,60.0,0.2263721525669098,-0.0,-8.278314567178313e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016845703125,0.0,0.0,9.303694969275966e-05,298.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015930175781,0.0,0.0,9.79723990894854e-05,298.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60162353515625,0.0,0.0,7.236207602545619e-05,297.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60162353515625,0.0,0.0,9.79723918135278e-05,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016845703125,0.0,0.0,0.0004647387831937,287.4757080078125,294.1499938964844,287.54998779296875,285.6627197265625,288.34765625,287.5507202148437,287.251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011014802148565,4.961352662036233e-09,0.001101475325413,-0.011941167525947,0.0,0.0,0.0,-0.0078256968408823,60.0,0.2261885851621627,-0.0,-8.27204260644976e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.599853515625,0.0,0.0,9.300212695961818e-05,298.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997619628906,0.0,0.0,9.793573553906754e-05,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59979248046875,0.0,0.0,7.23349949112162e-05,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59979248046875,0.0,0.0,9.793572826310992e-05,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5998229980469,0.0,0.0,0.0004645648587029,287.4739990234375,294.1499938964844,287.54998779296875,285.6619567871094,288.33984375,287.5506286621094,287.2513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010677553713,4.917901197387664e-09,0.0011010628659278,-0.0118273701518774,0.0,0.0,0.0,-0.0078039485961198,60.0,0.2260067611932754,-0.0,-8.265848805422139e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980224609375,0.0,0.0,9.296772623201832e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5979309082031,0.0,0.0,9.789950854610652e-05,298.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59796142578125,0.0,0.0,7.230824121506885e-05,297.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59796142578125,0.0,0.0,9.78995012701489e-05,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5979919433594,0.0,0.0,0.0004643930296879,287.47235107421875,294.1499938964844,287.54998779296875,285.66131591796875,288.3321533203125,287.55059814453125,287.25146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011006603017449,4.874977754809606e-09,0.0011006554123014,-0.0117149539291858,0.0,0.0,0.0,-0.0077824648469686,60.0,0.2258272022008896,-0.0,-8.259731743009979e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59619140625,0.0,0.0,9.293399489251895e-05,298.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960998535156,0.0,0.0,9.786398004507646e-05,298.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5961303710937,0.0,0.0,7.22820041119121e-05,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5961303710937,0.0,0.0,9.786398004507646e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59619140625,0.0,0.0,0.0004642244894057,287.4706726074219,294.1499938964844,287.54998779296875,285.6607971191406,288.3245544433594,287.550537109375,287.2515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002606479451,4.83287898589424e-09,0.0011002558749169,-0.0116046965122222,0.0,0.0,0.0,-0.0077613941393792,60.0,0.2256501019001007,-0.0,-8.253734762320165e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943908691406,0.0,0.0,9.290101297665387e-05,298.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59429931640625,0.0,0.0,9.782925189938396e-05,298.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943298339844,0.0,0.0,7.225634908536449e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943298339844,0.0,0.0,9.782925189938396e-05,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943603515625,0.0,0.0,0.0004640597617253,287.4690246582031,294.1499938964844,287.54998779296875,285.6604309082031,288.3170166015625,287.55047607421875,287.251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099869958125,4.791725238817435e-09,0.0010998651850968,-0.011496914550662,0.0,0.0,0.0,-0.0077407960779964,60.0,0.2254757136106491,-0.0,-8.24787491637835e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5925598144531,0.0,0.0,9.286915155826136e-05,298.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924987792969,0.0,0.0,9.779570245882496e-05,298.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.592529296875,0.0,0.0,7.223156717373058e-05,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.592529296875,0.0,0.0,9.779569518286736e-05,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5925598144531,0.0,0.0,0.0004639005928765,287.4674072265625,294.1499938964844,287.54998779296875,285.6601867675781,288.3095397949219,287.5504455566406,287.2518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994925396516,4.75196104687825e-09,0.0010994877666234,-0.0113927712664008,0.0,0.0,0.0,-0.0077208937145769,60.0,0.2253047227859497,-0.0,-8.242214732945288e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907897949219,0.0,0.0,9.28380322875455e-05,298.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906982421875,0.0,0.0,9.776293154573068e-05,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907287597656,0.0,0.0,7.220736733870581e-05,297.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907287597656,0.0,0.0,9.776292426977308e-05,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907592773437,0.0,0.0,0.0004637451493181,287.4657897949219,294.1499938964844,287.54998779296875,285.66015625,288.3021545410156,287.5504150390625,287.2519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991239687427,4.7131307745473805e-09,0.0010991191957145,-0.0112910736352205,0.0,0.0,0.0,-0.0077014588750898,60.0,0.2251366078853607,-0.0,-8.236689552632016e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889892578125,0.0,0.0,9.28083245526068e-05,298.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888977050781,0.0,0.0,9.77316522039473e-05,298.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58892822265625,0.0,0.0,7.218425889732316e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58892822265625,0.0,0.0,9.773164492798968e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889892578125,0.0,0.0,0.0004635967779904,287.46417236328125,294.1499938964844,287.54998779296875,285.6602783203125,288.2948303222656,287.5503845214844,287.2520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987720452249,4.6760577632198874e-09,0.0010987672721967,-0.0111939786002039,0.0,0.0,0.0,-0.0076829036697745,60.0,0.2249721884727478,-0.0,-8.231415904447206e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58721923828125,0.0,0.0,9.277983190258964e-05,298.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,9.77016461547464e-05,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,7.216210360638797e-05,297.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,9.77016388787888e-05,298.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58721923828125,0.0,0.0,0.0004634544311556,287.46258544921875,294.1499938964844,287.54998779296875,285.6605834960937,288.28759765625,287.55035400390625,287.2521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984344407916,4.6405004283656134e-09,0.0010984297841787,-0.0111008519306778,0.0,0.0,0.0,-0.0076651065610349,60.0,0.22481170296669,-0.0,-8.2263589717968e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58544921875,0.0,0.0,9.275301999878138e-05,298.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853576660156,0.0,0.0,9.767341543920338e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853881835937,0.0,0.0,7.214125071186572e-05,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853881835937,0.0,0.0,9.767340816324575e-05,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58544921875,0.0,0.0,0.0004633205244317,287.46099853515625,294.1499938964844,287.54998779296875,285.6610717773437,288.2803955078125,287.5503234863281,287.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981168597936,4.607040082760251e-09,0.0010981122031807,-0.0110132182016968,0.0,0.0,0.0,-0.0076483590528368,60.0,0.2246550470590591,-0.0,-8.221602598723622e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58367919921875,0.0,0.0,9.272772149415688e-05,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,9.764677088242024e-05,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,7.212156924651936e-05,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836486816406,0.0,0.0,9.764676360646264e-05,298.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58367919921875,0.0,0.0,0.000463194126496,287.4594116210937,294.1499938964844,287.54998779296875,285.6617736816406,288.2733154296875,287.55029296875,287.2523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978170903399,4.575463119493861e-09,0.0010978125501424,-0.0109305158257484,0.0,0.0,0.0,-0.0076325545087456,60.0,0.2245037108659744,-0.0,-8.21711481080456e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819396972656,0.0,0.0,9.270446753362194e-05,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58184814453125,0.0,0.0,9.76222800090909e-05,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818786621094,0.0,0.0,7.21034812158905e-05,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818786621094,0.0,0.0,9.76222800090909e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819396972656,0.0,0.0,0.0004630779731087,287.4578552246094,294.1499938964844,287.54998779296875,285.6626892089844,288.2662658691406,287.5502624511719,287.25250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975415352731,4.546438336916481e-09,0.0010975369950756,-0.0108544984832406,0.0,0.0,0.0,-0.0076180272735655,60.0,0.2243567705154419,-0.0,-8.212990820766208e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802001953125,0.0,0.0,9.268282883567736e-05,298.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5801086425781,0.0,0.0,9.759949170984328e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58013916015625,0.0,0.0,7.208665192592889e-05,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58013916015625,0.0,0.0,9.759948443388566e-05,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5801696777344,0.0,0.0,0.0004629698814824,287.456298828125,294.1499938964844,287.54998779296875,285.6638488769531,288.2593078613281,287.5502319335937,287.25262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972850723192,4.519424834370511e-09,0.0010972805321216,-0.0107837477698922,0.0,0.0,0.0,-0.0076045067980885,60.0,0.2242156714200973,-0.0,-8.209153179450368e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784606933594,0.0,0.0,9.266324195777996e-05,298.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783996582031,0.0,0.0,9.757887164596468e-05,298.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783996582031,0.0,0.0,7.207141607068479e-05,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783996582031,0.0,0.0,9.757886437000708e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784606933594,0.0,0.0,0.0004628720635082,287.45477294921875,294.1499938964844,287.54998779296875,285.66522216796875,288.2524108886719,287.5502319335937,287.2527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970530565828,4.494978611546685e-09,0.0010970485163852,-0.0107197212055325,0.0,0.0,0.0,-0.0075922710821032,60.0,0.2240796834230423,-0.0,-8.205681467643444e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57672119140625,0.0,0.0,9.264596155844627e-05,298.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57666015625,0.0,0.0,9.7560667200014e-05,298.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766906738281,0.0,0.0,7.20579773769714e-05,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766906738281,0.0,0.0,9.7560667200014e-05,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57672119140625,0.0,0.0,0.0004627857124432,287.4532470703125,294.1499938964844,287.54998779296875,285.6668395996094,288.24560546875,287.5502014160156,287.2528381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968481656163,4.47340076092928e-09,0.0010968437418341,-0.0106632066890597,0.0,0.0,0.0,-0.007581471465528,60.0,0.2239496409893036,-0.0,-8.202617607366849e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57501220703125,0.0,0.0,9.263112588087095e-05,298.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.574951171875,0.0,0.0,9.754504571901634e-05,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749816894531,0.0,0.0,7.20464377081953e-05,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749816894531,0.0,0.0,9.754504571901634e-05,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57501220703125,0.0,0.0,0.0004627116140909,287.45172119140625,294.1499938964844,287.54998779296875,285.6687316894531,288.23883056640625,287.5502014160156,287.2529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966723784804,4.4548764677188055e-09,0.0010966678382828,-0.0106146894395351,0.0,0.0,0.0,-0.0075721996836364,60.0,0.2238256931304931,-0.0,-8.1999878887018e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57330322265625,0.0,0.0,9.261835657525808e-05,298.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732421875,0.0,0.0,9.753159974934532e-05,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732727050781,0.0,0.0,7.203650602605194e-05,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732727050781,0.0,0.0,9.753159247338772e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57330322265625,0.0,0.0,0.0004626478184945,287.4502258300781,294.1499938964844,287.54998779296875,285.6708679199219,288.2321472167969,287.5501708984375,287.2530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965209221467,4.4389265596578314e-09,0.0010965164983645,-0.0105729158967733,0.0,0.0,0.0,-0.0075642163865268,60.0,0.2237077206373214,-0.0,-8.197724099545668e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716247558594,0.0,0.0,9.260814113076776e-05,298.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.571533203125,0.0,0.0,9.752083860803396e-05,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715637207031,0.0,0.0,7.202856068033725e-05,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715637207031,0.0,0.0,9.752083860803396e-05,298.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57159423828125,0.0,0.0,0.0004625967994797,287.44873046875,294.1499938964844,287.54998779296875,285.6732788085937,288.2255249023437,287.5501708984375,287.2531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963997337967,4.426162103499109e-09,0.0010963953100144,-0.0105394842103123,0.0,0.0,0.0,-0.0075578279793262,60.0,0.2235957831144333,-0.0,-8.195912926112214e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699157714844,0.0,0.0,9.260070510208608e-05,298.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5698547363281,0.0,0.0,9.751301695359872e-05,298.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56988525390625,0.0,0.0,7.202278356999159e-05,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56988525390625,0.0,0.0,9.75130096776411e-05,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699157714844,0.0,0.0,0.0004625596629921,287.4472351074219,294.1499938964844,287.54998779296875,285.67596435546875,288.2189636230469,287.5501403808594,287.2532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096311607398,4.416873089496676e-09,0.0010963071836158,-0.0105151562020182,0.0,0.0,0.0,-0.0075531783513724,60.0,0.2234914749860763,-0.0,-8.19459486933738e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682373046875,0.0,0.0,9.259580838261172e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.56817626953125,0.0,0.0,9.750785829965024e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56817626953125,0.0,0.0,7.201897096820176e-05,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682067871094,0.0,0.0,9.750785829965024e-05,298.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682373046875,0.0,0.0,0.0004625352157745,287.4457702636719,294.1499938964844,287.54998779296875,285.6789245605469,288.21246337890625,287.5501403808594,287.2533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962533997371,4.410742882043905e-09,0.0010962489759549,-0.0104991002008318,0.0,0.0,0.0,-0.0075501101091504,60.0,0.2233935892581939,-0.0,-8.19372516502881e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665588378906,0.0,0.0,9.25931744859554e-05,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664978027344,0.0,0.0,9.750507888384163e-05,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665283203125,0.0,0.0,7.201691914815456e-05,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665283203125,0.0,0.0,9.750507888384163e-05,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665588378906,0.0,0.0,0.0004625220317393,287.4443054199219,294.1499938964844,287.54998779296875,285.6821594238281,288.2060241699219,287.5501403808594,287.2534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962219676002,4.407430420627634e-09,0.001096217543818,-0.0104904249310493,0.0,0.0,0.0,-0.0075484523549675,60.0,0.2233024090528488,-0.0,-8.193255496280474e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649108886719,0.0,0.0,9.259310900233686e-05,298.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648193359375,0.0,0.0,9.75050134002231e-05,298.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648498535156,0.0,0.0,7.201686821645126e-05,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648498535156,0.0,0.0,9.750500612426548e-05,298.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648803710937,0.0,0.0,0.0004625217115972,287.44287109375,294.1499938964844,287.54998779296875,285.6856384277344,288.1996154785156,287.55010986328125,287.2535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962210362777,4.407326947841739e-09,0.0010962166124954,-0.0104901539161801,0.0,0.0,0.0,-0.0075484006665647,60.0,0.2232168018817901,-0.0,-8.19324057488302e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.563232421875,0.0,0.0,9.259532089345156e-05,298.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56317138671875,0.0,0.0,9.750734898261726e-05,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632019042969,0.0,0.0,7.201859261840582e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632019042969,0.0,0.0,9.750734170665964e-05,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.563232421875,0.0,0.0,0.0004625327710527,287.4414367675781,294.1499938964844,287.54998779296875,285.6893615722656,288.1933288574219,287.55010986328125,287.253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962469968944,4.410066978266513e-09,0.0010962425731122,-0.0104973297566175,0.0,0.0,0.0,-0.0075497720390558,60.0,0.2231397032737732,-0.0,-8.193629952302217e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56158447265625,0.0,0.0,9.259972284780817e-05,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615234375,0.0,0.0,9.75119837676175e-05,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615539550781,0.0,0.0,7.20220195944421e-05,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615539550781,0.0,0.0,9.751197649165988e-05,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.56158447265625,0.0,0.0,0.0004625547735486,287.44000244140625,294.1499938964844,287.54998779296875,285.6933288574219,288.18707275390625,287.55010986328125,287.2537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096298918128,4.415534160528978e-09,0.0010962944943457,-0.0105116488412022,0.0,0.0,0.0,-0.00755250826478,60.0,0.223068431019783,-0.0,-8.194406575512404e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599670410156,0.0,0.0,9.260625665774568e-05,298.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55987548828125,0.0,0.0,9.75188595475629e-05,298.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599060058594,0.0,0.0,7.20270982128568e-05,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599060058594,0.0,0.0,9.75188595475629e-05,298.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599365234375,0.0,0.0,0.0004625873989425,287.4385986328125,294.1499938964844,287.54998779296875,285.697509765625,288.1808776855469,287.5500793457031,287.2538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963761014863,4.423660993069234e-09,0.0010963716777041,-0.0105329332873225,0.0,0.0,0.0,-0.0075565762817859,60.0,0.2230029851198196,-0.0,-8.195559786372544e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583190917969,0.0,0.0,9.261476952815428e-05,298.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582580566406,0.0,0.0,9.752782352734356e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582580566406,0.0,0.0,7.203371205832809e-05,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55828857421875,0.0,0.0,9.752781625138596e-05,298.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583190917969,0.0,0.0,0.0004626299196388,287.43719482421875,294.1499938964844,287.54998779296875,285.701904296875,288.1747436523437,287.5500793457031,287.25396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964765679091,4.4342476357428495e-09,0.0010964721441268,-0.0105606615543365,0.0,0.0,0.0,-0.0075618750415742,60.0,0.2229425460100174,-0.0,-8.197062584258674e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55670166015625,0.0,0.0,9.2625297838822e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5566101074219,0.0,0.0,9.75389120867476e-05,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.556640625,0.0,0.0,7.204190478660166e-05,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.556640625,0.0,0.0,9.753890481078996e-05,298.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5566711425781,0.0,0.0,0.0004626825102604,287.435791015625,294.1499938964844,287.54998779296875,285.7064819335937,288.1686706542969,287.5500793457031,287.2540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966010158881,4.447359813752882e-09,0.0010965965921059,-0.0105950031429529,0.0,0.0,0.0,-0.0075684376060962,60.0,0.2228885740041732,-0.0,-8.198924206226368e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550842285156,0.0,0.0,9.263759420718998e-05,298.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55499267578125,0.0,0.0,9.755186329130083e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550231933594,0.0,0.0,7.205147267086431e-05,297.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550231933594,0.0,0.0,9.755185601534322e-05,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550537109375,0.0,0.0,0.0004627439484465,287.43438720703125,294.1499938964844,287.54998779296875,285.7112731933594,288.16265869140625,287.5500793457031,287.254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010967464186251,4.462673341976142e-09,0.0010967419948428,-0.0106351114809513,0.0,0.0,0.0,-0.0075761023908853,60.0,0.22283935546875,-0.0,-8.201098466997794e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,9.265151311410592e-05,298.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55340576171875,0.0,0.0,9.75665170699358e-05,298.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55340576171875,0.0,0.0,7.20622920198366e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55340576171875,0.0,0.0,9.756650979397818e-05,298.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,0.0004628134483937,287.4330139160156,294.1499938964844,287.54998779296875,285.7162475585937,288.1566772460937,287.5500793457031,287.2542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969110298901,4.48000525565817e-09,0.0010969064896926,-0.0106805050745606,0.0,0.0,0.0,-0.0075847776606678,60.0,0.2227940261363983,-0.0,-8.203559787034467e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518493652344,0.0,0.0,9.266697452403604e-05,298.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517883300781,0.0,0.0,9.758280066307634e-05,298.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55181884765625,0.0,0.0,7.207431917777285e-05,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55181884765625,0.0,0.0,9.758279338711871e-05,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518493652344,0.0,0.0,0.0004628906899597,287.431640625,294.1499938964844,287.54998779296875,285.7214050292969,288.1507568359375,287.550048828125,287.2543640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970938019454,4.499266736956997e-09,0.0010970893781632,-0.0107309520244598,0.0,0.0,0.0,-0.0075944177806377,60.0,0.2227535545825958,-0.0,-8.206295376567142e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502624511719,0.0,0.0,9.268416761187837e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502014160156,0.0,0.0,9.760090324562044e-05,298.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502014160156,0.0,0.0,7.208769238786772e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502319335937,0.0,0.0,9.760089596966282e-05,298.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502624511719,0.0,0.0,0.0004629765753634,287.4302978515625,294.1499938964844,287.54998779296875,285.7267150878906,288.1449279785156,287.550048828125,287.25445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972971795126,4.520686491815695e-09,0.0010972927557304,-0.0107870521023869,0.0,0.0,0.0,-0.0076051391661167,60.0,0.2227191925048828,-0.0,-8.209337920561668e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486755371094,0.0,0.0,9.270256123272702e-05,298.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486145019531,0.0,0.0,9.76202718447894e-05,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486145019531,0.0,0.0,7.210200419649482e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54864501953125,0.0,0.0,9.76202718447894e-05,298.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486755371094,0.0,0.0,0.0004630684561561,287.428955078125,294.1499938964844,287.54998779296875,285.732177734375,288.1391296386719,287.550048828125,287.2545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975147597491,4.5436072682036865e-09,0.0010975102195516,-0.0108470832929015,0.0,0.0,0.0,-0.0076166111975908,60.0,0.2226880490779876,-0.0,-8.212594337919654e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470886230469,0.0,0.0,9.272236638935284e-05,298.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470275878906,0.0,0.0,9.764113201526924e-05,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54705810546875,0.0,0.0,7.211740739876404e-05,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54705810546875,0.0,0.0,9.764112473931164e-05,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470886230469,0.0,0.0,0.0004631673800759,287.4276123046875,294.1499938964844,287.54998779296875,285.73779296875,288.1333923339844,287.550048828125,287.254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097749103792,4.568283529238215e-09,0.0010977445635944,-0.0109117124229669,0.0,0.0,0.0,-0.0076289623975753,60.0,0.2226613163948059,-0.0,-8.21610086632063e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455322265625,0.0,0.0,9.274319018004462e-05,298.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54547119140625,0.0,0.0,9.76630617515184e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.54547119140625,0.0,0.0,7.213360368041322e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54547119140625,0.0,0.0,9.766305447556078e-05,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455017089844,0.0,0.0,0.0004632714262697,287.4263000488281,294.1499938964844,287.54998779296875,285.7435302734375,288.1277160644531,287.550048828125,287.2547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979954386129,4.5942338822158035e-09,0.0010979908984154,-0.0109796775504946,0.0,0.0,0.0,-0.0076419506222009,60.0,0.2226376682519912,-0.0,-8.219789293661962e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439453125,0.0,0.0,9.276516357203946e-05,298.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438842773437,0.0,0.0,9.768619202077387e-05,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439147949219,0.0,0.0,7.215068762889132e-05,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439147949219,0.0,0.0,9.768618474481627e-05,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439453125,0.0,0.0,0.0004633811477106,287.42498779296875,294.1499938964844,287.54998779296875,285.7493896484375,288.1221008300781,287.550048828125,287.2548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982552776113,4.621607541110961e-09,0.0010982507374137,-0.0110513707622885,0.0,0.0,0.0,-0.0076556517742574,60.0,0.2226173430681228,-0.0,-8.223680936225719e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423889160156,0.0,0.0,9.278803190682083e-05,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423278808594,0.0,0.0,9.771027544047683e-05,298.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423583984375,0.0,0.0,7.2168477345258e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423583984375,0.0,0.0,9.771027544047683e-05,298.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423889160156,0.0,0.0,0.0004634954093489,287.4236755371094,294.1499938964844,287.54998779296875,285.75537109375,288.1165466308594,287.550048828125,287.2549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985259432345,4.6501114070451885e-09,0.0010985212866216,-0.0111260237172245,0.0,0.0,0.0,-0.0076699182391166,60.0,0.2225997149944305,-0.0,-8.227733871990497e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408630371094,0.0,0.0,9.281167876906692e-05,298.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.540771484375,0.0,0.0,9.773518104339018e-05,298.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408020019531,0.0,0.0,7.218687096610665e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408020019531,0.0,0.0,9.773517376743256e-05,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54083251953125,0.0,0.0,0.0004636135417968,287.42236328125,294.1499938964844,287.54998779296875,285.7614440917969,288.11102294921875,287.5500183105469,287.2550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988056892529,4.6795820551892575e-09,0.00109880103264,-0.011203208938241,0.0,0.0,0.0,-0.0076846685260534,60.0,0.2225848734378814,-0.0,-8.231926074131479e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.539306640625,0.0,0.0,9.283606777898969e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,9.776085789781064e-05,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392761230469,0.0,0.0,7.220583938760683e-05,297.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392761230469,0.0,0.0,9.776085789781064e-05,298.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.539306640625,0.0,0.0,0.0004637353413272,287.42108154296875,294.1499938964844,287.54998779296875,285.7676086425781,288.1055603027344,287.5500183105469,287.2550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990942828357,4.709973300265346e-09,0.0010990895098075,-0.0112828034907579,0.0,0.0,0.0,-0.0076998798176646,60.0,0.2225721329450607,-0.0,-8.23624972667858e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
