time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352860,298.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53778076171875,0.0,0.0,9.286109707318246e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377197265625,0.0,0.0,9.778721869224682e-05,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377197265625,0.0,0.0,7.222530257422477e-05,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377197265625,0.0,0.0,9.77872114162892e-05,298.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53778076171875,0.0,0.0,0.0004638603713829,287.4197998046875,294.1499938964844,287.54998779296875,285.7738647460937,288.1001281738281,287.5500183105469,287.25518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993904434144,4.741165238186795e-09,0.0010993856703862,-0.0113644963130354,0.0,0.0,0.0,-0.0077154920436441,60.0,0.2225619554519653,-0.0,-8.240688487148874e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362548828125,0.0,0.0,9.288659930462018e-05,298.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53619384765625,0.0,0.0,9.781407425180078e-05,298.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53619384765625,0.0,0.0,7.224513683468103e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53619384765625,0.0,0.0,9.781406697584316e-05,298.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362548828125,0.0,0.0,0.0004639877588488,287.4185485839844,294.1499938964844,287.54998779296875,285.7802124023437,288.09478759765625,287.5500183105469,287.2552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996921919286,4.772949591114184e-09,0.0010996874189004,-0.0114477407187223,0.0,0.0,0.0,-0.0077314004302024,60.0,0.2225535064935684,-0.0,-8.245212512747457e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53472900390625,0.0,0.0,9.29124144022353e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53466796875,0.0,0.0,9.784125722944736e-05,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53466796875,0.0,0.0,7.226521847769618e-05,297.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346984863281,0.0,0.0,9.784124995348976e-05,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53472900390625,0.0,0.0,0.0004641167179215,287.41729736328125,294.1499938964844,287.54998779296875,285.7865905761719,288.0894775390625,287.5500183105469,287.25537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999975493177,4.80512518663545e-09,0.0010999927762895,-0.0115320086479187,0.0,0.0,0.0,-0.0077475048601627,60.0,0.2225464582443237,-0.0,-8.249794092307638e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.533203125,0.0,0.0,9.293854964198545e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331420898437,0.0,0.0,9.78687749011442e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331726074219,0.0,0.0,7.228554750327021e-05,297.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331726074219,0.0,0.0,9.78687749011442e-05,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.533203125,0.0,0.0,0.0004642472777049,287.4160461425781,294.1499938964844,287.54998779296875,285.79302978515625,288.0841979980469,287.5500183105469,287.2554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003068648278,4.8376964656426935e-09,0.0011003019753843,-0.0116173131391406,0.0,0.0,0.0,-0.00776380719617,60.0,0.2225405573844909,-0.0,-8.254433225829416e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317077636719,0.0,0.0,9.296486678067596e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316467285156,0.0,0.0,9.789648902369664e-05,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316772460937,0.0,0.0,7.230601477203891e-05,297.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316772460937,0.0,0.0,9.789648174773902e-05,298.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317077636719,0.0,0.0,0.0004643787106033,287.414794921875,294.1499938964844,287.54998779296875,285.7995300292969,288.0790100097656,287.5500183105469,287.25555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011006181593984,4.8704924537901215e-09,0.0011006132699549,-0.0117032062262296,0.0,0.0,0.0,-0.0077802222222089,60.0,0.2225358635187149,-0.0,-8.25910504431704e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302124023437,0.0,0.0,9.299123485106976e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301513671875,0.0,0.0,9.792425407795236e-05,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301513671875,0.0,0.0,7.232651842059568e-05,297.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,9.792425407795236e-05,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302124023437,0.0,0.0,0.0004645104345399,287.41357421875,294.1499938964844,287.54998779296875,285.8060607910156,288.0738525390625,287.5500183105469,287.2556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009302688762,4.903359052121914e-09,0.0011009252630174,-0.0117892827838659,0.0,0.0,0.0,-0.0077966726385056,60.0,0.2225318551063537,-0.0,-8.26378894203117e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,9.30175810935907e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286560058594,0.0,0.0,9.795200458029284e-05,298.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286865234375,0.0,0.0,7.234701479319483e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286865234375,0.0,0.0,9.795200458029284e-05,298.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,0.0004646420711651,287.412353515625,294.1499938964844,287.54998779296875,285.8126220703125,288.0687561035156,287.5500183105469,287.2557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012420291081,4.9362007814579564e-09,0.0011012370232492,-0.0118752950802445,0.0,0.0,0.0,-0.0078131100162863,60.0,0.2225283086299896,-0.0,-8.268470708117094e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272216796875,0.0,0.0,9.304375998908654e-05,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52716064453125,0.0,0.0,9.7979573183693e-05,298.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,7.236738019855693e-05,297.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,9.797956590773538e-05,298.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272216796875,0.0,0.0,0.0004647728346753,287.4111328125,294.1499938964844,287.54998779296875,285.8191833496094,288.0636901855469,287.5500183105469,287.2558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015518102794,4.968827571616431e-09,0.0011015468044206,-0.0119607439264655,0.0,0.0,0.0,-0.0078294407576322,60.0,0.2225248962640762,-0.0,-8.273122631408114e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257568359375,0.0,0.0,9.3069851573091e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52569580078125,0.0,0.0,9.800704719964416e-05,298.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257263183594,0.0,0.0,7.238766556838527e-05,297.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257263183594,0.0,0.0,9.800703992368652e-05,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257568359375,0.0,0.0,0.0004649031616281,287.4099426269531,294.1499938964844,287.54998779296875,285.82574462890625,288.0586853027344,287.5500183105469,287.25592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018604272976,5.001343339472441e-09,0.0011018554214388,-0.0120459012687206,0.0,0.0,0.0,-0.0078457156196236,60.0,0.2225216329097747,-0.0,-8.27776034384442e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242919921875,0.0,0.0,9.309556480729952e-05,298.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52423095703125,0.0,0.0,9.803412831388414e-05,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52423095703125,0.0,0.0,7.240766717586666e-05,297.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242614746094,0.0,0.0,9.803412103792652e-05,298.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242919921875,0.0,0.0,0.0004650315968319,287.4087219238281,294.1499938964844,287.54998779296875,285.8323059082031,288.0537109375,287.5500183105469,287.2560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021647369489,5.0333932577473214e-09,0.00110215973109,-0.0121298395097255,0.0,0.0,0.0,-0.0078617567196488,60.0,0.222518116235733,-0.0,-8.282332686349039e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,9.312089969171212e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52276611328125,0.0,0.0,9.806079469854012e-05,298.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227966308594,0.0,0.0,7.242737046908587e-05,297.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227966308594,0.0,0.0,9.806079469854012e-05,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,0.0004651581402868,287.4075622558594,294.1499938964844,287.54998779296875,285.8388366699219,288.0487976074219,287.5500183105469,287.2560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024645064026,5.064962671497142e-09,0.0011024593841284,-0.012212517671287,0.0,0.0,0.0,-0.0078775575384497,60.0,0.2225140929222107,-0.0,-8.286837527293758e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213623046875,0.0,0.0,9.314568887930363e-05,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,9.80869008344598e-05,298.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213317871094,0.0,0.0,7.244665175676346e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213317871094,0.0,0.0,9.80869008344598e-05,298.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213623046875,0.0,0.0,0.0004652819770853,287.4063720703125,294.1499938964844,287.54998779296875,285.8453674316406,288.0439147949219,287.5500183105469,287.25616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027577565982,5.09585929009404e-09,0.0011027527507394,-0.0122934337705373,0.0,0.0,0.0,-0.0078930221498012,60.0,0.2225092500448227,-0.0,-8.291247866054618e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199279785156,0.0,0.0,9.317020885646345e-05,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198669433594,0.0,0.0,9.811273048399016e-05,298.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198669433594,0.0,0.0,7.246572931762785e-05,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198974609375,0.0,0.0,9.811272320803256e-05,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199279785156,0.0,0.0,0.0004654044751077,287.4052124023437,294.1499938964844,287.54998779296875,285.85186767578125,288.0390930175781,287.5500183105469,287.2562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030479799956,5.1264241740511815e-09,0.0011030428577214,-0.0123734818771481,0.0,0.0,0.0,-0.0079083200544118,60.0,0.2225039005279541,-0.0,-8.295612019537658e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,9.319398668594658e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184326171875,0.0,0.0,9.813776705414055e-05,298.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184326171875,0.0,0.0,7.248421752592549e-05,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184326171875,0.0,0.0,9.813776705414055e-05,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0004655232478398,287.404052734375,294.1499938964844,287.54998779296875,285.8583068847656,288.0343017578125,287.5500183105469,287.25634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033293558284,5.156058691113685e-09,0.0011033241171389,-0.0124510917812585,0.0,0.0,0.0,-0.0079231532290577,60.0,0.2224976420402526,-0.0,-8.299844012071844e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170593261719,0.0,0.0,9.321710967924446e-05,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169982910156,0.0,0.0,9.816211240831764e-05,298.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169982910156,0.0,0.0,7.250220369314775e-05,297.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169982910156,0.0,0.0,9.816211240831764e-05,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170288085937,0.0,0.0,0.0004656387318391,287.40289306640625,294.1499938964844,287.54998779296875,285.8646850585937,288.0295715332031,287.5500183105469,287.2564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036028154194,5.184872531316387e-09,0.0011035976931452,-0.0125265531241893,0.0,0.0,0.0,-0.0079375747591257,60.0,0.2224898487329483,-0.0,-8.303960186140102e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.515625,0.0,0.0,9.323957056039944e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155639648437,0.0,0.0,9.818576654652134e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155639648437,0.0,0.0,7.25196732673794e-05,297.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155944824219,0.0,0.0,9.818576654652134e-05,298.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.515625,0.0,0.0,0.0004657509562093,287.4017639160156,294.1499938964844,287.54998779296875,285.8710021972656,288.02490234375,287.5500183105469,287.25653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038687080144,5.212867915105335e-09,0.001103863469325,-0.0125998705625534,0.0,0.0,0.0,-0.0079515865072608,60.0,0.2224807888269424,-0.0,-8.307960541742433e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141906738281,0.0,0.0,9.326126019004732e-05,298.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141296386719,0.0,0.0,9.820860577747226e-05,298.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51416015625,0.0,0.0,7.253653893712908e-05,297.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51416015625,0.0,0.0,9.820860577747226e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141906738281,0.0,0.0,0.0004658592806663,287.4006042480469,294.1499938964844,287.54998779296875,285.87725830078125,288.020263671875,287.5500183105469,287.256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041252873837,5.239895184416809e-09,0.0011041200486943,-0.0126706529408693,0.0,0.0,0.0,-0.007965113967657,60.0,0.2224702537059784,-0.0,-8.311823052054025e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127868652344,0.0,0.0,9.328200394520536e-05,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127258300781,0.0,0.0,9.823045547818764e-05,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51275634765625,0.0,0.0,7.255267701111734e-05,297.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51275634765625,0.0,0.0,9.823044820223004e-05,298.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127868652344,0.0,0.0,0.0004659629194065,287.3995056152344,294.1499938964844,287.54998779296875,285.8834228515625,288.0156555175781,287.5500183105469,287.2566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043706908822,5.26574961412507e-09,0.0011043654521927,-0.0127383628860116,0.0,0.0,0.0,-0.0079780546948313,60.0,0.2224578410387039,-0.0,-8.315519295365449e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113830566406,0.0,0.0,9.330221655545756e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113220214844,0.0,0.0,9.825173765420914e-05,298.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113525390625,0.0,0.0,7.256840035552159e-05,297.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113525390625,0.0,0.0,9.825173037825152e-05,298.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113830566406,0.0,0.0,0.0004660638805944,287.3983764648437,294.1499938964844,287.54998779296875,285.88946533203125,288.0111083984375,287.5500183105469,287.2567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046098079532,5.290935245483297e-09,0.0011046045692637,-0.0128043219447135,0.0,0.0,0.0,-0.0079906610772013,60.0,0.2224441021680832,-0.0,-8.31912032595028e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099792480469,0.0,0.0,9.332138142781332e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099182128906,0.0,0.0,9.827191388467328e-05,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50994873046875,0.0,0.0,7.258330151671544e-05,297.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50994873046875,0.0,0.0,9.827191388467328e-05,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099792480469,0.0,0.0,0.0004661596030928,287.39727783203125,294.1499938964844,287.54998779296875,285.8954467773437,288.006591796875,287.5500183105469,287.2568664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048365850001,5.314815698653774e-09,0.0011048312298953,-0.0128668621182441,0.0,0.0,0.0,-0.0080026136711239,60.0,0.222428485751152,-0.0,-8.32253590488108e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085754394531,0.0,0.0,9.333970956504344e-05,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.508544921875,0.0,0.0,9.829122427618132e-05,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.508544921875,0.0,0.0,7.259756239363924e-05,297.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.508544921875,0.0,0.0,9.82912170002237e-05,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085754394531,0.0,0.0,0.0004662511637434,287.39617919921875,294.1499938964844,287.54998779296875,285.9012756347656,288.00213623046875,287.5500183105469,287.2569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050534667447,5.337658315340832e-09,0.0011050481116399,-0.0129266837611794,0.0,0.0,0.0,-0.0080140465870499,60.0,0.222410961985588,-0.0,-8.32580369092284e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,9.335685172118248e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50714111328125,0.0,0.0,9.830926865106449e-05,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071716308594,0.0,0.0,7.261089194798842e-05,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071716308594,0.0,0.0,9.830926865106449e-05,298.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0004663367872126,287.39508056640625,294.1499938964844,287.54998779296875,285.9070129394531,287.9977111816406,287.5500183105469,287.25701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110525614582,5.359015453620941e-09,0.0011052507907152,-0.0129826152697205,0.0,0.0,0.0,-0.0080247363075613,60.0,0.2223913967609405,-0.0,-8.328859024686609e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,9.337341180071236e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057678222656,0.0,0.0,9.832670912146568e-05,298.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057983398437,0.0,0.0,7.262377039296553e-05,297.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057983398437,0.0,0.0,9.832670184550808e-05,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,0.0004664195002987,287.3939819335937,294.1499938964844,287.54998779296875,285.91259765625,287.9933166503906,287.5500183105469,287.2571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054520728066,5.379647838310575e-09,0.0011054467177018,-0.0130366487428545,0.0,0.0,0.0,-0.0080350628122687,60.0,0.2223695963621139,-0.0,-8.331811329753691e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50445556640625,0.0,0.0,9.338877134723587e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50439453125,0.0,0.0,9.8342883575242e-05,298.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044250488281,0.0,0.0,7.263571751536801e-05,297.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044250488281,0.0,0.0,9.8342883575242e-05,298.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50445556640625,0.0,0.0,0.0004664962470997,287.3929138183594,294.1499938964844,287.54998779296875,285.9180603027344,287.9889831542969,287.54998779296875,287.2572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105633797124,5.3987889714335324e-09,0.0011056284420192,-0.0130867771804332,0.0,0.0,0.0,-0.0080446433275938,60.0,0.2223456799983978,-0.0,-8.334551182542782e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030822753906,0.0,0.0,9.340320684714244e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030212402344,0.0,0.0,9.835808305069804e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,7.26469443179667e-05,297.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,9.835808305069804e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030822753906,0.0,0.0,0.0004665683372877,287.391845703125,294.1499938964844,287.54998779296875,285.92333984375,287.9847106933594,287.54998779296875,287.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058044619858,5.416768811272732e-09,0.001105799106881,-0.0131338639184832,0.0,0.0,0.0,-0.0080536426976323,60.0,0.2223195433616638,-0.0,-8.337124768331705e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5017395019531,0.0,0.0,9.341654367744924e-05,298.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016784667969,0.0,0.0,9.837213292485104e-05,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016784667969,0.0,0.0,7.265731983352453e-05,297.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.501708984375,0.0,0.0,9.837212564889342e-05,298.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5017395019531,0.0,0.0,0.0004666349559556,287.39080810546875,294.1499938964844,287.54998779296875,285.9284973144531,287.9804382324219,287.54998779296875,287.25738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059623211622,5.433387073594531e-09,0.001105956849642,-0.013177384622395,0.0,0.0,0.0,-0.0080619603395462,60.0,0.2222911268472671,-0.0,-8.33950366541103e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003662109375,0.0,0.0,9.342881821794435e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003356933594,0.0,0.0,9.838505502557382e-05,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003356933594,0.0,0.0,7.266686588991433e-05,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003356933594,0.0,0.0,9.83850477496162e-05,298.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003662109375,0.0,0.0,0.0004666962777264,287.3897399902344,294.1499938964844,287.54998779296875,285.9334411621094,287.9762268066406,287.54998779296875,287.2574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061074910685,5.448673512375991e-09,0.0011061020195484,-0.0132174175232648,0.0,0.0,0.0,-0.0080696120858192,60.0,0.2222603261470794,-0.0,-8.341692847579908e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990234375,0.0,0.0,9.3439819465857e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989929199219,0.0,0.0,9.83966383500956e-05,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989929199219,0.0,0.0,7.267542241606861e-05,297.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989929199219,0.0,0.0,9.83966383500956e-05,298.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990234375,0.0,0.0,0.0004667512257583,287.3887023925781,294.1499938964844,287.54998779296875,285.938232421875,287.9720458984375,287.54998779296875,287.2575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106237526983,5.462375440856704e-09,0.0011062320554628,-0.0132533004507422,0.0,0.0,0.0,-0.0080764694139361,60.0,0.2222267687320709,-0.0,-8.343655366616076e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977111816406,0.0,0.0,9.345003491034733e-05,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976501464844,0.0,0.0,9.840739221544936e-05,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976501464844,0.0,0.0,7.26833677617833e-05,297.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,9.840739221544936e-05,298.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,0.0004668022447731,287.3876647949219,294.1499938964844,287.54998779296875,285.9428100585937,287.9679260253906,287.54998779296875,287.25762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106358366087,5.475096376272859e-09,0.0011063528945669,-0.0132866147905588,0.0,0.0,0.0,-0.0080828368663787,60.0,0.2221910953521728,-0.0,-8.345477198190565e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963684082031,0.0,0.0,9.345893340650946e-05,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963073730469,0.0,0.0,9.841676364885644e-05,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.496337890625,0.0,0.0,7.269028719747439e-05,297.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.496337890625,0.0,0.0,9.841676364885644e-05,298.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963684082031,0.0,0.0,0.0004668466863222,287.3866577148437,294.1499938964844,287.54998779296875,285.9472045898437,287.9638366699219,287.54998779296875,287.2577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011064634891226,5.486174625701778e-09,0.0011064580176025,-0.0133156273514032,0.0,0.0,0.0,-0.008088381960988,60.0,0.2221528142690658,-0.0,-8.347063840119517e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950561523437,0.0,0.0,9.34667550609447e-05,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,9.842500003287567e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,7.269636989803985e-05,297.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,9.842499275691809e-05,298.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950561523437,0.0,0.0,0.0004668857436627,287.3856201171875,294.1499938964844,287.54998779296875,285.9513854980469,287.95977783203125,287.54998779296875,287.2577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065559228882,5.4959099493601116e-09,0.001106550451368,-0.0133411213755607,0.0,0.0,0.0,-0.0080932546406984,60.0,0.2221119254827499,-0.0,-8.348458635509814e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4937438964844,0.0,0.0,9.347313607577236e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936828613281,0.0,0.0,9.84317230177112e-05,298.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936828613281,0.0,0.0,7.270133210113272e-05,297.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936828613281,0.0,0.0,9.84317230177112e-05,298.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49371337890625,0.0,0.0,0.0004669176414608,287.3846130371094,294.1499938964844,287.54998779296875,285.955322265625,287.95574951171875,287.54998779296875,287.25787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106631476432,5.503857369859588e-09,0.0011066258884966,-0.0133619345724582,0.0,0.0,0.0,-0.0080972323194146,60.0,0.2220684140920639,-0.0,-8.349597635515239e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.492431640625,0.0,0.0,9.347857849206775e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,9.843744919635355e-05,298.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,7.270556670846418e-05,297.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924011230469,0.0,0.0,9.843744919635355e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924011230469,0.0,0.0,0.0004669448244385,287.38360595703125,294.1499938964844,287.54998779296875,285.95904541015625,287.9517822265625,287.54998779296875,287.2579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066956212744,5.510621736704024e-09,0.0011066901497542,-0.0133796501904726,0.0,0.0,0.0,-0.0081006186082959,60.0,0.2220218330621719,-0.0,-8.350566815806817e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,9.348258026875556e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910583496094,0.0,0.0,9.844166925176978e-05,298.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,7.270868081832305e-05,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,9.844166197581215e-05,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.00046696481877,287.38262939453125,294.1499938964844,287.54998779296875,285.9625549316406,287.9478454589844,287.54998779296875,287.2580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106742885895,5.5155973122111845e-09,0.0011067374143749,-0.0133926793932914,0.0,0.0,0.0,-0.0081031089648604,60.0,0.2219724506139755,-0.0,-8.351279490170782e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48980712890625,0.0,0.0,9.348538878839464e-05,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897766113281,0.0,0.0,9.844462329056114e-05,298.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897766113281,0.0,0.0,7.27108636056073e-05,297.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897766113281,0.0,0.0,9.844461601460353e-05,298.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48980712890625,0.0,0.0,0.0004669788468163,287.3816223144531,294.1499938964844,287.54998779296875,285.9657897949219,287.9439392089844,287.54998779296875,287.25811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067759478464,5.519079859794829e-09,0.0011067704763263,-0.0134017989039421,0.0,0.0,0.0,-0.0081048514693975,60.0,0.2219202220439911,-0.0,-8.351779001714021e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.488525390625,0.0,0.0,9.348674939246848e-05,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884948730469,0.0,0.0,9.844605665421112e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884948730469,0.0,0.0,7.271191861946136e-05,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884948730469,0.0,0.0,9.844604937825352e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.488525390625,0.0,0.0,0.0004669856280088,287.3806457519531,294.1499938964844,287.54998779296875,285.96875,287.9400939941406,287.54998779296875,287.2582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067920131608,5.520760737454111e-09,0.0011067864252254,-0.0134062021970748,0.0,0.0,0.0,-0.0081056933850049,60.0,0.2218648791313171,-0.0,-8.352019875701444e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872436523437,0.0,0.0,9.348669846076518e-05,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872131347656,0.0,0.0,9.844600572250783e-05,298.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872131347656,0.0,0.0,7.271188223967329e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872131347656,0.0,0.0,9.844599844655022e-05,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872436523437,0.0,0.0,0.0004669853951781,287.3796691894531,294.1499938964844,287.54998779296875,285.9714660644531,287.936279296875,287.54998779296875,287.25830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067913146689,5.520684354110017e-09,0.0011067857267335,-0.0134060019627213,0.0,0.0,0.0,-0.0081056552007794,60.0,0.2218063771724701,-0.0,-8.35200921756041e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859619140625,0.0,0.0,9.34850686462596e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859313964844,0.0,0.0,9.844428859651087e-05,298.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859313964844,0.0,0.0,7.271061622304842e-05,297.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859313964844,0.0,0.0,9.844428132055329e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859619140625,0.0,0.0,0.0004669772461056,287.37872314453125,294.1499938964844,287.54998779296875,285.973876953125,287.9324951171875,287.54998779296875,287.25836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067718733102,5.5186326619605105e-09,0.0011067662853747,-0.0134006291627883,0.0,0.0,0.0,-0.0081046279519796,60.0,0.2217445522546768,-0.0,-8.351715052867804e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847106933594,0.0,0.0,9.348217281512916e-05,298.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4846496582031,0.0,0.0,9.844123269431292e-05,298.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48468017578125,0.0,0.0,7.270836067618802e-05,297.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48468017578125,0.0,0.0,9.844123269431292e-05,298.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847106933594,0.0,0.0,0.0004669627815019,287.37774658203125,294.1499938964844,287.54998779296875,285.9760131835937,287.9287414550781,287.54998779296875,287.2584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067374143749,5.5150022326699855e-09,0.0011067318264394,-0.0133911212906241,0.0,0.0,0.0,-0.0081028109416365,60.0,0.2216794490814209,-0.0,-8.351195646127962e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
