time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12355200,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,9.347753075417133e-05,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833984375,0.0,0.0,9.84363505267538e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833984375,0.0,0.0,7.270475180121139e-05,297.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833984375,0.0,0.0,9.84363432507962e-05,298.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,0.000466939585749,287.3768005371094,294.1499938964844,287.54998779296875,285.97784423828125,287.9250183105469,287.54998779296875,287.258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066822335124,5.5091970985188254e-09,0.0011066767619922,-0.0133759183809161,0.0,0.0,0.0,-0.0080999061465263,60.0,0.2216113209724426,-0.0,-8.350363600584387e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.482177734375,0.0,0.0,9.347171726403758e-05,298.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4821472167969,0.0,0.0,9.843023144640028e-05,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4821472167969,0.0,0.0,7.270023343153298e-05,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4821472167969,0.0,0.0,9.843022417044268e-05,298.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.482177734375,0.0,0.0,0.00046691056923,287.3758544921875,294.1499938964844,287.54998779296875,285.9791564941406,287.9213256835937,287.54998779296875,287.25860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066134320572,5.5019371281161974e-09,0.0011066078441217,-0.0133569063618779,0.0,0.0,0.0,-0.0080962721258401,60.0,0.2215389311313629,-0.0,-8.34932407656197e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809265136719,0.0,0.0,9.346513979835436e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,9.842329745879395e-05,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,7.26951111573726e-05,297.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,9.842329745879395e-05,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809265136719,0.0,0.0,0.0004668776819016,287.3749389648437,294.1499938964844,287.54998779296875,285.97967529296875,287.9176940917969,287.54998779296875,287.2586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065353173762,5.493709931414514e-09,0.0011065298458561,-0.0133353602141141,0.0,0.0,0.0,-0.0080921547487378,60.0,0.2214641124010086,-0.0,-8.34814599670608e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797058105469,0.0,0.0,9.345788566861302e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796447753906,0.0,0.0,9.841566497925668e-05,298.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796447753906,0.0,0.0,7.26894722902216e-05,297.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47967529296875,0.0,0.0,9.841566497925668e-05,298.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47967529296875,0.0,0.0,0.0004668414767365,287.3739929199219,294.1499938964844,287.54998779296875,285.9794921875,287.9140930175781,287.54998779296875,287.2587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011064494028687,5.4846553965148814e-09,0.0011064439313486,-0.0133116478100419,0.0,0.0,0.0,-0.0080876229330897,60.0,0.221386969089508,-0.0,-8.346848545670582e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784545898437,0.0,0.0,9.344991849502549e-05,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,9.840726852416992e-05,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784240722656,0.0,0.0,7.268327317433432e-05,297.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784240722656,0.0,0.0,9.840726852416992e-05,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784545898437,0.0,0.0,0.0004668016626965,287.3730773925781,294.1499938964844,287.54998779296875,285.9786071777344,287.9105224609375,287.54998779296875,287.2588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011063548736274,5.4746975841624135e-09,0.0011063494021072,-0.01328556984663,0.0,0.0,0.0,-0.0080826384946703,60.0,0.2213081568479538,-0.0,-8.345422486399914e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47723388671875,0.0,0.0,9.34412018978037e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771728515625,0.0,0.0,9.839809354161844e-05,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772033691406,0.0,0.0,7.26764919818379e-05,297.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772033691406,0.0,0.0,9.839808626566082e-05,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47723388671875,0.0,0.0,0.0004667581233661,287.3721618652344,294.1499938964844,287.54998779296875,285.9770202636719,287.906982421875,287.54998779296875,287.2589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011062514968216,5.4638098490045195e-09,0.0011062460253015,-0.0132570574060082,0.0,0.0,0.0,-0.0080771893262863,60.0,0.221227079629898,-0.0,-8.343863555637655e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760131835937,0.0,0.0,9.343183774035424e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759521484375,0.0,0.0,9.838823461905122e-05,298.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,7.26692087482661e-05,297.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,9.83882273430936e-05,298.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760131835937,0.0,0.0,0.0004667113535106,287.37127685546875,294.1499938964844,287.54998779296875,285.9748229980469,287.9034729003906,287.54998779296875,287.259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061405530199,5.452118312376797e-09,0.0011061350814998,-0.0132264373824,0.0,0.0,0.0,-0.00807133782655,60.0,0.221144363284111,-0.0,-8.342189516952203e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47479248046875,0.0,0.0,9.342179691884668e-05,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747314453125,0.0,0.0,9.83776553766802e-05,298.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747619628906,0.0,0.0,7.266140164574608e-05,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747619628906,0.0,0.0,9.83776553766802e-05,298.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47479248046875,0.0,0.0,0.0004666612076107,287.370361328125,294.1499938964844,287.54998779296875,285.97198486328125,287.9000244140625,287.54998779296875,287.2591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106021576561,5.4395812298935214e-09,0.0011060161050409,-0.0131936054676771,0.0,0.0,0.0,-0.0080650625750422,60.0,0.2210600078105926,-0.0,-8.340394686001673e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735717773437,0.0,0.0,9.341112308902666e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735412597656,0.0,0.0,9.836641402216628e-05,298.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735412597656,0.0,0.0,7.26530997781083e-05,297.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735412597656,0.0,0.0,9.836641402216628e-05,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735717773437,0.0,0.0,0.0004666078602895,287.3694763183594,294.1499938964844,287.54998779296875,285.96856689453125,287.8965759277344,287.54998779296875,287.2591857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058950331062,5.4262505599922414e-09,0.001105889561586,-0.0131586948409676,0.0,0.0,0.0,-0.0080583905801177,60.0,0.2209742367267608,-0.0,-8.338486168213421e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723815917969,0.0,0.0,9.339975076727568e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723205566406,0.0,0.0,9.835444507189096e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47235107421875,0.0,0.0,7.264425948960707e-05,297.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47235107421875,0.0,0.0,9.835443779593334e-05,298.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723815917969,0.0,0.0,0.0004665510787162,287.3685913085937,294.1499938964844,287.54998779296875,285.964599609375,287.8931884765625,287.54998779296875,287.25927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057602241635,5.4120574688454334e-09,0.0011057548690587,-0.0131215238943696,0.0,0.0,0.0,-0.0080512864515185,60.0,0.220886543393135,-0.0,-8.336454726531883e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,9.338778181700036e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711303710937,0.0,0.0,9.834183583734556e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711608886719,0.0,0.0,7.263494626386091e-05,297.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711608886719,0.0,0.0,9.834183583734556e-05,298.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711608886719,0.0,0.0,0.0004664912994485,287.36773681640625,294.1499938964844,287.54998779296875,285.9600830078125,287.88983154296875,287.54998779296875,287.2593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056184303015,5.3971151992016075e-09,0.0011056130751967,-0.0130823925137519,0.0,0.0,0.0,-0.0080438079312443,60.0,0.2207975089550018,-0.0,-8.334315992897245e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700012207031,0.0,0.0,9.33751798584126e-05,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4699401855469,0.0,0.0,9.83285644906573e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.469970703125,0.0,0.0,7.26251455489546e-05,297.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.469970703125,0.0,0.0,9.83285644906573e-05,298.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.469970703125,0.0,0.0,0.0004664283187594,287.3668518066406,294.1499938964844,287.54998779296875,285.9550476074219,287.8865051269531,287.54998779296875,287.2594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054690694436,5.3813793421397804e-09,0.0011054637143388,-0.0130411833524703,0.0,0.0,0.0,-0.0080359326675534,60.0,0.2207067459821701,-0.0,-8.332064282967624e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46881103515625,0.0,0.0,9.336197399534284e-05,297.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46875,0.0,0.0,9.83146601356566e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687805175781,0.0,0.0,7.261487189680338e-05,297.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687805175781,0.0,0.0,9.83146601356566e-05,298.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46881103515625,0.0,0.0,0.0004663623694796,287.3659973144531,294.1499938964844,287.54998779296875,285.9495544433594,287.8831787109375,287.54998779296875,287.259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053126072511,5.364897859294615e-09,0.0011053072521463,-0.0129980202764272,0.0,0.0,0.0,-0.0080276830121874,60.0,0.2206146866083145,-0.0,-8.329705991627635e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676208496094,0.0,0.0,9.334816422779112e-05,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46759033203125,0.0,0.0,9.830011549638584e-05,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46759033203125,0.0,0.0,7.260413258336484e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46759033203125,0.0,0.0,9.830011549638584e-05,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676208496094,0.0,0.0,0.0004662933642975,287.3651428222656,294.1499938964844,287.54998779296875,285.943603515625,287.87994384765625,287.54998779296875,287.2596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051489273086,5.347657427989816e-09,0.0011051435722038,-0.0129528697580099,0.0,0.0,0.0,-0.0080190543085336,60.0,0.2205209881067276,-0.0,-8.32723969779181e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664611816406,0.0,0.0,9.333377238363028e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664001464844,0.0,0.0,9.828496695263313e-05,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,7.259294216055423e-05,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,9.82849596766755e-05,298.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664611816406,0.0,0.0,0.0004662215069402,287.3642883300781,294.1499938964844,287.54998779296875,285.9372253417969,287.876708984375,287.54998779296875,287.2596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049784952774,5.329698904432689e-09,0.0011049731401726,-0.0129058388993144,0.0,0.0,0.0,-0.008010066114366,60.0,0.2204260230064392,-0.0,-8.324671085802039e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653015136719,0.0,0.0,9.331881301477551e-05,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652404785156,0.0,0.0,9.82692145043984e-05,298.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652709960937,0.0,0.0,7.258130790432915e-05,297.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652709960937,0.0,0.0,9.82692145043984e-05,298.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653015136719,0.0,0.0,0.0004661467974074,287.3634338378906,294.1499938964844,287.54998779296875,285.93048095703125,287.8735046386719,287.54998779296875,287.259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048013111576,5.311032058585852e-09,0.0011047959560528,-0.0128569519147276,0.0,0.0,0.0,-0.0080007230862975,60.0,0.220329537987709,-0.0,-8.322000866201051e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,9.330330794909968e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640808105469,0.0,0.0,9.825288725551218e-05,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.464111328125,0.0,0.0,7.256924436660483e-05,297.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.464111328125,0.0,0.0,9.825287997955456e-05,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,0.0004660693230107,287.36260986328125,294.1499938964844,287.54998779296875,285.92333984375,287.8703308105469,287.54998779296875,287.2598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046176077798,5.291676874463746e-09,0.0011046122526749,-0.012806262820959,0.0,0.0,0.0,-0.0079910354688763,60.0,0.2202317416667938,-0.0,-8.319233302245267e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629821777344,0.0,0.0,9.328726446256042e-05,297.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46295166015625,0.0,0.0,9.823599248193204e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46295166015625,0.0,0.0,7.255676609929651e-05,297.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46295166015625,0.0,0.0,9.823598520597444e-05,298.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629821777344,0.0,0.0,0.0004659891710616,287.3617858886719,294.1499938964844,287.54998779296875,285.9158630371094,287.8671875,287.54998779296875,287.2599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044275015592,5.2716546683484475e-09,0.0011044222628697,-0.0127538265660405,0.0,0.0,0.0,-0.0079810144379735,60.0,0.2201326638460159,-0.0,-8.316370525562888e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618530273437,0.0,0.0,9.327069710707292e-05,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617919921875,0.0,0.0,9.821854473557325e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618225097656,0.0,0.0,7.254388037836179e-05,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618225097656,0.0,0.0,9.821854473557325e-05,298.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618530273437,0.0,0.0,0.0004659064288716,287.3609619140625,294.1499938964844,287.54998779296875,285.9080810546875,287.8641052246094,287.54998779296875,287.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042312253266,5.250982759719136e-09,0.0011042259866371,-0.0126996887847781,0.0,0.0,0.0,-0.0079706674441695,60.0,0.2200324535369873,-0.0,-8.313416088867599e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607238769531,0.0,0.0,9.325364953838287e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606628417969,0.0,0.0,9.820059494813904e-05,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606628417969,0.0,0.0,7.253062358358875e-05,297.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.460693359375,0.0,0.0,9.820058767218144e-05,298.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.460693359375,0.0,0.0,0.0004658212710637,287.36016845703125,294.1499938964844,287.54998779296875,285.9000244140625,287.86102294921875,287.54998779296875,287.2601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040292447432,5.2297060015860106e-09,0.0011040240060538,-0.0126439677551388,0.0,0.0,0.0,-0.0079600187018513,60.0,0.2199308723211288,-0.0,-8.310374965958547e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595642089844,0.0,0.0,9.32361144805327e-05,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45953369140625,0.0,0.0,9.818212129175664e-05,298.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45953369140625,0.0,0.0,7.251698116306216e-05,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595642089844,0.0,0.0,9.818212129175664e-05,298.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595642089844,0.0,0.0,0.000465733668534,287.3593444824219,294.1499938964844,287.54998779296875,285.8916931152344,287.85797119140625,287.54998779296875,287.2601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038215598091,5.207817732610921e-09,0.0011038163211196,-0.0125866448506712,0.0,0.0,0.0,-0.0079490635544061,60.0,0.2198282331228256,-0.0,-8.30724715683573e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,9.321814286522569e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584045410156,0.0,0.0,9.816320380195977e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584350585937,0.0,0.0,7.250300404848531e-05,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584350585937,0.0,0.0,9.816320380195977e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584350585937,0.0,0.0,0.0004656439123209,287.3585510253906,294.1499938964844,287.54998779296875,285.8831481933594,287.85498046875,287.54998779296875,287.26025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036087526008,5.185399221119269e-09,0.0011036035139113,-0.0125279314815998,0.0,0.0,0.0,-0.0079378420487046,60.0,0.219724416732788,-0.0,-8.304044030182922e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45733642578125,0.0,0.0,9.31997346924618e-05,297.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,9.814381337491795e-05,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573059082031,0.0,0.0,7.24886849639006e-05,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573059082031,0.0,0.0,9.814380609896034e-05,298.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45733642578125,0.0,0.0,0.0004655519442167,287.3577575683594,294.1499938964844,287.54998779296875,285.8743896484375,287.8519897460937,287.54998779296875,287.26031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033905902877,5.1624198249555775e-09,0.0011033853515982,-0.0124677512794733,0.0,0.0,0.0,-0.0079263411462306,60.0,0.2196196317672729,-0.0,-8.30076132274371e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45623779296875,0.0,0.0,9.318094816990195e-05,297.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561767578125,0.0,0.0,9.8124030046165e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561767578125,0.0,0.0,7.247407484101132e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562072753906,0.0,0.0,9.8124030046165e-05,298.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562072753906,0.0,0.0,0.0004654581134673,287.3569641113281,294.1499938964844,287.54998779296875,285.865478515625,287.8490295410156,287.54998779296875,287.2604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031680041924,5.138980352370481e-09,0.0011031628819182,-0.0124063640832901,0.0,0.0,0.0,-0.0079146092757582,60.0,0.2195138186216354,-0.0,-8.297413955915547e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551086425781,0.0,0.0,9.316176874563098e-05,297.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.455078125,0.0,0.0,9.810383198782802e-05,298.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.455078125,0.0,0.0,7.245915912790224e-05,297.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.455078125,0.0,0.0,9.810383198782802e-05,298.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551086425781,0.0,0.0,0.0004653623036574,287.356201171875,294.1499938964844,287.54998779296875,285.8564147949219,287.8461303710937,287.54998779296875,287.260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029408778995,5.1150483848516615e-09,0.0011029357556253,-0.0123436879366636,0.0,0.0,0.0,-0.0079026315361261,60.0,0.2194071412086486,-0.0,-8.293996955899274e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,9.31422837311402e-05,297.984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539794921875,0.0,0.0,9.808332106331365e-05,298.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539794921875,0.0,0.0,7.24440033081919e-05,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539794921875,0.0,0.0,9.808332106331365e-05,298.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,0.0004652649804484,287.3554077148437,294.1499938964844,287.54998779296875,285.84722900390625,287.8432312011719,287.54998779296875,287.26055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027101427316,5.090739385593679e-09,0.0011027050204575,-0.0122800236567854,0.0,0.0,0.0,-0.0078904638066887,60.0,0.2192996144294738,-0.0,-8.290526665177823e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529113769531,0.0,0.0,9.3122485850472e-05,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.452880859375,0.0,0.0,9.806246816879138e-05,298.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.452880859375,0.0,0.0,7.242860738188028e-05,297.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529113769531,0.0,0.0,9.806246816879138e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529113769531,0.0,0.0,0.0004651660856325,287.3546447753906,294.1499938964844,287.54998779296875,285.83795166015625,287.8403625488281,287.54998779296875,287.2606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024755658581,5.0660338146713e-09,0.0011024705599993,-0.0122153218835592,0.0,0.0,0.0,-0.0078780986368656,60.0,0.2191913425922393,-0.0,-8.28700095212298e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45184326171875,0.0,0.0,9.31024260353297e-05,297.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517822265625,0.0,0.0,9.80413460638374e-05,298.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,7.241300045279786e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,9.80413460638374e-05,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45184326171875,0.0,0.0,0.0004650658811442,287.3538818359375,294.1499938964844,287.54998779296875,285.82861328125,287.8375244140625,287.54998779296875,287.2607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022379621863,5.0410022822688916e-09,0.0011022329563274,-0.0121497651562094,0.0,0.0,0.0,-0.0078655704855918,60.0,0.2190824300050735,-0.0,-8.283429053790314e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45074462890625,0.0,0.0,9.308211883762851e-05,297.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,9.801996202440932e-05,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,7.239721162477508e-05,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45074462890625,0.0,0.0,9.801996202440932e-05,298.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45074462890625,0.0,0.0,0.0004649644542951,287.3531494140625,294.1499938964844,287.54998779296875,285.8192749023437,287.834716796875,287.54998779296875,287.26080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019974481314,5.015664772400896e-09,0.0011019924422726,-0.0120834074914455,0.0,0.0,0.0,-0.0078528886660933,60.0,0.2189729064702987,-0.0,-8.279813812350768e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,9.306166612077504e-05,297.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496459960937,0.0,0.0,9.799842518987134e-05,298.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496459960937,0.0,0.0,7.238129910547286e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496459960937,0.0,0.0,9.799842518987134e-05,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,0.0004648622707463,287.3523864746094,294.1499938964844,287.54998779296875,285.8099060058594,287.8319396972656,287.54998779296875,287.2608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017551878467,4.990145185956862e-09,0.0011017501819878,-0.0120165729895234,0.0,0.0,0.0,-0.0078401155769824,60.0,0.2188629359006881,-0.0,-8.276173701915469e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486083984375,0.0,0.0,9.304105333285406e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485778808594,0.0,0.0,9.797671373235062e-05,298.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485778808594,0.0,0.0,7.236527017084882e-05,297.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485778808594,0.0,0.0,9.797671373235062e-05,298.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486083984375,0.0,0.0,0.0004647593013942,287.3516540527344,294.1499938964844,287.54998779296875,285.8005676269531,287.8291931152344,287.54998779296875,287.260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015109485015,4.9644213184762975e-09,0.001101506059058,-0.0119492029771208,0.0,0.0,0.0,-0.007827240973711,60.0,0.2187525928020477,-0.0,-8.272505880313474e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,9.302033140556888e-05,297.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.447509765625,0.0,0.0,9.79549004114233e-05,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.447509765625,0.0,0.0,7.23491539247334e-05,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,9.795489313546568e-05,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0004646558081731,287.3509216308594,294.1499938964844,287.54998779296875,285.7912902832031,287.82647705078125,287.54998779296875,287.26104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012655450031,4.938570885570925e-09,0.0011012606555595,-0.0118815004825592,0.0,0.0,0.0,-0.0078143021091818,60.0,0.2186419516801834,-0.0,-8.26882029514309e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465026855469,0.0,0.0,9.299958765041084e-05,297.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464416503906,0.0,0.0,9.79330507107079e-05,298.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44647216796875,0.0,0.0,7.233301585074514e-05,297.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44647216796875,0.0,0.0,9.79330507107079e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465026855469,0.0,0.0,0.0004645521694328,287.3501892089844,294.1499938964844,287.54998779296875,285.7820739746094,287.82379150390625,287.54998779296875,287.2611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101019908674,4.912684925528765e-09,0.0011010149028152,-0.0118137057870626,0.0,0.0,0.0,-0.0078013460151851,60.0,0.2185312062501907,-0.0,-8.265130446716284e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454345703125,0.0,0.0,9.297877841163428e-05,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454040527344,0.0,0.0,9.79111428023316e-05,298.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454040527344,0.0,0.0,7.23168341210112e-05,297.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454345703125,0.0,0.0,9.791113552637398e-05,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454345703125,0.0,0.0,0.0004644482396543,287.3494567871094,294.1499938964844,287.54998779296875,285.7729797363281,287.8211364746094,287.54998779296875,287.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007734574377,4.8867239144101404e-09,0.0011007685679942,-0.0117457145825028,0.0,0.0,0.0,-0.007788352202624,60.0,0.2184202969074249,-0.0,-8.261430650691184e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,9.295806376030669e-05,297.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443664550781,0.0,0.0,9.788932220544666e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443664550781,0.0,0.0,7.230071787489578e-05,297.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443664550781,0.0,0.0,9.788932220544666e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,0.0004643447464331,287.3487548828125,294.1499938964844,287.54998779296875,285.7640380859375,287.8184814453125,287.54998779296875,287.26129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005280539393,4.860871705147929e-09,0.0011005231644958,-0.0116780083626508,0.0,0.0,0.0,-0.0077754128724336,60.0,0.2183095067739486,-0.0,-8.257747197149001e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,9.29373927647248e-05,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433288574219,0.0,0.0,9.786755981622264e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433288574219,0.0,0.0,7.228464528452605e-05,297.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433288574219,0.0,0.0,9.786755254026502e-05,298.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,0.0004642415151465,287.3480224609375,294.1499938964844,287.54998779296875,285.7552490234375,287.8158874511719,287.54998779296875,287.2613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002832325175,4.835085221088775e-09,0.001100278343074,-0.0116104735061526,0.0,0.0,0.0,-0.0077625066041946,60.0,0.2181988060474395,-0.0,-8.254074401747857e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,9.291688911616802e-05,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,9.784596477402374e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,7.226869638543576e-05,297.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,9.784596477402374e-05,298.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,0.0004641390987671,287.3473205566406,294.1499938964844,287.54998779296875,285.7466735839844,287.81329345703125,287.54998779296875,287.2614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000403901562,4.809501241709313e-09,0.0011000355007126,-0.0115434685721993,0.0,0.0,0.0,-0.0077497013844549,60.0,0.2180884033441543,-0.0,-8.25043073859888e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,9.289658191846684e-05,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412536621094,0.0,0.0,9.782458073459566e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,7.225290028145537e-05,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,9.782457345863804e-05,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,0.0004640376137103,287.3466186523437,294.1499938964844,287.54998779296875,285.73828125,287.81072998046875,287.54998779296875,287.26153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997997596859,4.784158846860009e-09,0.0010997949866577,-0.0114770969375967,0.0,0.0,0.0,-0.0077370172366499,60.0,0.2179784029722213,-0.0,-8.24682260258669e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,9.287657303502785e-05,297.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,9.780350956134498e-05,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,7.223733700811863e-05,297.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,9.780350956134498e-05,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,0.0004639377002604,287.345947265625,294.1499938964844,287.54998779296875,285.73016357421875,287.8081970214844,287.54998779296875,287.2616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099562854506,4.7591961482851275e-09,0.0010995580814778,-0.0114117190241813,0.0,0.0,0.0,-0.0077245230786502,60.0,0.2178690731525421,-0.0,-8.243269178365153e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
