time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357540,298.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43927001953125,0.0,0.0,9.28567533264868e-05,297.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,9.77826421149075e-05,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,7.222192652989179e-05,297.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,9.77826421149075e-05,298.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43927001953125,0.0,0.0,0.000463838718133,287.3452453613281,294.1499938964844,287.54998779296875,285.72235107421875,287.8056640625,287.54998779296875,287.2616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993280448019,4.734471037437515e-09,0.001099323388189,-0.0113469632342457,0.0,0.0,0.0,-0.0077121476642787,60.0,0.2177602350711822,-0.0,-8.23975057073767e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,9.28374138311483e-05,297.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,9.77622694335878e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,7.220687984954566e-05,297.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,9.77622694335878e-05,298.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,0.0004637420643121,287.3445739746094,294.1499938964844,287.54998779296875,285.7148132324219,287.8031921386719,287.54998779296875,287.26177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990989394485,4.7103347888821645e-09,0.0010990942828357,-0.0112837487831711,0.0,0.0,0.0,-0.0077000670135021,60.0,0.2176521718502044,-0.0,-8.236315807153005e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,9.281837265007198e-05,297.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,9.77422168944031e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,7.21920732758008e-05,297.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,9.77422168944031e-05,298.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,0.0004636469529941,287.3439025878906,294.1499938964844,287.54998779296875,285.7076416015625,287.8007202148437,287.54998779296875,287.2618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988734429702,4.686575572065976e-09,0.001098868669942,-0.0112215233966708,0.0,0.0,0.0,-0.0076881754212081,60.0,0.217545136809349,-0.0,-8.232935755358994e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,9.27998626139015e-05,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,9.772273187991232e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,7.217767415568233e-05,297.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,9.77227246039547e-05,298.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,0.0004635545192286,287.3432312011719,294.1499938964844,287.54998779296875,285.7008056640625,287.7982788085937,287.54998779296875,287.2619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986542329192,4.663482489064563e-09,0.001098649459891,-0.0111610414460301,0.0,0.0,0.0,-0.0076766172423958,60.0,0.2174391597509384,-0.0,-8.229651626834311e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,9.278184734284878e-05,297.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,9.770376345841214e-05,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,7.216366793727502e-05,297.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,9.770375618245453e-05,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,0.0004634645301848,287.3425598144531,294.1499938964844,287.54998779296875,285.69439697265625,287.7958679199219,287.54998779296875,287.26202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984408436343,4.641006245975632e-09,0.0010984361870214,-0.0111021762713789,0.0,0.0,0.0,-0.007665367797017,60.0,0.2173340171575546,-0.0,-8.226454895066126e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,9.27644141484052e-05,297.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,9.768539894139394e-05,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,7.215010555228218e-05,297.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,9.768539894139394e-05,298.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0004633774224203,287.3418884277344,294.1499938964844,287.54998779296875,285.6883850097656,287.79345703125,287.54998779296875,287.2620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098234206438,4.619248095139028e-09,0.0010982296662405,-0.0110451905056834,0.0,0.0,0.0,-0.0076544773764908,60.0,0.2172302156686782,-0.0,-8.223361902537364e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,9.274765761801972e-05,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,9.766775474417956e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,7.213707431219518e-05,297.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,9.766775474417956e-05,298.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,0.0004632937489077,287.3412475585937,294.1499938964844,287.54998779296875,285.6828308105469,287.7911071777344,287.54998779296875,287.2621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980358347296,4.598343039674546e-09,0.0010980311781167,-0.0109904389828443,0.0,0.0,0.0,-0.007644013967365,60.0,0.217128574848175,-0.0,-8.220389702273678e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,9.273162868339568e-05,297.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,9.765087452251464e-05,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,7.212460332084447e-05,297.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,9.765087452251464e-05,298.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,0.0004632136842701,287.3406066894531,294.1499938964844,287.54998779296875,285.6777648925781,287.78875732421875,287.54998779296875,287.2622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978459613397,4.5783408175736895e-09,0.0010978413047268,-0.0109380511566996,0.0,0.0,0.0,-0.0076340027153491,60.0,0.2170285433530807,-0.0,-8.217547531330639e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,9.27162982407026e-05,297.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,9.763473644852638e-05,298.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,7.211268530227244e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,9.763473644852638e-05,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0004631371120922,287.3399353027344,294.1499938964844,287.54998779296875,285.6732177734375,287.78643798828125,287.54998779296875,287.2623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010976643534377,4.559212563037818e-09,0.0010976598132401,-0.0108879534527659,0.0,0.0,0.0,-0.0076244291849434,60.0,0.2169301062822342,-0.0,-8.21482899482362e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,9.270181180909276e-05,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,9.761947876540944e-05,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,7.210141484392807e-05,297.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,9.761947148945184e-05,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,0.0004630647308658,287.3393249511719,294.1499938964844,287.54998779296875,285.669189453125,287.7841491699219,287.54998779296875,287.2624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097492640838,4.5411314708587724e-09,0.0010974881006404,-0.0108405975624918,0.0,0.0,0.0,-0.0076153790578246,60.0,0.2168334424495697,-0.0,-8.212260382833848e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,9.268806024920195e-05,297.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,9.76049923337996e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,7.20907119102776e-05,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,9.76049923337996e-05,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,0.0004629960167221,287.33868408203125,294.1499938964844,287.54998779296875,285.6657409667969,287.7818908691406,287.54998779296875,287.2624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973297758027,4.5239674228980675e-09,0.0010973252356052,-0.0107956435531377,0.0,0.0,0.0,-0.007606788072735,60.0,0.2167385667562484,-0.0,-8.209821800164718e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,9.267533459933476e-05,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,9.759159001987427e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,7.208081660792232e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,9.759159001987427e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,0.0004629324539564,287.3380432128906,294.1499938964844,287.54998779296875,285.6628723144531,287.7796325683594,287.54998779296875,287.2625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097179017961,4.5080854604862e-09,0.0010971744777634,-0.0107540478929877,0.0,0.0,0.0,-0.0075988392345607,60.0,0.2166458666324615,-0.0,-8.20756582697868e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,9.266357665183024e-05,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,9.757921361597256e-05,298.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,7.207167072920129e-05,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,9.757921361597256e-05,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,0.0004628737224265,287.3374328613281,294.1499938964844,287.54998779296875,285.66064453125,287.77740478515625,287.54998779296875,287.2626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970396688207,4.493413641171173e-09,0.0010970352450385,-0.0107156205922365,0.0,0.0,0.0,-0.0075914957560598,60.0,0.2165556401014328,-0.0,-8.205482515677431e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,9.265286644222216e-05,297.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,9.756793588167056e-05,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,7.206334703369066e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,9.756793588167056e-05,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.00046282025869,287.3368225097656,294.1499938964844,287.54998779296875,285.6590576171875,287.77520751953125,287.54998779296875,287.2627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109691277612,4.480048776400736e-09,0.0010969083523377,-0.0106806168332695,0.0,0.0,0.0,-0.0075848060660064,60.0,0.2164677381515503,-0.0,-8.203584656030216e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,9.264300024369732e-05,297.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,9.755754581419752e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,7.20556708984077e-05,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,9.755754581419752e-05,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,0.0004627709568012,287.3362121582031,294.1499938964844,287.54998779296875,285.6581420898437,287.77301025390625,287.54998779296875,287.2628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010967958951368,4.4677310739871245e-09,0.0010967913549393,-0.0106483567506074,0.0,0.0,0.0,-0.0075786411762237,60.0,0.2163818776607513,-0.0,-8.20183601035751e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,9.263443644158542e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246826171875,0.0,0.0,9.754853090271354e-05,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246826171875,0.0,0.0,7.20490061212331e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,9.754852362675592e-05,298.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,0.0004627281741704,287.3356018066406,294.1499938964844,287.54998779296875,285.657958984375,287.7708435058594,287.54998779296875,287.26287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966943809762,4.457038293992355e-09,0.001096689957194,-0.0106203509494662,0.0,0.0,0.0,-0.0075732893310487,60.0,0.2162987887859344,-0.0,-8.200317580531191e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,9.2627240519505e-05,297.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,9.754095663083716e-05,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,7.204341818578541e-05,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,9.754094935487956e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,0.0004626922600436,287.3349914550781,294.1499938964844,287.54998779296875,285.65850830078125,287.7687072753906,287.54998779296875,287.2629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966091649606,4.4480583660799774e-09,0.0010966046247631,-0.0105968322604894,0.0,0.0,0.0,-0.0075687947683036,60.0,0.2162192463874817,-0.0,-8.19904286686324e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,9.26209322642535e-05,297.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,9.75343064055778e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,7.203850691439584e-05,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,9.75343064055778e-05,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,0.0004626607114914,287.3344116210937,294.1499938964844,287.54998779296875,285.6598205566406,287.7666015625,287.54998779296875,287.2630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965343099087,4.440176670783558e-09,0.0010965297697111,-0.0105761885643005,0.0,0.0,0.0,-0.0075648496858775,60.0,0.2161417305469513,-0.0,-8.197924472597151e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,9.261619561584666e-05,297.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,9.752931509865448e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,7.203481800388545e-05,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,9.752931509865448e-05,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,0.0004626370500773,287.3338317871094,294.1499938964844,287.54998779296875,285.66192626953125,287.7644958496094,287.54998779296875,287.2631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964780813083,4.434254297080997e-09,0.001096473657526,-0.0105606773868203,0.0,0.0,0.0,-0.0075618857517838,60.0,0.2160678505897522,-0.0,-8.197083900540748e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,9.261276863981038e-05,297.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,9.752570622367784e-05,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,7.203215500339866e-05,297.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,9.752570622367784e-05,298.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,0.000462619937025,287.3332214355469,294.1499938964844,287.54998779296875,285.6648254394531,287.7624206542969,287.54998779296875,287.26318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964373359456,4.4299710566519934e-09,0.0010964329121634,-0.010549459606409,0.0,0.0,0.0,-0.007559741847217,60.0,0.2159969359636306,-0.0,-8.196475675958936e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201354980469,0.0,0.0,9.261044760933146e-05,297.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,9.752326150191948e-05,298.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,7.203035056591034e-05,297.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201354980469,0.0,0.0,9.752326150191948e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201354980469,0.0,0.0,0.0004626083245966,287.3326416015625,294.1499938964844,287.54998779296875,285.6686096191406,287.7603454589844,287.54998779296875,287.2632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964097455143,4.427063604595105e-09,0.0010964053217321,-0.0105418441817164,0.0,0.0,0.0,-0.0075582861900329,60.0,0.2159288078546524,-0.0,-8.196063561172195e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,9.260968363378196e-05,297.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,9.752246114658192e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,7.202976121334359e-05,297.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,9.752246114658192e-05,298.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,0.0004626045410986,287.33209228515625,294.1499938964844,287.54998779296875,285.6732788085937,287.75830078125,287.54998779296875,287.26336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964006651192,4.426103483723409e-09,0.001096396241337,-0.0105393296107649,0.0,0.0,0.0,-0.0075578060932457,60.0,0.2158641070127487,-0.0,-8.19592713696693e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,9.26096472539939e-05,297.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,9.752242476679383e-05,298.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,7.202973210951313e-05,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,9.752242476679383e-05,298.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,0.0004626043664757,287.3315124511719,294.1499938964844,287.54998779296875,285.6783752441406,287.7562866210937,287.54998779296875,287.263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096400199458,4.426047972572178e-09,0.0010963957756757,-0.0105391843244433,0.0,0.0,0.0,-0.0075577781535685,60.0,0.2158024311065673,-0.0,-8.195919320996836e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,9.26096472539939e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,9.752242476679383e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,7.202973210951313e-05,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,9.752242476679383e-05,298.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,0.0004626043664757,287.3309326171875,294.1499938964844,287.54998779296875,285.6834716796875,287.7543029785156,287.54998779296875,287.2635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964000830426,4.426038202609561e-09,0.0010963956592604,-0.0105391582474112,0.0,0.0,0.0,-0.0075577730312943,60.0,0.2157420963048935,-0.0,-8.195917899911367e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41656494140625,0.0,0.0,9.260966180590911e-05,297.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,9.752243931870908e-05,298.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,7.202973938547075e-05,297.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,9.752243931870908e-05,298.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41656494140625,0.0,0.0,0.0004626044246833,287.33038330078125,294.1499938964844,287.54998779296875,285.6885681152344,287.7523193359375,287.54998779296875,287.2635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096400199458,4.426044863947709e-09,0.0010963956592604,-0.0105391768738627,0.0,0.0,0.0,-0.0075577767565846,60.0,0.2156830579042434,-0.0,-8.195919320996836e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,9.260967635782436e-05,297.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,9.75224538706243e-05,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,7.202974666142836e-05,297.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,9.752244659466668e-05,298.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,0.000462604482891,287.329833984375,294.1499938964844,287.54998779296875,285.69366455078125,287.7503662109375,287.54998779296875,287.263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096400199458,4.426047528482968e-09,0.0010963957756757,-0.0105391833931207,0.0,0.0,0.0,-0.0075577781535685,60.0,0.2156243175268173,-0.0,-8.195920031539573e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,9.260968363378196e-05,297.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,9.752246114658192e-05,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,7.202975393738598e-05,297.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,9.75224538706243e-05,298.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,0.0004626045119948,287.32928466796875,294.1499938964844,287.54998779296875,285.6987609863281,287.7484130859375,287.54998779296875,287.2637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096400199458,4.426046196215338e-09,0.0010963957756757,-0.0105391796678304,0.0,0.0,0.0,-0.0075577776879072,60.0,0.2155658900737762,-0.0,-8.195919320996836e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,9.260969090973958e-05,297.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,9.752246842253952e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,7.202976121334359e-05,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,9.752246842253952e-05,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,0.0004626045702025,287.3287353515625,294.1499938964844,287.54998779296875,285.703857421875,287.7464904785156,287.54998779296875,287.2638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096400199458,4.426046196215338e-09,0.0010963957756757,-0.0105391787365078,0.0,0.0,0.0,-0.0075577772222459,60.0,0.2155075669288635,-0.0,-8.195919320996836e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,9.26096981856972e-05,297.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,9.752247569849716e-05,298.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,7.20297684893012e-05,297.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,9.752247569849716e-05,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,0.0004626045993063,287.32818603515625,294.1499938964844,287.54998779296875,285.7089538574219,287.7445983886719,287.54998779296875,287.263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096400199458,4.426045752126129e-09,0.0010963957756757,-0.0105391787365078,0.0,0.0,0.0,-0.0075577772222459,60.0,0.2154493033885955,-0.0,-8.195920031539573e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,9.26097054616548e-05,297.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,9.752248297445476e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,7.202977576525882e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,9.752248297445476e-05,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.000462604657514,287.32763671875,294.1499938964844,287.54998779296875,285.71405029296875,287.7427062988281,287.54998779296875,287.26397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096400199458,4.426045752126129e-09,0.0010963957756757,-0.0105391787365078,0.0,0.0,0.0,-0.0075577772222459,60.0,0.2153910845518112,-0.0,-8.195920031539573e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,9.260971273761244e-05,297.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,9.752249752637e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,7.202978304121643e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,9.752249025041236e-05,298.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,0.0004626046866178,287.3271179199219,294.1499938964844,287.54998779296875,285.7191467285156,287.7408142089844,287.54998779296875,287.2640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096400199458,4.426046196215338e-09,0.0010963957756757,-0.0105391787365078,0.0,0.0,0.0,-0.0075577776879072,60.0,0.2153329104185104,-0.0,-8.195920031539573e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,9.260972001357004e-05,297.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,9.75225048023276e-05,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,7.202979031717405e-05,297.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,9.75225048023276e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,0.0004626047157216,287.3265686035156,294.1499938964844,287.54998779296875,285.7242431640625,287.73895263671875,287.54998779296875,287.2641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096400199458,4.426046196215338e-09,0.0010963957756757,-0.0105391787365078,0.0,0.0,0.0,-0.0075577776879072,60.0,0.215274766087532,-0.0,-8.195920031539573e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,9.260973456548528e-05,297.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,9.752251207828522e-05,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,7.202979759313166e-05,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,9.752251207828522e-05,298.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0004626047739293,287.3260498046875,294.1499938964844,287.54998779296875,285.7293395996094,287.73712158203125,287.54998779296875,287.26422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096400199458,4.426046196215338e-09,0.0010963957756757,-0.0105391787365078,0.0,0.0,0.0,-0.0075577776879072,60.0,0.215216651558876,-0.0,-8.195920031539573e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,9.260974184144288e-05,297.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,9.752251935424285e-05,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,7.202979759313166e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,9.752251935424285e-05,298.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,0.0004626048030331,287.3255310058594,294.1499938964844,287.54998779296875,285.73443603515625,287.7353210449219,287.54998779296875,287.2643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096400199458,4.426046196215338e-09,0.0010963957756757,-0.0105391787365078,0.0,0.0,0.0,-0.0075577776879072,60.0,0.2151585668325424,-0.0,-8.195920031539573e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,9.26097491174005e-05,297.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,9.752252663020045e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,7.202980486908928e-05,297.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,9.752252663020045e-05,298.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,0.0004626048612408,287.32501220703125,294.1499938964844,287.54998779296875,285.7395324707031,287.7335205078125,287.54998779296875,287.2643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096400199458,4.426046196215338e-09,0.0010963957756757,-0.0105391787365078,0.0,0.0,0.0,-0.0075577776879072,60.0,0.2151005119085312,-0.0,-8.195920031539573e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071350097656,0.0,0.0,9.260975639335812e-05,297.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071044921875,0.0,0.0,9.752254118211567e-05,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071350097656,0.0,0.0,7.202981214504689e-05,297.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071350097656,0.0,0.0,9.752253390615806e-05,298.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071350097656,0.0,0.0,0.0004626048903446,287.3244934082031,294.1499938964844,287.54998779296875,285.74462890625,287.73175048828125,287.54998779296875,287.26446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096400199458,4.426046196215338e-09,0.0010963957756757,-0.0105391787365078,0.0,0.0,0.0,-0.0075577776879072,60.0,0.2150424867868423,-0.0,-8.195920031539573e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,9.260976366931573e-05,297.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,9.752254845807327e-05,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,7.20298194210045e-05,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,9.752254118211567e-05,298.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,0.0004626049194484,287.3240051269531,294.1499938964844,287.54998779296875,285.7497253417969,287.72998046875,287.54998779296875,287.2645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096400199458,4.426046196215338e-09,0.0010963957756757,-0.0105391787365078,0.0,0.0,0.0,-0.0075577776879072,60.0,0.2149844914674759,-0.0,-8.19592074208231e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,9.260977094527334e-05,297.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,9.75225557340309e-05,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,7.202982669696212e-05,297.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,9.75225557340309e-05,298.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,0.0004626049776561,287.323486328125,294.1499938964844,287.54998779296875,285.7547912597656,287.7282409667969,287.54998779296875,287.2646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096400199458,4.426046196215338e-09,0.0010963957756757,-0.0105391787365078,0.0,0.0,0.0,-0.0075577776879072,60.0,0.2149265110492706,-0.0,-8.19592074208231e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.0,0.0,9.260977822123095e-05,297.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,9.752256300998852e-05,298.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,7.202983397291973e-05,297.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,9.752256300998852e-05,298.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.0,0.0,0.0004626050067599,287.322998046875,294.1499938964844,287.54998779296875,285.7598876953125,287.7265319824219,287.54998779296875,287.2646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096400199458,4.426046196215338e-09,0.0010963957756757,-0.0105391787365078,0.0,0.0,0.0,-0.0075577776879072,60.0,0.2148685753345489,-0.0,-8.19592074208231e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
