time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359880,297.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,9.260978549718855e-05,297.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,9.752257028594612e-05,298.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,7.202984124887735e-05,297.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,9.752257028594612e-05,298.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,0.0004626050649676,287.322509765625,294.1499938964844,287.54998779296875,285.7649841308594,287.7248229980469,287.54998779296875,287.2647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096400199458,4.426046196215338e-09,0.0010963957756757,-0.0105391787365078,0.0,0.0,0.0,-0.0075577776879072,60.0,0.2148106545209884,-0.0,-8.19592074208231e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,9.260979277314618e-05,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,9.752257756190374e-05,298.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,7.202984124887735e-05,297.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,9.752257756190374e-05,298.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,0.0004626050940714,287.322021484375,294.1499938964844,287.54998779296875,285.7700500488281,287.7231140136719,287.54998779296875,287.26483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096400199458,4.426046196215338e-09,0.0010963957756757,-0.0105391787365078,0.0,0.0,0.0,-0.0075577776879072,60.0,0.2147527635097503,-0.0,-8.19592074208231e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,9.26098073250614e-05,297.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022216796875,0.0,0.0,9.752258483786136e-05,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,7.202984852483496e-05,297.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,9.752258483786136e-05,298.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,0.0004626051231753,287.321533203125,294.1499938964844,287.54998779296875,285.775146484375,287.7214660644531,287.54998779296875,287.2649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096400199458,4.426046196215338e-09,0.0010963957756757,-0.0105391787365078,0.0,0.0,0.0,-0.0075577776879072,60.0,0.2146948873996734,-0.0,-8.19592074208231e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,9.260981460101902e-05,297.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,9.75225993897766e-05,298.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,7.202985580079257e-05,297.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,9.752259211381896e-05,298.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,0.0004626051813829,287.321044921875,294.1499938964844,287.54998779296875,285.7802429199219,287.71978759765625,287.54998779296875,287.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964003158733,4.426046196215338e-09,0.0010963957756757,-0.0105391787365078,0.0,0.0,0.0,-0.0075577776879072,60.0,0.2146370410919189,-0.0,-8.19592074208231e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,9.260982187697664e-05,297.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.400634765625,0.0,0.0,9.75226066657342e-05,298.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.400634765625,0.0,0.0,7.202986307675019e-05,297.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,9.75225993897766e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,0.0004626052104867,287.3205871582031,294.1499938964844,287.54998779296875,285.7853088378906,287.7181701660156,287.54998779296875,287.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964003158733,4.426046196215338e-09,0.001096395892091,-0.0105391787365078,0.0,0.0,0.0,-0.0075577776879072,60.0,0.2145792096853256,-0.0,-8.19592074208231e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,9.260982915293424e-05,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,9.752261394169182e-05,298.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,7.20298703527078e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,9.752261394169182e-05,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,0.0004626052395906,287.3200988769531,294.1499938964844,287.54998779296875,285.7904052734375,287.7165222167969,287.54998779296875,287.2651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964003158733,4.426046196215338e-09,0.001096395892091,-0.0105391787365078,0.0,0.0,0.0,-0.0075577776879072,60.0,0.2145214080810547,-0.0,-8.195921452625043e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39910888671875,0.0,0.0,9.260983642889188e-05,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990783691406,0.0,0.0,9.752262121764944e-05,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990783691406,0.0,0.0,7.202987762866542e-05,297.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990783691406,0.0,0.0,9.752262121764944e-05,298.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39910888671875,0.0,0.0,0.0004626052977982,287.31964111328125,294.1499938964844,287.54998779296875,285.79547119140625,287.7149353027344,287.54998779296875,287.2652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964003158733,4.426046196215338e-09,0.001096395892091,-0.0105391787365078,0.0,0.0,0.0,-0.0075577776879072,60.0,0.2144636362791061,-0.0,-8.195921452625043e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,9.260984370484948e-05,297.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,9.752262849360704e-05,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,7.202987762866542e-05,297.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,9.752262849360704e-05,298.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,0.0004626053269021,287.3191833496094,294.1499938964844,287.54998779296875,285.8005676269531,287.7133178710937,287.54998779296875,287.26531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964003158733,4.426046196215338e-09,0.001096395892091,-0.0105391787365078,0.0,0.0,0.0,-0.0075577781535685,60.0,0.2144058793783188,-0.0,-8.195921452625043e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,9.26098509808071e-05,297.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,9.752263576956466e-05,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,7.202988490462303e-05,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,9.752263576956466e-05,298.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,0.0004626053560059,287.3187255859375,294.1499938964844,287.54998779296875,285.8056335449219,287.7117614746094,287.54998779296875,287.265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964003158733,4.426046196215338e-09,0.001096395892091,-0.0105391787365078,0.0,0.0,0.0,-0.0075577781535685,60.0,0.2143481522798538,-0.0,-8.195921452625043e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,9.260985825676472e-05,297.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,9.752264304552229e-05,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,7.202989218058065e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,9.752264304552229e-05,298.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,0.0004626053851097,287.3182678222656,294.1499938964844,287.54998779296875,285.81072998046875,287.710205078125,287.54998779296875,287.2654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964003158733,4.426046196215338e-09,0.001096395892091,-0.0105391787365078,0.0,0.0,0.0,-0.0075577781535685,60.0,0.21429044008255,-0.0,-8.195921452625043e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,9.260986553272232e-05,297.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,9.752265032147989e-05,298.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,7.202989945653826e-05,297.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,9.752265032147989e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,0.0004626054433174,287.3178100585937,294.1499938964844,287.54998779296875,285.8157958984375,287.7086486816406,287.54998779296875,287.2655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964003158733,4.426046196215338e-09,0.001096395892091,-0.0105391787365078,0.0,0.0,0.0,-0.0075577781535685,60.0,0.2142327427864074,-0.0,-8.195921452625043e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,9.260987280867994e-05,297.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,9.75226575974375e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,7.202990673249587e-05,297.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,9.75226575974375e-05,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,0.0004626054724212,287.3173522949219,294.1499938964844,287.54998779296875,285.8208923339844,287.7071228027344,287.54998779296875,287.265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964003158733,4.426046196215338e-09,0.001096395892091,-0.0105391787365078,0.0,0.0,0.0,-0.0075577781535685,60.0,0.2141750752925872,-0.0,-8.195921452625043e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,9.260988008463757e-05,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,9.752266487339512e-05,298.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,7.202990673249587e-05,297.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,9.752266487339512e-05,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,0.0004626055015251,287.3169250488281,294.1499938964844,287.54998779296875,285.8259582519531,287.7055969238281,287.54998779296875,287.2657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964003158733,4.426046196215338e-09,0.001096395892091,-0.0105391787365078,0.0,0.0,0.0,-0.0075577781535685,60.0,0.2141174226999282,-0.0,-8.195921452625043e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39373779296875,0.0,0.0,9.260988736059517e-05,297.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,9.752267214935272e-05,298.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,7.202991400845349e-05,297.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,9.752267214935272e-05,298.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39373779296875,0.0,0.0,0.0004626055597327,287.31646728515625,294.1499938964844,287.54998779296875,285.8310241699219,287.7041015625,287.54998779296875,287.2657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964003158733,4.426046196215338e-09,0.001096395892091,-0.0105391787365078,0.0,0.0,0.0,-0.0075577781535685,60.0,0.2140597999095916,-0.0,-8.195921452625043e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929748535156,0.0,0.0,9.260989463655278e-05,297.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,9.752267942531034e-05,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929748535156,0.0,0.0,7.20299212844111e-05,297.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929748535156,0.0,0.0,9.752267942531034e-05,298.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929748535156,0.0,0.0,0.0004626055888365,287.3160400390625,294.1499938964844,287.54998779296875,285.83612060546875,287.7026062011719,287.54998779296875,287.265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964003158733,4.426046196215338e-09,0.001096395892091,-0.0105391787365078,0.0,0.0,0.0,-0.0075577781535685,60.0,0.2140021920204162,-0.0,-8.195921452625043e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922424316406,0.0,0.0,9.26099019125104e-05,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922119140625,0.0,0.0,9.752269397722556e-05,298.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922119140625,0.0,0.0,7.202992856036872e-05,297.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922119140625,0.0,0.0,9.752268670126796e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922424316406,0.0,0.0,0.0004626056179404,287.31561279296875,294.1499938964844,287.54998779296875,285.8411865234375,287.7011413574219,287.54998779296875,287.26593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964003158733,4.426046196215338e-09,0.001096395892091,-0.0105391787365078,0.0,0.0,0.0,-0.0075577781535685,60.0,0.2139446139335632,-0.0,-8.195922163167779e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,9.2609909188468e-05,297.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,9.75227012531832e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,7.202992856036872e-05,297.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,9.752269397722556e-05,298.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,0.0004626056470442,287.315185546875,294.1499938964844,287.54998779296875,285.84625244140625,287.6996765136719,287.54998779296875,287.2660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964003158733,4.426046196215338e-09,0.001096395892091,-0.0105391787365078,0.0,0.0,0.0,-0.0075577781535685,60.0,0.2138870358467102,-0.0,-8.195922163167779e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907775878906,0.0,0.0,9.260991646442562e-05,297.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,9.75227085291408e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,7.202993583632633e-05,297.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,9.75227012531832e-05,298.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,0.0004626057052519,287.31475830078125,294.1499938964844,287.54998779296875,285.851318359375,287.6982116699219,287.54998779296875,287.2660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964003158733,4.426046196215338e-09,0.001096395892091,-0.0105391787365078,0.0,0.0,0.0,-0.0075577781535685,60.0,0.2138295024633407,-0.0,-8.195922163167779e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,9.260992374038324e-05,297.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,9.75227158050984e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,7.202994311228395e-05,297.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,9.75227085291408e-05,298.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,0.0004626057343557,287.3143310546875,294.1499938964844,287.54998779296875,285.8564147949219,287.6968078613281,287.54998779296875,287.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964003158733,4.426046196215338e-09,0.001096395892091,-0.0105391787365078,0.0,0.0,0.0,-0.0075577781535685,60.0,0.2137719839811325,-0.0,-8.195922163167779e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,9.260993101634084e-05,297.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,9.752272308105604e-05,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,7.202995038824156e-05,297.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,9.75227158050984e-05,298.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,0.0004626057634595,287.3139038085937,294.1499938964844,287.54998779296875,285.8614807128906,287.69537353515625,287.54998779296875,287.2662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964003158733,4.426046196215338e-09,0.001096395892091,-0.0105391787365078,0.0,0.0,0.0,-0.0075577781535685,60.0,0.2137144804000854,-0.0,-8.195922163167779e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885803222656,0.0,0.0,9.260993829229848e-05,297.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885498046875,0.0,0.0,9.752273035701364e-05,297.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885498046875,0.0,0.0,7.202995038824156e-05,297.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885803222656,0.0,0.0,9.752272308105604e-05,298.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885803222656,0.0,0.0,0.0004626057925634,287.3135070800781,294.1499938964844,287.54998779296875,285.8665466308594,287.6939697265625,287.54998779296875,287.2663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964003158733,4.426046196215338e-09,0.001096395892091,-0.0105391787365078,0.0,0.0,0.0,-0.0075577781535685,60.0,0.2136569768190384,-0.0,-8.195922163167779e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38787841796875,0.0,0.0,9.260994556825608e-05,297.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,9.752273763297126e-05,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,7.202995766419917e-05,297.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,9.752273035701364e-05,298.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,0.0004626058216672,287.3130798339844,294.1499938964844,287.54998779296875,285.8716125488281,287.6925964355469,287.54998779296875,287.2663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964003158733,4.426046196215338e-09,0.001096395892091,-0.0105391787365078,0.0,0.0,0.0,-0.0075577781535685,60.0,0.2135995179414749,-0.0,-8.195922163167779e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,9.26099528442137e-05,297.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871154785156,0.0,0.0,9.752274490892888e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871154785156,0.0,0.0,7.202996494015679e-05,297.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,9.752273763297126e-05,298.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,0.0004626058798749,287.31268310546875,294.1499938964844,287.54998779296875,285.8766784667969,287.69122314453125,287.54998779296875,287.2664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964003158733,4.426046196215338e-09,0.001096395892091,-0.0105391787365078,0.0,0.0,0.0,-0.0075577781535685,60.0,0.2135420739650726,-0.0,-8.195922163167779e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,9.260996012017132e-05,297.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,9.752275218488649e-05,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,7.20299722161144e-05,297.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,9.752274490892888e-05,298.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,0.0004626059089787,287.3122863769531,294.1499938964844,287.54998779296875,285.8817443847656,287.6898498535156,287.54998779296875,287.2665405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964003158733,4.426046196215338e-09,0.001096395892091,-0.0105391787365078,0.0,0.0,0.0,-0.0075577781535685,60.0,0.2134846448898315,-0.0,-8.195922163167779e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,9.260996739612892e-05,297.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,9.75227594608441e-05,297.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,7.20299722161144e-05,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,9.752275218488649e-05,298.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,0.0004626059380825,287.3118896484375,294.1499938964844,287.54998779296875,285.8868103027344,287.6885070800781,287.54998779296875,287.2666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964003158733,4.426046196215338e-09,0.001096395892091,-0.0105391787365078,0.0,0.0,0.0,-0.0075577781535685,60.0,0.2134272307157516,-0.0,-8.195922163167779e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,9.260997467208654e-05,297.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.385009765625,0.0,0.0,9.752276673680171e-05,297.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.385009765625,0.0,0.0,7.202997949207202e-05,297.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.385009765625,0.0,0.0,9.75227594608441e-05,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,0.0004626059671863,287.3114929199219,294.1499938964844,287.54998779296875,285.8918762207031,287.6871643066406,287.54998779296875,287.2667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964003158733,4.426046196215338e-09,0.001096395892091,-0.0105391787365078,0.0,0.0,0.0,-0.0075577786192297,60.0,0.2133698463439941,-0.0,-8.195922873710516e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,9.260997467208654e-05,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843078613281,0.0,0.0,9.752277401275931e-05,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843078613281,0.0,0.0,7.202998676802963e-05,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843078613281,0.0,0.0,9.752276673680171e-05,298.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,0.0004626059962902,287.31109619140625,294.1499938964844,287.54998779296875,285.8969421386719,287.6858215332031,287.54998779296875,287.26678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964003158733,4.426046196215338e-09,0.001096395892091,-0.0105391787365078,0.0,0.0,0.0,-0.0075577786192297,60.0,0.2133124768733978,-0.0,-8.195922873710516e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.260998194804416e-05,297.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,9.752278128871694e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,7.202999404398724e-05,297.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.752277401275931e-05,298.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,0.000462606025394,287.3106994628906,294.1499938964844,287.54998779296875,285.9020080566406,287.6845397949219,287.54998779296875,287.2668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964004322886,4.426046196215338e-09,0.001096395892091,-0.0105391787365078,0.0,0.0,0.0,-0.0075577786192297,60.0,0.2132551223039627,-0.0,-8.195922873710516e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829345703125,0.0,0.0,9.260998922400177e-05,297.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829345703125,0.0,0.0,9.752278128871694e-05,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829345703125,0.0,0.0,7.202999404398724e-05,297.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829345703125,0.0,0.0,9.752278128871694e-05,298.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829345703125,0.0,0.0,0.0004626060836017,287.3103332519531,294.1499938964844,287.54998779296875,285.9070739746094,287.6832275390625,287.54998779296875,287.2669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964004322886,4.426046196215338e-09,0.0010963960085064,-0.0105391787365078,0.0,0.0,0.0,-0.0075577786192297,60.0,0.2131977975368499,-0.0,-8.195922873710516e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,9.260999649995938e-05,297.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,9.752278856467456e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,7.203000131994486e-05,297.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,9.752278856467456e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,0.0004626061127055,287.3099365234375,294.1499938964844,287.54998779296875,285.9121398925781,287.68194580078125,287.54998779296875,287.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964004322886,4.426046196215338e-09,0.0010963960085064,-0.0105391787365078,0.0,0.0,0.0,-0.0075577786192297,60.0,0.2131404727697372,-0.0,-8.195922873710516e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.381591796875,0.0,0.0,9.2610003775917e-05,297.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815612792969,0.0,0.0,9.752279584063216e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815612792969,0.0,0.0,7.203000859590247e-05,297.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815612792969,0.0,0.0,9.752279584063216e-05,298.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.381591796875,0.0,0.0,0.0004626061418093,287.3095703125,294.1499938964844,287.54998779296875,285.91717529296875,287.6806640625,287.54998779296875,287.26708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964004322886,4.426046196215338e-09,0.0010963960085064,-0.0105391787365078,0.0,0.0,0.0,-0.0075577786192297,60.0,0.2130831778049469,-0.0,-8.195922873710516e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,9.26100110518746e-05,297.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,9.752280311658978e-05,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,7.203000859590247e-05,297.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,9.752280311658978e-05,298.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,0.0004626061709132,287.3092041015625,294.1499938964844,287.54998779296875,285.9222412109375,287.6794128417969,287.54998779296875,287.2671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964004322886,4.426046196215338e-09,0.0010963960085064,-0.0105391787365078,0.0,0.0,0.0,-0.0075577786192297,60.0,0.2130258977413177,-0.0,-8.195922873710516e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,9.261001832783222e-05,297.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,9.75228103925474e-05,297.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,7.203001587186009e-05,297.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,9.75228103925474e-05,298.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,0.000462606200017,287.3088073730469,294.1499938964844,287.54998779296875,285.92730712890625,287.6781616210937,287.54998779296875,287.2672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964004322886,4.426046196215338e-09,0.0010963960085064,-0.0105391787365078,0.0,0.0,0.0,-0.0075577786192297,60.0,0.2129686325788498,-0.0,-8.195922873710516e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,9.261002560378984e-05,297.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,9.7522817668505e-05,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,7.20300231478177e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,9.7522817668505e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,0.0004626062291208,287.3084411621094,294.1499938964844,287.54998779296875,285.932373046875,287.67694091796875,287.54998779296875,287.267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964004322886,4.426046196215338e-09,0.0010963960085064,-0.0105391787365078,0.0,0.0,0.0,-0.0075577786192297,60.0,0.2129113972187042,-0.0,-8.195922873710516e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,9.261003287974744e-05,297.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,9.752282494446264e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,7.20300231478177e-05,297.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,9.752282494446264e-05,298.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,0.0004626062582246,287.3080749511719,294.1499938964844,287.54998779296875,285.9374084472656,287.6756896972656,287.54998779296875,287.26739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964004322886,4.426046196215338e-09,0.0010963960085064,-0.0105391787365078,0.0,0.0,0.0,-0.0075577786192297,60.0,0.2128541618585586,-0.0,-8.195922873710516e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,9.261004015570506e-05,297.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,9.752283222042024e-05,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,7.203003042377532e-05,297.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,9.752283222042024e-05,298.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,0.0004626062873285,287.3077087402344,294.1499938964844,287.54998779296875,285.9424743652344,287.67449951171875,287.54998779296875,287.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964004322886,4.426046196215338e-09,0.0010963960085064,-0.0105391787365078,0.0,0.0,0.0,-0.0075577786192297,60.0,0.2127969563007354,-0.0,-8.195922873710516e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,9.261004015570506e-05,297.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,9.752283949637786e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,7.203003769973293e-05,297.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,9.752283949637786e-05,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,0.0004626063164323,287.307373046875,294.1499938964844,287.54998779296875,285.9475402832031,287.6732788085937,287.54998779296875,287.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964004322886,4.426046196215338e-09,0.0010963960085064,-0.0105391787365078,0.0,0.0,0.0,-0.0075577786192297,60.0,0.2127397507429123,-0.0,-8.195923584253252e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,9.261004743166268e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768920898437,0.0,0.0,9.752284677233548e-05,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768920898437,0.0,0.0,7.203003769973293e-05,297.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768920898437,0.0,0.0,9.752284677233548e-05,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,0.00046260637464,287.3070068359375,294.1499938964844,287.54998779296875,285.9525756835937,287.6720886230469,287.54998779296875,287.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964004322886,4.426046196215338e-09,0.0010963960085064,-0.0105391787365078,0.0,0.0,0.0,-0.0075577786192297,60.0,0.2126825898885727,-0.0,-8.195923584253252e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37628173828125,0.0,0.0,9.261005470762028e-05,297.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3762512207031,0.0,0.0,9.752285404829308e-05,297.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3762512207031,0.0,0.0,7.203004497569054e-05,297.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3762512207031,0.0,0.0,9.752285404829308e-05,298.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37628173828125,0.0,0.0,0.0004626064037438,287.3066711425781,294.1499938964844,287.54998779296875,285.9576416015625,287.6709289550781,287.54998779296875,287.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964004322886,4.426046196215338e-09,0.0010963960085064,-0.0105391787365078,0.0,0.0,0.0,-0.0075577786192297,60.0,0.2126254290342331,-0.0,-8.195923584253252e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
