time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12362220,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,9.261006198357792e-05,297.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,9.75228613242507e-05,297.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,7.203005225164816e-05,297.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,9.752285404829308e-05,298.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,0.0004626064328476,287.3063049316406,294.1499938964844,287.54998779296875,285.96270751953125,287.6697692871094,287.54998779296875,287.2677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964004322886,4.426046196215338e-09,0.0010963960085064,-0.0105391787365078,0.0,0.0,0.0,-0.0075577786192297,60.0,0.2125682979822158,-0.0,-8.195923584253252e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,9.2610003775917e-05,297.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,9.752280311658978e-05,297.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,7.203000859590247e-05,297.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,9.752279584063216e-05,298.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,0.0004626061418093,287.30596923828125,294.1499938964844,287.54998779296875,285.9677429199219,287.6686096191406,287.54998779296875,287.26788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963997337967,4.425969368782034e-09,0.0010963953100144,-0.0105389785021543,0.0,0.0,0.0,-0.0075577404350042,60.0,0.2124925106763839,-0.0,-8.195912926112214e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,9.261005470762028e-05,297.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,9.752285404829308e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,7.203004497569054e-05,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,9.752285404829308e-05,298.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,0.0004626064037438,287.3056335449219,294.1499938964844,287.54998779296875,285.9728088378906,287.6674499511719,287.54998779296875,287.2679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096400199458,4.426023103576426e-09,0.0010963957756757,-0.0105391182005405,0.0,0.0,0.0,-0.0075577669776976,60.0,0.2124421149492263,-0.0,-8.195920031539573e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,9.260981460101902e-05,297.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,9.752259211381896e-05,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,7.202985580079257e-05,297.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,9.752259211381896e-05,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,0.0004626051813829,287.3052673339844,294.1499938964844,287.54998779296875,285.97784423828125,287.66632080078125,287.54998779296875,287.2680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963972890749,4.425710908861902e-09,0.0010963928652927,-0.0105383014306426,0.0,0.0,0.0,-0.0075576109811663,60.0,0.2123308330774307,-0.0,-8.195875977889956e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,9.260917431674898e-05,297.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.373046875,0.0,0.0,9.752192272571848e-05,297.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.373046875,0.0,0.0,7.202936103567481e-05,297.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.373046875,0.0,0.0,9.752191544976084e-05,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,0.0004626019799616,287.304931640625,294.1499938964844,287.5495910644531,285.9825134277344,287.6651916503906,287.5499267578125,287.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963896056637,4.424904442856814e-09,0.0010963851818814,-0.0105361891910433,0.0,0.0,0.0,-0.0075572077184915,60.0,0.21212999522686,-0.0,-8.195761580509497e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,9.260675142286344e-05,297.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,9.75193761405535e-05,297.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,7.202747656265274e-05,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,9.75193761405535e-05,298.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,0.0004625899018719,287.3045959472656,294.1499938964844,287.5483703613281,285.98638916015625,287.6640319824219,287.5497741699219,287.2681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963609674945,4.421882859872994e-09,0.0010963565437123,-0.0105282748118042,0.0,0.0,0.0,-0.0075556952506303,60.0,0.2115207910537719,-0.0,-8.195333123239834e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,9.260315709980203e-05,297.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,9.751558536663651e-05,297.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,7.202467531897128e-05,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,9.751558536663651e-05,298.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,0.0004625719157047,287.30426025390625,294.1499938964844,287.54638671875,285.9895324707031,287.66290283203125,287.549560546875,287.26824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963182430714,4.4173860125340525e-09,0.0010963138192892,-0.0105164973065257,0.0,0.0,0.0,-0.0075534447096288,60.0,0.2106111645698547,-0.0,-8.194694345320387e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,9.259788930648938e-05,297.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,9.751004108693452e-05,297.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,7.202057895483449e-05,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,9.751004108693452e-05,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,0.000462545605842,287.303955078125,294.1499938964844,287.54364013671875,285.9919738769531,287.6617431640625,287.5491638183594,287.2683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962558444589,4.410811715871432e-09,0.0010962514206767,-0.0104992780834436,0.0,0.0,0.0,-0.0075501538813114,60.0,0.2092116028070449,-0.0,-8.193761402708334e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705749511719,0.0,0.0,9.259120270144194e-05,297.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705444335937,0.0,0.0,9.750299795996398e-05,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705444335937,0.0,0.0,7.201538392109796e-05,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705444335937,0.0,0.0,9.750299795996398e-05,298.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705749511719,0.0,0.0,0.0004625122237484,287.3036193847656,294.1499938964844,287.5401611328125,285.99371337890625,287.6605834960937,287.5484924316406,287.2684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109617668204,4.4024668355291405e-09,0.0010961722582578,-0.0104774227365851,0.0,0.0,0.0,-0.0075459773652255,60.0,0.2070849686861038,-0.0,-8.192577638510556e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,9.258327190764248e-05,297.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,9.749465243658052e-05,297.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,7.200921390904114e-05,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,9.749465243658052e-05,298.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,0.0004624726134352,287.30328369140625,294.1499938964844,287.5360107421875,285.9947814941406,287.65936279296875,287.54754638671875,287.2684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960827348753,4.39257297202289e-09,0.0010960783110931,-0.010451509617269,0.0,0.0,0.0,-0.0075410255230963,60.0,0.2044546604156494,-0.0,-8.191173606064694e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,9.257408964913338e-05,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,9.748497541295364e-05,297.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,7.200206891866401e-05,297.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,9.748497541295364e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,0.0004624267166946,287.302978515625,294.1499938964844,287.5311584472656,285.9952392578125,287.6581420898437,287.5463256835937,287.2685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959738865494,4.38110969724903e-09,0.0010959695791825,-0.0104214856401085,0.0,0.0,0.0,-0.0075352876447141,60.0,0.2013128846883773,-0.0,-8.18954717374254e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,9.25636268220842e-05,297.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36871337890625,0.0,0.0,9.747395961312576e-05,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36871337890625,0.0,0.0,7.199393439805135e-05,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36871337890625,0.0,0.0,9.747395961312576e-05,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,0.0004623744753189,287.3026428222656,294.1499938964844,287.52569580078125,285.9950561523437,287.6568603515625,287.5448608398437,287.2686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095850020647,4.368053918568648e-09,0.0010958455968648,-0.0103872921317815,0.0,0.0,0.0,-0.0075287534855306,60.0,0.1977467089891433,-0.0,-8.18769549937315e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,9.255231270799412e-05,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,9.746204887051137e-05,297.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,7.19851377652958e-05,297.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,9.746204887051137e-05,298.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,0.0004623179556801,287.3023376464844,294.1499938964844,287.5196228027344,285.99432373046875,287.6555480957031,287.54296875,287.2687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957160266116,4.353941651658033e-09,0.0010957117192447,-0.0103503298014402,0.0,0.0,0.0,-0.0075216898694634,60.0,0.1935862451791763,-0.0,-8.185693189943778e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,9.253981261281297e-05,297.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,9.744887938722968e-05,297.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,7.197540980996564e-05,297.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,9.744887938722968e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,0.00046225549886,287.3020324707031,294.1499938964844,287.5129699707031,285.99298095703125,287.6541748046875,287.5408020019531,287.268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010955679463222,4.33834212998363e-09,0.0010955636389553,-0.0103094736114144,0.0,0.0,0.0,-0.0075138821266591,60.0,0.1890530288219452,-0.0,-8.18348055986462e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,9.25263884710148e-05,297.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,9.743474947754294e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,7.196496881078929e-05,297.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,9.743474220158532e-05,298.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0004621884727384,287.3017272949219,294.1499938964844,287.5057373046875,285.9911499023437,287.6527404785156,287.5381774902344,287.26885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954090394079,4.321595969969394e-09,0.0010954046156257,-0.0102656139060854,0.0,0.0,0.0,-0.0075055006891489,60.0,0.1839726418256759,-0.0,-8.18110592604171e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,9.251198935089632e-05,297.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,9.741958638187498e-05,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,7.195377111202106e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,9.741958638187498e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,0.0004621165280696,287.3014221191406,294.1499938964844,287.4979858398437,285.9888000488281,287.6512451171875,287.5352783203125,287.2689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952384909614,4.3036338936985885e-09,0.0010952341835945,-0.0102185681462287,0.0,0.0,0.0,-0.0074965106323361,60.0,0.1785405129194259,-0.0,-8.178559340876745e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,9.249710274161772e-05,297.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36572265625,0.0,0.0,9.74039066932164e-05,297.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36572265625,0.0,0.0,7.194218778749928e-05,297.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,9.74038994172588e-05,298.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,0.0004620421677827,287.3011169433594,294.1499938964844,287.48974609375,285.9859619140625,287.6496887207031,287.53192138671875,287.2690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950621217489,4.285055865693721e-09,0.001095057814382,-0.0101699102669954,0.0,0.0,0.0,-0.0074872118420898,60.0,0.1726681739091873,-0.0,-8.175925358955284e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,9.24813430174254e-05,297.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,9.738731023389846e-05,297.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,7.1929935074877e-05,297.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,9.738731023389846e-05,298.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,0.0004619634710252,287.3008117675781,294.1499938964844,287.4810485839844,285.982666015625,287.6481018066406,287.5282287597656,287.26910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094875507988,4.265401809533387e-09,0.0010948712006211,-0.0101184332743287,0.0,0.0,0.0,-0.0074773747473955,60.0,0.1664904952049255,-0.0,-8.173139320888367e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,9.2465037596412e-05,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,9.7370138973929e-05,297.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,7.191725308075547e-05,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,9.7370138973929e-05,298.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,0.0004618820094037,287.3005065917969,294.1499938964844,287.47186279296875,285.9789733886719,287.6463928222656,287.5240783691406,287.2691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946823749691,4.245058971008575e-09,0.0010946781840175,-0.0100651523098349,0.0,0.0,0.0,-0.0074671930633485,60.0,0.1598646193742752,-0.0,-8.17025664900939e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,9.244823013432324e-05,297.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,9.735243656905368e-05,297.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,7.190417818492278e-05,297.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,9.735243656905368e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,0.0004617980448529,287.3002319335937,294.1499938964844,287.4623107910156,285.974853515625,287.6446228027344,287.5195617675781,287.2692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944833047688,4.224089522608665e-09,0.0010944791138172,-0.0100102312862873,0.0,0.0,0.0,-0.0074566975235939,60.0,0.1529282182455063,-0.0,-8.16728515928844e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,9.24310224945657e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,9.733432671055198e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,7.18907976988703e-05,297.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,9.733431943459436e-05,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,0.0004617121012415,287.2999267578125,294.1499938964844,287.45233154296875,285.9703369140625,287.64276123046875,287.5146484375,287.2693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942795779556,4.202628911542661e-09,0.001094275387004,-0.0099540222436189,0.0,0.0,0.0,-0.0074459561146795,60.0,0.1456895917654037,-0.0,-8.164245457464858e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,9.24135310924612e-05,297.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,9.731589670991524e-05,297.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,7.187719165813178e-05,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,9.731589670991524e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,0.0004616247024387,287.2996520996094,294.1499938964844,287.4419860839844,285.96551513671875,287.6408386230469,287.5094299316406,287.2694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940723586827,4.18080192687853e-09,0.0010940682841464,-0.0098968548700213,0.0,0.0,0.0,-0.0074350317008793,60.0,0.1381826698780059,-0.0,-8.161153886021567e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,9.23958359635435e-05,297.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,9.729726298246531e-05,297.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,7.186342554632574e-05,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,9.729726298246531e-05,298.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,0.0004615363141056,287.2993469238281,294.1499938964844,287.43133544921875,285.9603576660156,287.6387939453125,287.5037841796875,287.2694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938629275187,4.1587289167921435e-09,0.0010938587365671,-0.0098390420898795,0.0,0.0,0.0,-0.0074239838868379,60.0,0.1303767710924148,-0.0,-8.158027497984224e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,9.237806079909204e-05,297.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616943359375,0.0,0.0,9.727854921948163e-05,297.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,7.18496012268588e-05,297.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,9.727854921948163e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,0.0004614475183188,287.299072265625,294.1499938964844,287.4203796386719,285.95489501953125,287.63671875,287.4978332519531,287.26953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010936523322016,4.136555542544329e-09,0.0010936482576653,-0.0097809666767716,0.0,0.0,0.0,-0.0074128857813775,60.0,0.1223393082618713,-0.0,-8.154888320177633e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611755371094,0.0,0.0,9.236027108272538e-05,297.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,9.725982090458274e-05,297.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,7.183576963143423e-05,297.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,9.725982090458274e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611755371094,0.0,0.0,0.0004613586934283,287.2987976074219,294.1499938964844,287.4091186523437,285.9491577148437,287.634521484375,287.4914855957031,287.2696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934417368844,4.114371066066269e-09,0.0010934376623481,-0.0097228614613413,0.0,0.0,0.0,-0.0074017820879817,60.0,0.1140590012073516,-0.0,-8.151747721285575e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606262207031,0.0,0.0,9.23426341614686e-05,297.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,9.724124538479372e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,7.182204717537388e-05,297.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,9.724123810883611e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606262207031,0.0,0.0,0.0004612705670297,287.29852294921875,294.1499938964844,287.39764404296875,285.94317626953125,287.6322326660156,287.48486328125,287.2696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093232887797,4.092364225272149e-09,0.0010932288132607,-0.009665222838521,0.0,0.0,0.0,-0.0073907673358917,60.0,0.1055839955806732,-0.0,-8.148633412474737e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,9.232516458723694e-05,297.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,9.722284448798746e-05,297.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,7.18084629625082e-05,297.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,9.722284448798746e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,0.0004611832846421,287.2982482910156,294.1499938964844,287.38592529296875,285.93701171875,287.6298522949219,287.4778747558594,287.2697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930259013548,4.070570547298757e-09,0.0010930218268185,-0.0096081411466002,0.0,0.0,0.0,-0.0073798592202365,60.0,0.0969132930040359,-0.0,-8.145548946458805e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,9.2308058810886e-05,297.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,9.720482921693474e-05,297.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,7.179515523603186e-05,297.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,9.720482921693474e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,0.0004610978357959,287.2979736328125,294.1499938964844,287.3739929199219,285.9306335449219,287.6273803710937,287.4706115722656,287.26983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928233386948,4.049230728497832e-09,0.0010928192641586,-0.0095522496849298,0.0,0.0,0.0,-0.0073691783472895,60.0,0.088087111711502,-0.0,-8.142529850374559e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,9.229129500454292e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,9.718717774376272e-05,297.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,7.178211671998724e-05,297.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,9.718717774376272e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,0.0004610141040757,287.2976989746094,294.1499938964844,287.3619079589844,285.924072265625,287.62481689453125,287.4630432128906,287.2698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010926248505711,4.028318567605993e-09,0.0010926207760348,-0.0094974758103489,0.0,0.0,0.0,-0.0073587116785347,60.0,0.0791085287928581,-0.0,-8.13957186096559e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584289550781,0.0,0.0,9.227506234310567e-05,297.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,9.7170086519327e-05,297.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,7.176950020948425e-05,297.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,9.7170086519327e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584289550781,0.0,0.0,0.0004609330499079,287.2974548339844,294.1499938964844,287.3497009277344,285.9173889160156,287.6221618652344,287.4551696777344,287.2699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924326488748,4.008076537331817e-09,0.0010924286907538,-0.0094444584101438,0.0,0.0,0.0,-0.0073485802859067,60.0,0.0700082555413246,-0.0,-8.136709084283211e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,9.225941903423518e-05,297.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,9.71536137512885e-05,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,7.175732753239572e-05,297.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,9.71536137512885e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,0.0004608548770193,287.29718017578125,294.1499938964844,287.3373718261719,285.9106140136719,287.6194152832031,287.4470520019531,287.2700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922474320977,3.988557484291277e-09,0.0010922433575615,-0.0093933353200554,0.0,0.0,0.0,-0.007338810712099,60.0,0.0608074106276035,-0.0,-8.133949336297519e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,9.224453970091416e-05,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,9.713794133858757e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,7.174575148383155e-05,297.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,9.713794133858757e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,0.0004607805458363,287.2969055175781,294.1499938964844,287.324951171875,285.9037170410156,287.6165771484375,287.43865966796875,287.2701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010920711793005,3.969993223051915e-09,0.0010920671047642,-0.0093447109684348,0.0,0.0,0.0,-0.0073295189067721,60.0,0.0515287294983863,-0.0,-8.131324591431621e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,9.223019878845662e-05,297.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,9.712284372653812e-05,297.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,7.173459744080901e-05,297.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,9.712283645058052e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,0.0004607089213095,287.2966613769531,294.1499938964844,287.3125,285.89678955078125,287.6136474609375,287.4300537109375,287.2701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091901329346,3.952102201054686e-09,0.001091897371225,-0.009297851473093,0.0,0.0,0.0,-0.0073205642402172,60.0,0.0421864986419677,-0.0,-8.128795059292315e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,9.221681830240414e-05,297.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35626220703125,0.0,0.0,9.710875747259706e-05,297.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35626220703125,0.0,0.0,7.172420009737834e-05,297.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35626220703125,0.0,0.0,9.710875747259706e-05,298.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,0.0004606420989148,287.2964172363281,294.1499938964844,287.29998779296875,285.88983154296875,287.6106262207031,287.4212951660156,287.2702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917428880929,3.935417769440619e-09,0.001091738929972,-0.0092541519552469,0.0,0.0,0.0,-0.0073122135363519,60.0,0.0328099504113197,-0.0,-8.126437478495063e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,9.22042308957316e-05,297.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,9.709550067782402e-05,297.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,7.171440665842965e-05,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,9.709550067782402e-05,298.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,0.000460579234641,287.296142578125,294.1499938964844,287.2875061035156,285.88287353515625,287.6075134277344,287.4122314453125,287.2702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915937600657,3.919713442712691e-09,0.0010915899183601,-0.009213020093739,0.0,0.0,0.0,-0.0073043536394834,60.0,0.0234051123261451,-0.0,-8.12421774298855e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,9.21926912269555e-05,297.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,9.708334255265072e-05,297.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,7.170542812673375e-05,297.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,9.708334255265072e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,0.000460521550849,287.2958984375,294.1499938964844,287.2750244140625,285.8759155273437,287.60430908203125,287.40301513671875,287.2703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914570884779,3.905310741458834e-09,0.0010914531303569,-0.009175295010209,0.0,0.0,0.0,-0.0072971442714333,60.0,0.0140088470652699,-0.0,-8.122182748593333e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,9.21819737413898e-05,297.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,9.707205754239112e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,7.16970898793079e-05,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,9.707205754239112e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,0.0004604680289048,287.295654296875,294.1499938964844,287.2626342773437,285.8690185546875,287.6010131835937,287.39361572265625,287.2704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913300793617,3.891938327171829e-09,0.0010913262376561,-0.0091402707621455,0.0,0.0,0.0,-0.0072904513217508,60.0,0.0046275490894913,-0.0,-8.120293415458948e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.217244951287284e-05,297.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.706203127279878e-05,297.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,7.168968295445666e-05,297.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.706203127279878e-05,298.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,0.0004604204732459,287.29541015625,294.1499938964844,287.25030517578125,285.8621826171875,287.59765625,287.3840637207031,287.2704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010912172729149,3.880058496719131e-09,0.0010912134312093,-0.0091091552749276,0.0,0.0,0.0,-0.0072845052927732,60.0,-0.004709490109235,-0.0,-8.11861511351708e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,9.216372563969344e-05,297.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,9.705284173833206e-05,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,7.168289448600262e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,9.705284173833206e-05,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,0.0004603768757078,287.295166015625,294.1499938964844,287.2380676269531,285.85546875,287.5941772460937,287.37432861328125,287.2705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911138961091,3.8691689852043964e-09,0.0010911100544035,-0.00908063352108,0.0,0.0,0.0,-0.0072790551930665,60.0,-0.013983285985887,-0.0,-8.117077499036895e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
