time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364560,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,9.215617319568992e-05,297.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,9.704488911665976e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,7.167702278820798e-05,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,9.704488911665976e-05,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,0.0004603391571436,287.294921875,294.1499938964844,287.2260131835937,285.848876953125,287.59063720703125,287.3644714355469,287.2705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091024489142,3.859748520795847e-09,0.0010910206474363,-0.0090559590607881,0.0,0.0,0.0,-0.0072743399068713,60.0,-0.0231706388294696,-0.0,-8.115746652492818e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,9.214966848958284e-05,297.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,9.70380424405448e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,7.167196599766612e-05,297.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,9.70380424405448e-05,298.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,0.0004603066772688,287.294677734375,294.1499938964844,287.2140808105469,285.8424377441406,287.5870056152344,287.3545227050781,287.2706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909475386142,3.851635455021096e-09,0.0010909436969086,-0.0090347100049257,0.0,0.0,0.0,-0.0072702793404459,60.0,-0.0322544500231742,-0.0,-8.114601257602774e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521728515625,0.0,0.0,9.2144422524143e-05,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,9.703251271275803e-05,297.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,7.166788418544456e-05,297.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,9.703251271275803e-05,298.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521728515625,0.0,0.0,0.0004602804547175,287.29443359375,294.1499938964844,287.2023620605469,285.836181640625,287.5832824707031,287.3444519042969,287.2707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090885256417,3.8450798101052905e-09,0.0010908814147114,-0.0090175392106175,0.0,0.0,0.0,-0.0072669982910156,60.0,-0.0411809533834457,-0.0,-8.113675420418076e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,9.213986777467652e-05,297.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,9.702771785669027e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,7.166434079408646e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,9.702771785669027e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,0.0004602577246259,287.2942199707031,294.1499938964844,287.1908874511719,285.8301086425781,287.5794982910156,287.3343200683594,287.270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090831356123,3.839397688665258e-09,0.0010908275144174,-0.0090026566758751,0.0,0.0,0.0,-0.0072641540318727,60.0,-0.0500079207122325,-0.0,-8.112873217669404e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,9.213649900630116e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,9.702417446533218e-05,297.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,7.166172872530296e-05,297.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,9.702417446533218e-05,298.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,0.0004602409026119,287.2939758300781,294.1499938964844,287.1796264648437,285.8243103027344,287.5756225585937,287.3241271972656,287.27081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907914256677,3.835194384294027e-09,0.001090787583962,-0.008991646580398,0.0,0.0,0.0,-0.0072620501741766,60.0,-0.0586646609008312,-0.0,-8.11227920394231e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506774902344,0.0,0.0,9.213402518071234e-05,297.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,9.70215696725063e-05,297.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,7.16598005965352e-05,297.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506774902344,0.0,0.0,9.70215696725063e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506774902344,0.0,0.0,0.000460228533484,287.29376220703125,294.1499938964844,287.1686706542969,285.8187561035156,287.5717163085937,287.3138732910156,287.2708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907620890066,3.8321013029474216e-09,0.0010907582473009,-0.008983545936644,0.0,0.0,0.0,-0.0072605023160576,60.0,-0.0671346262097358,-0.0,-8.111842930702552e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,9.213265002472326e-05,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,9.702011448098348e-05,297.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,7.16587237548083e-05,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,9.702011448098348e-05,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,0.0004602216358762,287.29351806640625,294.1499938964844,287.1579895019531,285.8134765625,287.5677185058594,287.3036193847656,287.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907456744462,3.830374240010315e-09,0.0010907418327406,-0.0089790215715765,0.0,0.0,0.0,-0.0072596375830471,60.0,-0.0754067972302436,-0.0,-8.111598504001449e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,9.21320024644956e-05,297.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,9.701943781692536e-05,297.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,7.165822898969054e-05,297.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,9.701943781692536e-05,298.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,0.0004602184344548,287.2933044433594,294.1499938964844,287.1476745605469,285.8085327148437,287.5636901855469,287.2933654785156,287.2709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907379910349,3.829565553559178e-09,0.0010907341493293,-0.0089769028127193,0.0,0.0,0.0,-0.0072592329233884,60.0,-0.0834307894110679,-0.0,-8.111484817163729e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,9.213232988258824e-05,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,9.701978706289084e-05,297.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,7.165848364820704e-05,297.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,9.70197797869332e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,0.0004602200642693,287.2930603027344,294.1499938964844,287.1376953125,285.8039245605469,287.5595703125,287.2831115722656,287.27099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907417163252,3.8299687865617216e-09,0.0010907379910349,-0.0089779598638415,0.0,0.0,0.0,-0.0072594345547258,60.0,-0.091227076947689,-0.0,-8.11154166058259e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,9.2133333964739e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,9.702084207674488e-05,297.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,7.165926217567176e-05,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,9.702084207674488e-05,298.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,0.0004602250701282,287.2928466796875,294.1499938964844,287.12811279296875,285.7996826171875,287.555419921875,287.2728881835937,287.2710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907535906881,3.8312166772414e-09,0.0010907497489824,-0.0089812278747558,0.0,0.0,0.0,-0.0072600590065121,60.0,-0.0987278074026107,-0.0,-8.111717875181057e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,9.213510202243924e-05,297.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,9.702270472189412e-05,297.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,7.166063733166084e-05,297.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,9.70226974459365e-05,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,0.0004602338885888,287.2926330566406,294.1499938964844,287.11895751953125,285.7958374023437,287.5512084960937,287.26275634765625,287.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907744290307,3.833413142473319e-09,0.001090770587325,-0.0089869806542992,0.0,0.0,0.0,-0.0072611584328114,60.0,-0.1059446260333061,-0.0,-8.112028382356584e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.213749581249432e-05,297.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,9.702522220322862e-05,297.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,7.166249997681007e-05,297.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,9.702522220322862e-05,298.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,0.0004602458502631,287.2924194335937,294.1499938964844,287.1102600097656,285.7924194335937,287.5469665527344,287.252685546875,287.2711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908027179539,3.836391648803783e-09,0.0010907988762483,-0.0089947823435068,0.0,0.0,0.0,-0.0072626494802534,60.0,-0.1128551959991455,-0.0,-8.112449023656154e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,9.21405153349042e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,9.702840907266364e-05,297.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,7.166485011111945e-05,297.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,9.702840179670602e-05,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,0.0004602609551511,287.2922058105469,294.1499938964844,287.1019897460937,285.7894592285156,287.54266357421875,287.2427062988281,287.2711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908384574577,3.840156637124892e-09,0.0010908346157521,-0.0090046441182494,0.0,0.0,0.0,-0.0072645340114831,60.0,-0.1194503605365753,-0.0,-8.112980509622504e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,9.214384044753388e-05,297.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,9.703190880827606e-05,297.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,7.166743307607248e-05,297.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,9.703190880827606e-05,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,0.0004602775734383,287.2919921875,294.1499938964844,287.0942687988281,285.7869567871094,287.538330078125,287.2328796386719,287.27117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908778058364,3.844298657185163e-09,0.0010908739641308,-0.0090154930949211,0.0,0.0,0.0,-0.0072666071355342,60.0,-0.1256754547357559,-0.0,-8.113565286294033e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34637451171875,0.0,0.0,9.214766032528132e-05,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,9.703592513687909e-05,297.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,7.167040166677907e-05,297.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,9.703592513687909e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,0.0004602966364473,287.2917785644531,294.1499938964844,287.0870361328125,285.78497314453125,287.53399658203125,287.2231750488281,287.2712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909229749813,3.849052632176608e-09,0.0010909191332757,-0.0090279439464211,0.0,0.0,0.0,-0.0072689861990511,60.0,-0.1315754503011703,-0.0,-8.114236749179329e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,9.215173486154526e-05,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,9.704021795187144e-05,297.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,7.167357398429886e-05,297.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,9.704021067591384e-05,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,0.0004603169800247,287.29156494140625,294.1499938964844,287.08038330078125,285.78350830078125,287.52960205078125,287.21368408203125,287.271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909710545092,3.8541254632207256e-09,0.0010909672128036,-0.0090412320569157,0.0,0.0,0.0,-0.0072715254500508,60.0,-0.1370131969451904,-0.0,-8.114952976256974e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,9.215604222845286e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,9.704475087346508e-05,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,7.167692092480138e-05,297.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,9.704475087346508e-05,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,0.0004603385168593,287.2913818359375,294.1499938964844,287.0743103027344,285.7825927734375,287.5252380371094,287.2043762207031,287.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910220444202,3.859494501767813e-09,0.0010910182027146,-0.0090552940964698,0.0,0.0,0.0,-0.0072742127813398,60.0,-0.1420788466930389,-0.0,-8.11571112535603e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.344970703125,0.0,0.0,9.21604223549366e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.344970703125,0.0,0.0,9.704936383059248e-05,297.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.344970703125,0.0,0.0,7.168032607296482e-05,297.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.344970703125,0.0,0.0,9.704936383059248e-05,298.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.344970703125,0.0,0.0,0.000460360373836,287.2911682128906,294.1499938964844,287.0688171386719,285.78228759765625,287.52081298828125,287.1953430175781,287.27130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910738492384,3.864949693621611e-09,0.0010910700075328,-0.009069581516087,0.0,0.0,0.0,-0.0072769429534673,60.0,-0.146673783659935,-0.0,-8.116482064224328e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.216484613716602e-05,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.705402044346556e-05,297.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,7.168376760091633e-05,297.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.705402044346556e-05,298.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,0.0004603824636433,287.2909545898437,294.1499938964844,287.0639953613281,285.7825622558594,287.51641845703125,287.1864929199219,287.2713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911261197179,3.870458620269801e-09,0.0010911222780123,-0.0090840104967355,0.0,0.0,0.0,-0.0072797001339495,60.0,-0.1508732736110687,-0.0,-8.117260108519987e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,9.21691971598193e-05,297.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,9.70586042967625e-05,297.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,7.168715092120692e-05,297.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,9.70586042967625e-05,298.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,0.0004604042042046,287.290771484375,294.1499938964844,287.0598449707031,285.78350830078125,287.5119934082031,287.1780090332031,287.2713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911775752902,3.875879617254441e-09,0.0010911737335845,-0.0090982094407081,0.0,0.0,0.0,-0.0072824135422706,60.0,-0.1545250117778778,-0.0,-8.118026073589135e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,9.217338811140507e-05,297.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,9.70630208030343e-05,297.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,7.169041782617569e-05,297.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,9.70630208030343e-05,298.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,0.0004604251589626,287.2905578613281,294.1499938964844,287.0563659667969,285.7850952148437,287.5075988769531,287.1698303222656,287.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010912272846326,3.881106103165166e-09,0.0010912233265116,-0.0091118989512324,0.0,0.0,0.0,-0.0072850296273827,60.0,-0.1576998829841613,-0.0,-8.11876432749159e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,9.21773462323472e-05,297.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,9.706718265078962e-05,297.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,7.169349555624649e-05,297.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,9.706718265078962e-05,298.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,0.0004604449204634,287.2903747558594,294.1499938964844,287.0536193847656,285.7873840332031,287.5032043457031,287.1620178222656,287.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010912740835919,3.8860332729484526e-09,0.001091270125471,-0.0091248042881488,0.0,0.0,0.0,-0.0072874957695603,60.0,-0.1603622436523437,-0.0,-8.119459948829899e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,9.21809478313662e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,9.707098070066422e-05,297.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,7.169629679992795e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,9.707098070066422e-05,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,0.0004604629066307,287.2901916503906,294.1499938964844,287.0516357421875,285.7903747558594,287.49884033203125,287.15447998046875,287.2713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913165751844,3.8905203503247784e-09,0.0010913127334788,-0.0091365566477179,0.0,0.0,0.0,-0.007289741653949,60.0,-0.1625655740499496,-0.0,-8.120094463492934e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,9.21842220122926e-05,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,9.707442950457336e-05,297.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,7.169884338509291e-05,297.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,9.707442950457336e-05,298.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,0.0004604792920872,287.2899780273437,294.1499938964844,287.0504150390625,285.79412841796875,287.4945068359375,287.1474304199219,287.2713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913554579019,3.894602862430929e-09,0.001091351499781,-0.0091472500935196,0.0,0.0,0.0,-0.0072917849756777,60.0,-0.1640819013118744,-0.0,-8.120670713651634e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,9.218695777235553e-05,297.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,9.707730350783096e-05,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,7.170096796471626e-05,297.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,9.707730350783096e-05,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,0.0004604929417837,287.289794921875,294.1499938964844,287.04998779296875,285.79864501953125,287.4902038574219,287.1407165527344,287.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913877049461,3.898003697599961e-09,0.0010913837468251,-0.0091561572626233,0.0,0.0,0.0,-0.0072934869676828,60.0,-0.1651292294263839,-0.0,-8.121151751083745e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,9.219210915034635e-05,297.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,9.708273864816874e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,7.170497701736167e-05,297.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,9.708273137221111e-05,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,0.0004605186695698,287.28961181640625,294.1499938964844,287.0504150390625,285.803955078125,287.4859313964844,287.1345520019531,287.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914487065747,3.904427448020442e-09,0.0010914447484537,-0.0091729816049337,0.0,0.0,0.0,-0.0072967023588716,60.0,-0.1654583811759948,-0.0,-8.12205911415731e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,9.220184438163416e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,9.709298319648953e-05,297.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,7.171254401328042e-05,297.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,9.709298319648953e-05,298.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,0.0004605672729667,287.2894287109375,294.1499938964844,287.0516357421875,285.81005859375,287.4817199707031,287.1287536621094,287.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915637249127,3.916557300698287e-09,0.0010915597667917,-0.0092047527432441,0.0,0.0,0.0,-0.0073027731850743,60.0,-0.1653144061565399,-0.0,-8.123772943235964e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3405456542969,0.0,0.0,9.22151084523648e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,9.710695303510876e-05,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,7.172286132117733e-05,297.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,9.710695303510876e-05,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3405456542969,0.0,0.0,0.0004606335714925,287.28924560546875,294.1499938964844,287.0536193847656,285.81689453125,287.4775695800781,287.12353515625,287.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917207691818,3.933097403319152e-09,0.0010917168110609,-0.0092480750754475,0.0,0.0,0.0,-0.00731105171144,60.0,-0.1644665598869323,-0.0,-8.126110628836616e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,9.223340748576447e-05,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,9.712622704682872e-05,297.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,7.173710037022829e-05,297.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,9.71262197708711e-05,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,0.0004607249575201,287.2890625,294.1499938964844,287.0563659667969,285.8244323730469,287.4735107421875,287.118896484375,287.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010919373016804,3.955913374653619e-09,0.0010919333435595,-0.0093078343197703,0.0,0.0,0.0,-0.0073224711231887,60.0,-0.1630235761404037,-0.0,-8.129335071771494e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,9.225514804711564e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,9.714911720948294e-05,297.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,7.175400969572365e-05,297.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,9.714911720948294e-05,298.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,0.0004608335730154,287.28887939453125,294.1499938964844,287.0598449707031,285.83270263671875,287.469482421875,287.1147155761719,287.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092194695957,3.9830183595768184e-09,0.0010921906214207,-0.0093788271769881,0.0,0.0,0.0,-0.0073360376991331,60.0,-0.1610811948776245,-0.0,-8.133167028745447e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,9.228108683601022e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.0,9.717643115436658e-05,297.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.0,7.177417865023017e-05,297.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.0,9.717643115436658e-05,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,0.0004609631432686,287.2886962890625,294.1499938964844,287.0639953613281,285.84161376953125,287.4655456542969,287.1111145019531,287.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925016831606,4.015360932640988e-09,0.0010924976086243,-0.0094635374844074,0.0,0.0,0.0,-0.0073522250168025,60.0,-0.1586030721664428,-0.0,-8.137740792335536e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388366699219,0.0,0.0,9.231054718839005e-05,297.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,9.720745583763346e-05,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388366699219,0.0,0.0,7.179709791671485e-05,297.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388366699219,0.0,0.0,9.720745583763346e-05,298.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388366699219,0.0,0.0,0.0004611102922353,287.2885131835937,294.1499938964844,287.0688171386719,285.8511962890625,287.4617004394531,287.1080017089844,287.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928503470495,4.052094659812155e-09,0.0010928462725132,-0.0095597505569458,0.0,0.0,0.0,-0.0073706107214093,60.0,-0.1556111872196197,-0.0,-8.14293699136215e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,9.234363096766174e-05,297.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,9.724229312269016e-05,297.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,7.18228257028386e-05,297.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,9.724229312269016e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,0.0004612755437847,287.288330078125,294.1499938964844,287.0743103027344,285.8613586425781,287.4579162597656,287.1053771972656,287.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932419681921,4.093344774247498e-09,0.0010932378936558,-0.0096677914261817,0.0,0.0,0.0,-0.0073912572115659,60.0,-0.1521889120340347,-0.0,-8.148773389393683e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,9.237990889232606e-05,297.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,9.728049917612223e-05,297.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,7.18510418664664e-05,297.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,9.728049917612223e-05,298.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,0.0004614567733369,287.2881774902344,294.1499938964844,287.08038330078125,285.87213134765625,287.4542236328125,287.1034545898437,287.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010936714243143,4.1385854743225545e-09,0.0010936672333627,-0.0097862835973501,0.0,0.0,0.0,-0.0074139004573225,60.0,-0.1481655538082122,-0.0,-8.155177511071089e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,9.241943917004392e-05,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,9.732211765367538e-05,297.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,7.188178278738633e-05,297.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,9.732211765367538e-05,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,0.0004616542137227,287.2879943847656,294.1499938964844,287.0870361328125,285.8834533691406,287.4506225585937,287.1019897460937,287.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941392974928,4.187870050742504e-09,0.0010941351065412,-0.0099153667688369,0.0,0.0,0.0,-0.0074385679326951,60.0,-0.1437711417675018,-0.0,-8.162156461821723e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,9.246156696463004e-05,297.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,9.736648644320668e-05,297.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,7.191455370048061e-05,297.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,9.736647916724904e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,0.0004618646635208,287.287841796875,294.1499938964844,287.0942687988281,285.89532470703125,287.4471435546875,287.1012878417969,287.2713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946379043161,4.240403583821717e-09,0.0010946337133646,-0.0100529603660106,0.0,0.0,0.0,-0.0074648614972829,60.0,-0.1388487666845321,-0.0,-8.16959939697881e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,9.250654693460092e-05,297.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,9.7413852927275e-05,297.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,7.19495365046896e-05,297.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,9.7413852927275e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,0.0004620893450919,287.28765869140625,294.1499938964844,287.1019897460937,285.9076843261719,287.4437561035156,287.10107421875,287.2713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010951705044135,4.2964929392041995e-09,0.0010951661970466,-0.0101998662576079,0.0,0.0,0.0,-0.0074929352849721,60.0,-0.1335833072662353,-0.0,-8.177548949106497e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,9.25538915907964e-05,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363342285156,0.0,0.0,9.74637077888474e-05,297.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363342285156,0.0,0.0,7.198636012617499e-05,297.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363342285156,0.0,0.0,9.74637077888474e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,0.0004623258428182,287.2875061035156,294.1499938964844,287.1102600097656,285.9205627441406,287.4405212402344,287.1016845703125,287.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957309277728,4.355530602850877e-09,0.0010957265039905,-0.0103544918820261,0.0,0.0,0.0,-0.0075224842876195,60.0,-0.1278207004070282,-0.0,-8.185921274161957e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,9.260330261895432e-05,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,9.751574543770404e-05,297.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,7.20247917342931e-05,297.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,9.75157381617464e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,0.0004625726724043,287.2873229980469,294.1499938964844,287.11895751953125,285.9338684082031,287.4373474121094,287.1028137207031,287.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963157983496,4.417147092539153e-09,0.0010963113745674,-0.0105158723890781,0.0,0.0,0.0,-0.0075533241033554,60.0,-0.1217508912086486,-0.0,-8.194663791982748e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
