time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366900,297.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,9.26547436392866e-05,297.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,9.7569907666184e-05,297.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,7.20648022252135e-05,297.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,9.7569907666184e-05,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,0.0004628296301234,287.28717041015625,294.1499938964844,287.12811279296875,285.9476318359375,287.434326171875,287.104736328125,287.2713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969247668981,4.481288673474637e-09,0.0010969202267006,-0.0106838643550872,0.0,0.0,0.0,-0.0075854277238249,60.0,-0.1152542382478714,-0.0,-8.203769397141515e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,9.270753798773512e-05,297.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,9.76255105342716e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,7.210586772998795e-05,297.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,9.762550325831398e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,0.000463093369035,287.2869873046875,294.1499938964844,287.1376953125,285.9617614746094,287.4314270019531,287.1072692871094,287.2713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975496843457,4.547126675191748e-09,0.0010975451441481,-0.0108562987297773,0.0,0.0,0.0,-0.0076183802448213,60.0,-0.1084499433636665,-0.0,-8.213120850086852e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3347473144531,0.0,0.0,9.276159107685088e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3347473144531,0.0,0.0,9.768242307472974e-05,297.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3347473144531,0.0,0.0,7.214790093712509e-05,297.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3347473144531,0.0,0.0,9.768242307472974e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3347473144531,0.0,0.0,0.0004633633361663,287.2868347167969,294.1499938964844,287.1476745605469,285.9762878417969,287.4286499023437,287.1104736328125,287.27130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981896193698,4.614524318213853e-09,0.0010981849627569,-0.0110328178852796,0.0,0.0,0.0,-0.0076521141454577,60.0,-0.1013200059533119,-0.0,-8.222699676707634e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,9.281641541747376e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,9.774015052244069e-05,297.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,7.219054532470182e-05,297.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,9.774015052244069e-05,298.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,0.0004636372032109,287.28668212890625,294.1499938964844,287.1579895019531,285.9911804199219,287.4259948730469,287.1142578125,287.27130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988385183736,4.682886967088962e-09,0.0010988338617607,-0.0112118627876043,0.0,0.0,0.0,-0.0076863304711878,60.0,-0.0939248949289321,-0.0,-8.232420611875568e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,9.28716253838502e-05,297.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,9.77982926997356e-05,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,7.223348802654073e-05,297.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,9.77982926997356e-05,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,0.0004639129911083,287.2865295410156,294.1499938964844,287.1686706542969,286.0063781738281,287.4234619140625,287.1187744140625,287.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994921904057,4.751736781827276e-09,0.0010994874173775,-0.0113921826705336,0.0,0.0,0.0,-0.0077207908034324,60.0,-0.0861975476145744,-0.0,-8.24221757511623e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33355712890625,0.0,0.0,9.2926828074269e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33355712890625,0.0,0.0,9.785642760107294e-05,297.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33355712890625,0.0,0.0,7.227642345242202e-05,297.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33355712890625,0.0,0.0,9.785642032511532e-05,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33355712890625,0.0,0.0,0.0004641887207981,287.286376953125,294.1499938964844,287.1796264648437,286.0218811035156,287.4210510253906,287.1238098144531,287.271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001456296071,4.820571497532455e-09,0.0011001408565789,-0.0115724606439471,0.0,0.0,0.0,-0.0077552432194352,60.0,-0.0782389640808105,-0.0,-8.252017380527833e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33319091796875,0.0,0.0,9.29815141716972e-05,297.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331604003906,0.0,0.0,9.79140168055892e-05,297.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331604003906,0.0,0.0,7.231895870063454e-05,297.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331604003906,0.0,0.0,9.79140168055892e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33319091796875,0.0,0.0,0.0004644619184546,287.2862243652344,294.1499938964844,287.1908874511719,286.0376281738281,287.4187927246094,287.12957763671875,287.2712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007931316271,4.888770721578339e-09,0.0011007882421836,-0.0117510752752423,0.0,0.0,0.0,-0.00778937805444,60.0,-0.0700144469738006,-0.0,-8.261733341896615e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.30353271542117e-05,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.797068196348846e-05,297.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,7.236081000883132e-05,297.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.797068196348846e-05,298.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,0.0004647307214327,287.2860717773437,294.1499938964844,287.2023620605469,286.0536499023437,287.4166564941406,287.1358337402344,287.2712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011014301562681,4.955872601186684e-09,0.0011014251504093,-0.0119268130511045,0.0,0.0,0.0,-0.0078229634091258,60.0,-0.0615957006812095,-0.0,-8.271297957662682e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.308755397796632e-05,297.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.802568092709409e-05,297.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,7.240143168019131e-05,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.802568092709409e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,0.0004649916081689,287.2859191894531,294.1499938964844,287.2140808105469,286.06988525390625,287.4146728515625,287.14276123046875,287.27117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020484380424,5.0209982838111955e-09,0.0011020434321835,-0.0120973754674196,0.0,0.0,0.0,-0.0078555596992373,60.0,-0.0529425591230392,-0.0,-8.280586172304538e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,9.313805639976636e-05,297.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,9.807886090129614e-05,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,7.244071457535028e-05,297.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,9.807886090129614e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,0.0004652438801713,287.2857666015625,294.1499938964844,287.2260131835937,286.0863037109375,287.41278076171875,287.1501770019531,287.2711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026462307199,5.0839727983031935e-09,0.0011026411084458,-0.0122623024508357,0.0,0.0,0.0,-0.0078870793804526,60.0,-0.0441310629248619,-0.0,-8.289573116826433e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316345214844,0.0,0.0,9.31861941353418e-05,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316345214844,0.0,0.0,9.812955249799415e-05,297.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316345214844,0.0,0.0,7.247814937727526e-05,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316345214844,0.0,0.0,9.812954522203654e-05,298.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316345214844,0.0,0.0,0.0004654843069147,287.2856140136719,294.1499938964844,287.2380676269531,286.1028747558594,287.4110412597656,287.1581726074219,287.2711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032160837203,5.143996339995738e-09,0.0011032109614461,-0.012419500388205,0.0,0.0,0.0,-0.0079171219840645,60.0,-0.0351434648036956,-0.0,-8.298142972762437e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,9.32316470425576e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,9.817741374718024e-05,297.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,7.251350325532258e-05,297.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,9.817741374718024e-05,298.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,0.0004657113749999,287.28546142578125,294.1499938964844,287.25030517578125,286.1195983886719,287.4094543457031,287.1666564941406,287.2711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037541553378,5.2006776662949505e-09,0.0011037490330636,-0.0125679448246955,0.0,0.0,0.0,-0.0079454919323325,60.0,-0.0260196328163146,-0.0,-8.306239607236422e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,9.327416046289728e-05,297.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33087158203125,0.0,0.0,9.822218271438032e-05,297.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33087158203125,0.0,0.0,7.254656520672143e-05,297.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33087158203125,0.0,0.0,9.822218271438032e-05,298.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,0.0004659237165469,287.2853088378906,294.1499938964844,287.2626342773437,286.13641357421875,287.40802001953125,287.17559814453125,287.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104257418774,5.253686374828703e-09,0.0011042521800845,-0.0127067696303129,0.0,0.0,0.0,-0.0079720234498381,60.0,-0.0167792867869138,-0.0,-8.313815413885095e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305358886719,0.0,0.0,9.331369074061512e-05,297.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,9.826381574384868e-05,297.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,7.257732067955658e-05,297.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,9.826381574384868e-05,298.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,0.0004661212151404,287.28515625,294.1499938964844,287.2750244140625,286.1533508300781,287.4066467285156,287.1849060058594,287.27105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047255247831,5.302986938460208e-09,0.0011047201696783,-0.0128358816727995,0.0,0.0,0.0,-0.0079966988414525,60.0,-0.0074552232399582,-0.0,-8.320863997823835e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33013916015625,0.0,0.0,9.334977221442388e-05,297.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33013916015625,0.0,0.0,9.830180351855232e-05,297.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33013916015625,0.0,0.0,7.260537677211687e-05,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33013916015625,0.0,0.0,9.830180351855232e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33013916015625,0.0,0.0,0.0004663014260586,287.2850341796875,294.1499938964844,287.2875061035156,286.1703186035156,287.4054870605469,287.1947021484375,287.2710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051525361835,5.3479727313288095e-09,0.0011051471810787,-0.0129536939784884,0.0,0.0,0.0,-0.008019215427339,60.0,0.0019637367222458,-0.0,-8.32729867283888e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,9.338324889540672e-05,297.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,9.833706280915068e-05,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,7.263141742441803e-05,297.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,9.833705553319304e-05,298.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,0.0004664686566684,287.2848815917969,294.1499938964844,287.29998779296875,286.18731689453125,287.4044494628906,287.204833984375,287.27099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105548813939,5.389718005233135e-09,0.0011055434588342,-0.0130630200728774,0.0,0.0,0.0,-0.0080401096493005,60.0,0.0114256786182522,-0.0,-8.333272205618415e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,9.341481199953704e-05,297.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,9.837029938353226e-05,297.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,7.265596650540829e-05,297.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,9.837029938353226e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,0.0004666263412218,287.2847595214844,294.1499938964844,287.3125,286.2043151855469,287.4035339355469,287.2152709960937,287.27099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059225071221,5.429077631902146e-09,0.0011059171520173,-0.0131660979241132,0.0,0.0,0.0,-0.0080598089843988,60.0,0.020921241492033,-0.0,-8.338906098970258e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,9.344480349682271e-05,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,9.84018770395778e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,7.267929322551936e-05,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,9.84018770395778e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,0.0004667761386372,287.2846069335937,294.1499938964844,287.324951171875,286.2212829589844,287.4027404785156,287.2259826660156,287.2709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011062775738537,5.466471275639151e-09,0.0011062721023336,-0.0132640255615115,0.0,0.0,0.0,-0.0080785257741808,60.0,0.0304216835647821,-0.0,-8.344260038484208e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32867431640625,0.0,0.0,9.34744966798462e-05,297.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32867431640625,0.0,0.0,9.843314910540356e-05,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32867431640625,0.0,0.0,7.270238711498678e-05,297.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32867431640625,0.0,0.0,9.843314910540356e-05,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32867431640625,0.0,0.0,0.0004669244517572,287.2844543457031,294.1499938964844,287.3373718261719,286.2382202148437,287.4020690917969,287.2369384765625,287.2709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066290317103,5.5034972135104e-09,0.0011066235601902,-0.0133609902113676,0.0,0.0,0.0,-0.0080970572307705,60.0,0.0399091579020023,-0.0,-8.349563529463921e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283386230469,0.0,0.0,9.350542677566408e-05,297.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32830810546875,0.0,0.0,9.846571629168466e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32830810546875,0.0,0.0,7.272644143085927e-05,297.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32830810546875,0.0,0.0,9.846571629168466e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283386230469,0.0,0.0,0.0004670789348892,287.2843322753906,294.1499938964844,287.3497009277344,286.25506591796875,287.4015197753906,287.2480773925781,287.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011069951578974,5.5420614764045695e-09,0.001106989569962,-0.013461984694004,0.0,0.0,0.0,-0.0081163588911294,60.0,0.0493660494685173,-0.0,-8.355089420319929e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279724121094,0.0,0.0,9.353983477922156e-05,297.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,9.850195056060328e-05,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279724121094,0.0,0.0,7.275320240296423e-05,297.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279724121094,0.0,0.0,9.850195056060328e-05,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279724121094,0.0,0.0,0.0004672508221119,287.2842102050781,294.1499938964844,287.3619079589844,286.2718200683594,287.401123046875,287.25946044921875,287.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011074023786932,5.584969375860282e-09,0.0011073967907577,-0.0135743515565991,0.0,0.0,0.0,-0.0081378351897001,60.0,0.0587662383913993,-0.0,-8.361239167697931e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276062011719,0.0,0.0,9.357926319353282e-05,297.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276062011719,0.0,0.0,9.854346717474982e-05,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276062011719,0.0,0.0,7.278387056430802e-05,297.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276062011719,0.0,0.0,9.854346717474982e-05,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276062011719,0.0,0.0,0.0004674477677326,287.2840576171875,294.1499938964844,287.3739929199219,286.2884521484375,287.4008178710937,287.2710266113281,287.2708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078690877184,5.6341327159259436e-09,0.0011078634997829,-0.0137031003832817,0.0,0.0,0.0,-0.008162441663444,60.0,0.068090833723545,-0.0,-8.368288462179407e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272705078125,0.0,0.0,9.362440323457122e-05,297.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272399902344,0.0,0.0,9.85910082818009e-05,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272399902344,0.0,0.0,7.281897705979645e-05,297.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272399902344,0.0,0.0,9.859100100584328e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272705078125,0.0,0.0,0.000467673264211,287.283935546875,294.1499938964844,287.38592529296875,286.3049011230469,287.4006652832031,287.2827453613281,287.2708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084034340456,5.690422799631278e-09,0.0011083977296948,-0.0138505129143595,0.0,0.0,0.0,-0.0081906151026487,60.0,0.0773275420069694,-0.0,-8.376363069828585e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,9.367572056362404e-05,297.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,9.864504681900144e-05,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,7.285889296326786e-05,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,9.864504681900144e-05,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,0.0004679296107497,287.2838134765625,294.1499938964844,287.39764404296875,286.3211669921875,287.40057373046875,287.2945861816406,287.2708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090110056102,5.754419607484351e-09,0.0011090051848441,-0.0140181053429842,0.0,0.0,0.0,-0.0082226460799574,60.0,0.0864663794636726,-0.0,-8.385548255773757e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,9.37336590141058e-05,297.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,9.870605572359636e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,7.29039529687725e-05,297.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,9.870605572359636e-05,298.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,0.0004682190192397,287.2836608886719,294.1499938964844,287.4091186523437,286.33721923828125,287.4006652832031,287.3065795898437,287.27081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096968082711,5.826664040142759e-09,0.001109690987505,-0.0142072960734367,0.0,0.0,0.0,-0.0082588056102395,60.0,0.0954344943165779,-0.0,-8.395922890258589e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262023925781,0.0,0.0,9.379753464600073e-05,297.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262023925781,0.0,0.0,9.877332195173948e-05,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262023925781,0.0,0.0,7.295364048331976e-05,297.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262023925781,0.0,0.0,9.877332195173948e-05,298.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262023925781,0.0,0.0,0.0004685381136368,287.2835388183594,294.1499938964844,287.4203796386719,286.3530578613281,287.4008483886719,287.3186340332031,287.2707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104529257863,5.906321653981195e-09,0.0011104469886049,-0.0144158992916345,0.0,0.0,0.0,-0.0082986755296587,60.0,0.1042574644088745,-0.0,-8.407369733731684e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32586669921875,0.0,0.0,9.386646706843747e-05,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,9.88459141808562e-05,297.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32586669921875,0.0,0.0,7.300725701497868e-05,297.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32586669921875,0.0,0.0,9.88459141808562e-05,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32586669921875,0.0,0.0,0.000468882441055,287.2834167480469,294.1499938964844,287.43133544921875,286.3685913085937,287.401123046875,287.3307800292969,287.2707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111268880777,5.9922831141534524e-09,0.0011112629435956,-0.0146410064771771,0.0,0.0,0.0,-0.0083416998386383,60.0,0.112938791513443,-0.0,-8.419731045705704e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255310058594,0.0,0.0,9.394196968059988e-05,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32550048828125,0.0,0.0,9.8925425845664e-05,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32550048828125,0.0,0.0,7.306598126888275e-05,297.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32550048828125,0.0,0.0,9.892541856970638e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255310058594,0.0,0.0,0.0004692595975939,287.2832946777344,294.1499938964844,287.4419860839844,286.3838806152344,287.4015197753906,287.34295654296875,287.270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112162717618,6.0864371320690225e-09,0.0011121566640213,-0.0148875657469034,0.0,0.0,0.0,-0.0083888247609138,60.0,0.1214009150862693,-0.0,-8.433281095676649e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,9.402182331541552e-05,297.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,9.90095068118535e-05,297.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,7.312808884307742e-05,297.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,9.90095068118535e-05,298.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,0.0004696584655903,287.2831726074219,294.1499938964844,287.45233154296875,286.3988037109375,287.4019775390625,287.35516357421875,287.270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131080100312,6.1860134792368634e-09,0.0011131018400192,-0.0151483220979571,0.0,0.0,0.0,-0.0084386635571718,60.0,0.1296713948249817,-0.0,-8.44762269025523e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248291015625,0.0,0.0,9.410641359863804e-05,297.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248291015625,0.0,0.0,9.909858636092396e-05,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248291015625,0.0,0.0,7.319387805182487e-05,297.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248291015625,0.0,0.0,9.909858636092396e-05,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248291015625,0.0,0.0,0.0004700810241047,287.2830505371094,294.1499938964844,287.4623107910156,286.41339111328125,287.4025573730469,287.3673095703125,287.2707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141094146296,6.291503762412276e-09,0.0011141031282022,-0.0154245607554912,0.0,0.0,0.0,-0.0084914630278944,60.0,0.1377040296792984,-0.0,-8.462830436428703e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244934082031,0.0,0.0,9.419457637704907e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244934082031,0.0,0.0,9.919142030412333e-05,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244934082031,0.0,0.0,7.326244667638093e-05,297.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244934082031,0.0,0.0,9.919142030412333e-05,298.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244934082031,0.0,0.0,0.0004705213941633,287.2829284667969,294.1499938964844,287.47186279296875,286.4276123046875,287.4032287597656,287.37939453125,287.2707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011151529615744,6.401438934489079e-09,0.0011151465587317,-0.0157124362885952,0.0,0.0,0.0,-0.0085464864969253,60.0,0.1454827338457107,-0.0,-8.478692592461813e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241577148437,0.0,0.0,9.428551857126875e-05,297.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241577148437,0.0,0.0,9.92871937341988e-05,297.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241577148437,0.0,0.0,7.333318353630602e-05,297.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241577148437,0.0,0.0,9.92871937341988e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241577148437,0.0,0.0,0.0004709756758529,287.2828063964844,294.1499938964844,287.4810485839844,286.4414367675781,287.40399169921875,287.3913269042969,287.2707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116229686886,6.514853101435847e-09,0.001116223167628,-0.0160094164311885,0.0,0.0,0.0,-0.0086032515391707,60.0,0.15297332406044,-0.0,-8.495072734149289e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,9.437810513190924e-05,297.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,9.938469156622888e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,7.34051936888136e-05,297.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,9.938469156622888e-05,298.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,0.0004714381648227,287.2826843261719,294.1499938964844,287.48974609375,286.454833984375,287.40484619140625,287.4031066894531,287.27069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117325737141,6.630309634658715e-09,0.0011173191014677,-0.0163117405027151,0.0,0.0,0.0,-0.008661039173603,60.0,0.1601661741733551,-0.0,-8.51176409355503e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.323486328125,0.0,0.0,9.44711428019218e-05,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.323486328125,0.0,0.0,9.948266233550385e-05,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.323486328125,0.0,0.0,7.347756036324427e-05,297.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.323486328125,0.0,0.0,9.948266233550385e-05,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.323486328125,0.0,0.0,0.0004719029238913,287.2825622558594,294.1499938964844,287.4979858398437,286.4677734375,287.4057312011719,287.4146728515625,287.27069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184271425008,6.746333713891772e-09,0.0011184203904122,-0.0166155472397804,0.0,0.0,0.0,-0.0087191108614206,60.0,0.1670598834753036,-0.0,-8.528553507858305e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,9.45634674280882e-05,297.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,9.957988368114457e-05,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,7.354936678893864e-05,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,9.957988368114457e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0004723641031887,287.2824401855469,294.1499938964844,287.5057373046875,286.480224609375,287.4067077636719,287.4259948730469,287.27069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011195201659575,6.861466506080661e-09,0.0011195132974535,-0.0169170163571834,0.0,0.0,0.0,-0.0087767364457249,60.0,0.1735914945602417,-0.0,-8.54523065640933e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228454589844,0.0,0.0,9.465354378335178e-05,297.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32281494140625,0.0,0.0,9.967474761651828e-05,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32281494140625,0.0,0.0,7.361942698480561e-05,297.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32281494140625,0.0,0.0,9.967474034056067e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32281494140625,0.0,0.0,0.0004728140484075,287.2823181152344,294.1499938964844,287.5129699707031,286.4921569824219,287.4077453613281,287.4370422363281,287.27069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011205865303054,6.973798871712233e-09,0.0011205795453861,-0.0172111466526985,0.0,0.0,0.0,-0.0088329603895545,60.0,0.1798122525215149,-0.0,-8.561517716998426e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.322509765625,0.0,0.0,9.474036050960422e-05,297.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224792480469,0.0,0.0,9.976616274798288e-05,297.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224792480469,0.0,0.0,7.368694787146524e-05,297.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.322509765625,0.0,0.0,9.976616274798288e-05,298.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.322509765625,0.0,0.0,0.0004732477245852,287.2821960449219,294.1499938964844,287.5196228027344,286.5035705566406,287.4088439941406,287.4476623535156,287.27069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011216143611818,7.0820620479139515e-09,0.0011216072598472,-0.0174946170300245,0.0,0.0,0.0,-0.0088871475309133,60.0,0.185550183057785,-0.0,-8.577229237971552e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221740722656,0.0,0.0,9.482207678956912e-05,297.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221740722656,0.0,0.0,9.985220822272822e-05,297.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221740722656,0.0,0.0,7.375050336122513e-05,297.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221740722656,0.0,0.0,9.985220822272822e-05,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221740722656,0.0,0.0,0.0004736558767035,287.2820739746094,294.1499938964844,287.52569580078125,286.514404296875,287.40997314453125,287.4579162597656,287.27069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225816560909,7.183960093470887e-09,0.0011225745547562,-0.01776141859591,0.0,0.0,0.0,-0.0089381486177444,60.0,0.1909378767013549,-0.0,-8.59203055370017e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,9.489720832789315e-05,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,9.993133426178248e-05,297.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,7.380894385278225e-05,297.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,9.993133426178248e-05,298.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,0.0004740311997011,287.281982421875,294.1499938964844,287.5311584472656,286.524658203125,287.41119384765625,287.46759033203125,287.27069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234711855649,7.277656699500312e-09,0.001123463967815,-0.0180067438632249,0.0,0.0,0.0,-0.0089850453659892,60.0,0.1957839876413345,-0.0,-8.605651657944693e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
