time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12369240,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.321533203125,0.0,0.0,9.496454003965482e-05,297.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215026855469,0.0,0.0,0.0001000022311927,297.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.321533203125,0.0,0.0,7.386130891973153e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.321533203125,0.0,0.0,0.0001000022311927,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.321533203125,0.0,0.0,0.0004743675235658,287.2818603515625,294.1499938964844,287.5360107421875,286.5342712402344,287.41241455078125,287.47686767578125,287.27069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011242682812735,7.361617093692985e-09,0.0011242609471082,-0.0182265751063823,0.0,0.0,0.0,-0.009027068503201,60.0,0.2002493292093277,-0.0,-8.617866598115145e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,9.502389002591372e-05,297.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,0.0001000647389446,297.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,7.390747487079352e-05,297.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,0.0001000647316686,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,0.0004746640042867,287.28173828125,294.1499938964844,287.5401611328125,286.54327392578125,287.4136657714844,287.4854736328125,287.27069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124970964156,7.435634330477113e-09,0.0011249635135754,-0.0184203684329986,0.0,0.0,0.0,-0.0090641155838966,60.0,0.204141229391098,-0.0,-8.628641978702944e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208923339844,0.0,0.0,9.507157665211707e-05,297.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,0.0001001149503281,297.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208923339844,0.0,0.0,7.394456042675301e-05,297.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208923339844,0.0,0.0,0.0001001149503281,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208923339844,0.0,0.0,0.0004749021900352,287.2816467285156,294.1499938964844,287.54364013671875,286.55157470703125,287.4149475097656,287.4933776855469,287.27069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255355784669,7.495096099319198e-09,0.001125528011471,-0.0185760501772165,0.0,0.0,0.0,-0.009093876928091,60.0,0.2074714303016662,-0.0,-8.63730349465186e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,9.510917880106716e-05,297.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,0.0001001545460894,297.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,7.397380250040442e-05,297.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,0.0001001545460894,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,0.0004750900261569,287.2815246582031,294.1499938964844,287.54638671875,286.5592041015625,287.416259765625,287.500732421875,287.27069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011259807506576,7.541985702630427e-09,0.0011259731836616,-0.0186988152563571,0.0,0.0,0.0,-0.0091173462569713,60.0,0.2103255838155746,-0.0,-8.644136073598929e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202514648437,0.0,0.0,9.513195982435718e-05,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202514648437,0.0,0.0,0.0001001785421976,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202514648437,0.0,0.0,7.399152673315257e-05,297.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202514648437,0.0,0.0,0.0001001785349217,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202514648437,0.0,0.0,0.0004752038512378,287.2814025878906,294.1499938964844,287.5483703613281,286.5660705566406,287.4175720214844,287.5072631835937,287.2707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011262504849582,7.570395865741375e-09,0.0011262429179623,-0.0187731981277465,0.0,0.0,0.0,-0.0091315666213631,60.0,0.2125033289194107,-0.0,-8.648277827205676e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,9.514492558082566e-05,297.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,0.0001001921846182,297.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,7.400161121040583e-05,297.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,0.0001001921846182,297.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,0.0004752685781568,287.28131103515625,294.1499938964844,287.5495910644531,286.5722045898437,287.4188842773437,287.51318359375,287.2707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264040367677,7.586556272087819e-09,0.0011263964697718,-0.0188155081123113,0.0,0.0,0.0,-0.0091396551579236,60.0,0.2141871154308319,-0.0,-8.650633986917455e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,9.514154226053506e-05,297.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,0.0001001886266749,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,7.399897731374949e-05,297.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,0.0001001886193989,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,0.0004752516688313,287.2811889648437,294.1499938964844,287.54998779296875,286.5775451660156,287.4201965332031,287.5182800292969,287.270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126363989897,7.582330319166886e-09,0.0011263564229011,-0.0188044440001249,0.0,0.0,0.0,-0.0091375410556793,60.0,0.215199589729309,-0.0,-8.650017946365551e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193359375,0.0,0.0,9.512728138361126e-05,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193054199219,0.0,0.0,0.0001001736090984,297.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193054199219,0.0,0.0,7.398788875434548e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193054199219,0.0,0.0,0.0001001736090984,297.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193359375,0.0,0.0,0.000475180480862,287.2810974121094,294.1499938964844,287.54998779296875,286.5824890136719,287.4215087890625,287.52276611328125,287.270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011261953040957,7.564548987204489e-09,0.0011261877370998,-0.018757889047265,0.0,0.0,0.0,-0.0091286413371562,60.0,0.2157172113656997,-0.0,-8.647425175922765e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190002441406,0.0,0.0,9.5101298938971e-05,297.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190002441406,0.0,0.0,0.0001001462442218,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190002441406,0.0,0.0,7.396767614409328e-05,297.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190002441406,0.0,0.0,0.0001001462442218,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190002441406,0.0,0.0,0.0004750506486743,287.2809753417969,294.1499938964844,287.54998779296875,286.5874328613281,287.4227905273437,287.5265808105469,287.2707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258876184001,7.532134915777533e-09,0.0011258800514042,-0.0186730232089757,0.0,0.0,0.0,-0.0091124176979064,60.0,0.2159196734428405,-0.0,-8.642700777272695e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186950683594,0.0,0.0,9.50663597905077e-05,297.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186950683594,0.0,0.0,0.0001001094569801,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186950683594,0.0,0.0,7.39405004424043e-05,297.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186950683594,0.0,0.0,0.0001001094569801,297.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186950683594,0.0,0.0,0.0004748761421069,287.2808837890625,294.1499938964844,287.54998779296875,286.5923767089844,287.4240417480469,287.52984619140625,287.2707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254739947617,7.488561770685465e-09,0.0011254665441811,-0.0185589399188756,0.0,0.0,0.0,-0.0090906089171767,60.0,0.2159510552883148,-0.0,-8.636351367385944e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,9.502091415924951e-05,297.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,0.0001000616030069,297.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,7.39051538403146e-05,297.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,0.0001000615957309,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,0.0004746491322293,287.2807922363281,294.1499938964844,287.54998779296875,286.5973205566406,287.42529296875,287.5325927734375,287.27081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011249360395595,7.431882664832301e-09,0.0011249285889789,-0.0184105448424816,0.0,0.0,0.0,-0.0090622408315539,60.0,0.2159026116132736,-0.0,-8.628095571339146e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.318115234375,0.0,0.0,9.496910206507891e-05,297.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180847167969,0.0,0.0,0.0001000070406007,297.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180847167969,0.0,0.0,7.386485958704725e-05,297.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180847167969,0.0,0.0,0.0001000070406007,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.318115234375,0.0,0.0,0.0004743903409689,287.2806701660156,294.1499938964844,287.54998779296875,286.6022644042969,287.4265441894531,287.53497314453125,287.2708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011243226472288,7.367267684799117e-09,0.0011243153130635,-0.0182413682341575,0.0,0.0,0.0,-0.0090299006551504,60.0,0.2158132493495941,-0.0,-8.618688696060418e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178100585937,0.0,0.0,9.490918455412611e-05,297.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178100585937,0.0,0.0,9.994394349632783e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178100585937,0.0,0.0,7.381824980257079e-05,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178100585937,0.0,0.0,9.994393622037025e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178100585937,0.0,0.0,0.0004740910080727,287.28057861328125,294.1499938964844,287.54998779296875,286.6072082519531,287.42779541015625,287.5370178222656,287.2708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011236133286729,7.29253235576266e-09,0.0011236059945076,-0.0180456917732954,0.0,0.0,0.0,-0.0089924950152635,60.0,0.2156912535429,-0.0,-8.60781526057508e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175048828125,0.0,0.0,9.484303882345556e-05,297.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175048828125,0.0,0.0,9.987428347812966e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175048828125,0.0,0.0,7.376680878223851e-05,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175048828125,0.0,0.0,9.987428347812966e-05,297.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175048828125,0.0,0.0,0.0004737605922855,287.2804870605469,294.1499938964844,287.54998779296875,286.6121520996094,287.4289855957031,287.53875732421875,287.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122830202803,7.210038788230122e-09,0.001122822985053,-0.0178296994417905,0.0,0.0,0.0,-0.0089512057602405,60.0,0.215547114610672,-0.0,-8.595820588652715e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31719970703125,0.0,0.0,9.477161074755712e-05,297.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31719970703125,0.0,0.0,9.979907190427184e-05,297.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31719970703125,0.0,0.0,7.371125684585422e-05,297.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31719970703125,0.0,0.0,9.979907190427184e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31719970703125,0.0,0.0,0.0004734038375318,287.2803955078125,294.1499938964844,287.54998779296875,286.6170959472656,287.4302062988281,287.5403137207031,287.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011219846783205,7.120964262696816e-09,0.0011219774605706,-0.0175964757800102,0.0,0.0,0.0,-0.0089066233485937,60.0,0.2153880447149276,-0.0,-8.58287876326358e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,9.469678479945288e-05,297.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,9.972028055926784e-05,297.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,7.365305646089837e-05,297.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,9.972028055926784e-05,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,0.0004730300570372,287.2802734375,294.1499938964844,287.54998779296875,286.6220397949219,287.431396484375,287.5415954589844,287.2709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011210988741368,7.027646020674183e-09,0.0011210917728021,-0.0173521358519792,0.0,0.0,0.0,-0.0088599165901541,60.0,0.2152099460363388,-0.0,-8.569330844920844e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,9.461844456382096e-05,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,9.963778575183824e-05,297.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,7.35921275918372e-05,297.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,9.963777847588062e-05,297.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,0.0004726387269329,287.2801818847656,294.1499938964844,287.54998779296875,286.626953125,287.4325866699219,287.5426940917969,287.2709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011201712768524,6.9299423977042815e-09,0.0011201644083485,-0.0170963108539581,0.0,0.0,0.0,-0.0088110147044062,60.0,0.2150224596261978,-0.0,-8.555156938427899e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,9.453815437154844e-05,297.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,9.95532318484038e-05,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,7.352967804763466e-05,297.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,9.95532318484038e-05,297.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,0.0004722376470454,287.28009033203125,294.1499938964844,287.54998779296875,286.63189697265625,287.4337463378906,287.5436096191406,287.2710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011192206293344,6.8298060540428204e-09,0.0011192138772457,-0.0168341137468814,0.0,0.0,0.0,-0.0087608955800533,60.0,0.2148236185312271,-0.0,-8.540643392507263e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,9.445707109989598e-05,297.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,9.946784848580136e-05,297.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,7.346661004703492e-05,297.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,9.946784848580136e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,0.0004718326381407,287.2799987792969,294.1499938964844,287.54998779296875,286.6368408203125,287.4349060058594,287.54443359375,287.27105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182607850059,6.72868738504917e-09,0.0011182540329173,-0.0165693406015634,0.0,0.0,0.0,-0.008710284717381,60.0,0.2146199494600296,-0.0,-8.52599910672325e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157653808594,0.0,0.0,9.437605331186204e-05,297.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157653808594,0.0,0.0,9.938253060681744e-05,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157653808594,0.0,0.0,7.340359297813848e-05,297.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157653808594,0.0,0.0,9.938253060681744e-05,297.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157653808594,0.0,0.0,0.0004714279202744,287.2799072265625,294.1499938964844,287.54998779296875,286.64178466796875,287.43603515625,287.54510498046875,287.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173015227541,6.627641102596726e-09,0.0011172948870807,-0.0163047518581151,0.0,0.0,0.0,-0.0086597092449665,60.0,0.2144122868776321,-0.0,-8.511378268849512e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,9.429601777810603e-05,297.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,9.929824591381475e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,7.334134716074914e-05,297.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,9.929824591381475e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,0.0004710281209554,287.2798156738281,294.1499938964844,287.54998779296875,286.6466979980469,287.4371643066406,287.54571533203125,287.2711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163539020344,6.527824503166357e-09,0.0011163473827764,-0.0160433817654848,0.0,0.0,0.0,-0.0086097503080964,60.0,0.2142034918069839,-0.0,-8.496947145886224e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,9.421829599887133e-05,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.315185546875,0.0,0.0,9.921640594257042e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,7.32808985048905e-05,297.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,9.921640594257042e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,0.0004706399049609,287.2797241210937,294.1499938964844,287.54998779296875,286.6516418457031,287.43829345703125,287.54620361328125,287.2711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154337553307,6.430901589027371e-09,0.001115427352488,-0.015789583325386,0.0,0.0,0.0,-0.0085612386465072,60.0,0.2139956802129745,-0.0,-8.482946611820807e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,9.414284431841224e-05,297.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149108886719,0.0,0.0,9.913694520946592e-05,297.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149108886719,0.0,0.0,7.32222106307745e-05,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149108886719,0.0,0.0,9.913694520946592e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0004702629812527,287.2796325683594,294.1499938964844,287.54998779296875,286.6565856933594,287.4393920898437,287.5466613769531,287.2712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114540384151,6.336797753192513e-09,0.0011145340977236,-0.0155431665480136,0.0,0.0,0.0,-0.0085141379386186,60.0,0.2137901186943054,-0.0,-8.469363876884017e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146667480469,0.0,0.0,9.407143807038663e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31463623046875,0.0,0.0,9.906175546348096e-05,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31463623046875,0.0,0.0,7.316667324630544e-05,297.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31463623046875,0.0,0.0,9.906175546348096e-05,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146667480469,0.0,0.0,0.0004699063138104,287.279541015625,294.1499938964844,287.54998779296875,286.6614990234375,287.44049072265625,287.5470275878906,287.271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136950924992,6.2477498730117995e-09,0.0011136888060718,-0.0153099847957491,0.0,0.0,0.0,-0.0084695685654878,60.0,0.213589996099472,-0.0,-8.456521527477889e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143920898437,0.0,0.0,9.400385897606613e-05,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143615722656,0.0,0.0,9.899059659801424e-05,297.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143615722656,0.0,0.0,7.311411900445819e-05,297.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143615722656,0.0,0.0,9.899059659801424e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143920898437,0.0,0.0,0.000469568738481,287.2794494628906,294.1499938964844,287.54998779296875,286.6664428710937,287.4415588378906,287.5473937988281,287.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011128949699923,6.163470622766454e-09,0.0011128887999802,-0.0150892892852425,0.0,0.0,0.0,-0.0084273861721158,60.0,0.213395744562149,-0.0,-8.444375509952806e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141174316406,0.0,0.0,9.394103835802524e-05,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,9.892443631542848e-05,297.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,7.306525367312133e-05,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,9.892443631542848e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141174316406,0.0,0.0,0.000469254940981,287.2793884277344,294.1499938964844,287.54998779296875,286.6713562011719,287.442626953125,287.54766845703125,287.2713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011121510760858,6.085119963472607e-09,0.0011121450224891,-0.014884116128087,0.0,0.0,0.0,-0.0083881700411438,60.0,0.2132095992565155,-0.0,-8.433092091308937e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,9.388353646500036e-05,297.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138122558594,0.0,0.0,9.886388579616324e-05,297.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,7.302052836166695e-05,297.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,9.886388579616324e-05,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,0.0004689677152782,287.279296875,294.1499938964844,287.54998779296875,286.6763000488281,287.4436950683594,287.5479431152344,287.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114703956991,6.0134097701336495e-09,0.0011114643421024,-0.014696329832077,0.0,0.0,0.0,-0.0083522778004407,60.0,0.2130313515663147,-0.0,-8.422770747529287e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,9.38313387450762e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,9.880892321234568e-05,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,7.297993579413742e-05,297.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,9.880892321234568e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,0.0004687069740612,287.2792053222656,294.1499938964844,287.54998779296875,286.68121337890625,287.4447326660156,287.54815673828125,287.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011108522303402,5.9483116210401485e-09,0.0011108462931588,-0.0145258577540516,0.0,0.0,0.0,-0.0083196954801678,60.0,0.2128659933805465,-0.0,-8.413407215357439e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,9.378504182677716e-05,297.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,9.876017429633066e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,7.294392707990482e-05,297.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,9.876016702037305e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,0.0004684757150243,287.27911376953125,294.1499938964844,287.54998779296875,286.6861572265625,287.4457702636719,287.5483703613281,287.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110304147005,5.8905742505999115e-09,0.0011102983262389,-0.0143746603280305,0.0,0.0,0.0,-0.0082907974720001,60.0,0.2127098143100738,-0.0,-8.405106655118288e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31304931640625,0.0,0.0,9.374476940138264e-05,297.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130187988281,0.0,0.0,9.87177627393976e-05,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130187988281,0.0,0.0,7.291260408237576e-05,297.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130187988281,0.0,0.0,9.871775546343996e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31304931640625,0.0,0.0,0.0004682745493482,287.2790222167969,294.1499938964844,287.54998779296875,286.6910705566406,287.4468078613281,287.5485534667969,287.2715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011098273098468,5.84034554051982e-09,0.0011098214890807,-0.0142431240528821,0.0,0.0,0.0,-0.0082656564190983,60.0,0.2125681489706039,-0.0,-8.397888962008437e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127746582031,0.0,0.0,9.371063788421452e-05,297.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127746582031,0.0,0.0,9.86818122328259e-05,297.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127746582031,0.0,0.0,7.288605411304161e-05,297.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127746582031,0.0,0.0,9.86818122328259e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127746582031,0.0,0.0,0.0004681040300056,287.2789611816406,294.1499938964844,287.54998779296875,286.6960144042969,287.44781494140625,287.5487060546875,287.2715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011094231158494,5.797773372506754e-09,0.0011094172950834,-0.0141316391527652,0.0,0.0,0.0,-0.0082443486899137,60.0,0.2124360501766204,-0.0,-8.391774031224487e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125,0.0,0.0,9.368150494992732e-05,297.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125,0.0,0.0,9.865113679552452e-05,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125,0.0,0.0,7.286339678103104e-05,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125,0.0,0.0,9.865113679552452e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125,0.0,0.0,0.0004679585108533,287.27886962890625,294.1499938964844,287.54998779296875,286.700927734375,287.4488220214844,287.548828125,287.2716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090781772509,5.761442878338131e-09,0.0011090724729001,-0.0140364971011877,0.0,0.0,0.0,-0.0082261646166443,60.0,0.2123192995786667,-0.0,-8.386557226458535e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,9.365884034195916e-05,297.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,9.862727165455e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,7.284576713573188e-05,297.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,9.862727165455e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,0.0004678452969528,287.2787780761719,294.1499938964844,287.54998779296875,286.7058410644531,287.4498291015625,287.5489501953125,287.27166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088097235187,5.733174379685124e-09,0.001108804019168,-0.0139624690636992,0.0,0.0,0.0,-0.0082120159640908,60.0,0.212214395403862,-0.0,-8.38249931689461e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119812011719,0.0,0.0,9.364145807921886e-05,297.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119812011719,0.0,0.0,9.86089653451927e-05,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119812011719,0.0,0.0,7.283224840648472e-05,297.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119812011719,0.0,0.0,9.86089653451927e-05,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119812011719,0.0,0.0,0.0004677584511227,287.2787170410156,294.1499938964844,287.54998779296875,286.7107849121094,287.4508056640625,287.549072265625,287.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086039012297,5.711491279924985e-09,0.001108598196879,-0.0139056863263249,0.0,0.0,0.0,-0.0082011632621288,60.0,0.2121217250823974,-0.0,-8.37938713971198e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117370605469,0.0,0.0,9.362923447042704e-05,297.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117370605469,0.0,0.0,9.85960941761732e-05,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117370605469,0.0,0.0,7.282273872988299e-05,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117370605469,0.0,0.0,9.85960941761732e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117370605469,0.0,0.0,0.0004676974203903,287.27862548828125,294.1499938964844,287.54998779296875,286.7156982421875,287.4517822265625,287.5491638183594,287.2717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084591969847,5.696249250064511e-09,0.0011084534926339,-0.0138657707720994,0.0,0.0,0.0,-0.0081935338675975,60.0,0.2120396196842193,-0.0,-8.37720008917131e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114929199219,0.0,0.0,9.362211858388036e-05,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114624023437,0.0,0.0,9.85885999398306e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114624023437,0.0,0.0,7.281720172613859e-05,297.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114624023437,0.0,0.0,9.85885999398306e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114929199219,0.0,0.0,0.0004676618555095,287.278564453125,294.1499938964844,287.54998779296875,286.7206115722656,287.4527282714844,287.5492553710937,287.2718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083747958764,5.687369242224349e-09,0.0011083692079409,-0.0138425165787339,0.0,0.0,0.0,-0.0081890886649489,60.0,0.2119693756103515,-0.0,-8.375926086046095e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31121826171875,0.0,0.0,9.361907723359764e-05,297.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31121826171875,0.0,0.0,9.858539851848036e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31121826171875,0.0,0.0,7.281483703991398e-05,297.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31121826171875,0.0,0.0,9.858539124252276e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31121826171875,0.0,0.0,0.00046764666331,287.2784729003906,294.1499938964844,287.54998779296875,286.7255249023437,287.4537048339844,287.5493469238281,287.2718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083387071266,5.6835687267664525e-09,0.0011083331191912,-0.0138325626030564,0.0,0.0,0.0,-0.0081871869042515,60.0,0.2119080275297165,-0.0,-8.37538038922503e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109741210937,0.0,0.0,9.36193173401989e-05,297.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109741210937,0.0,0.0,9.858565317699686e-05,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109741210937,0.0,0.0,7.281502621481195e-05,297.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109741210937,0.0,0.0,9.858565317699686e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109741210937,0.0,0.0,0.0004676478856708,287.2784118652344,294.1499938964844,287.54998779296875,286.73046875,287.45465087890625,287.5494079589844,287.2719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083416175097,5.6838707074291506e-09,0.0011083359131589,-0.0138333542272448,0.0,0.0,0.0,-0.0081873377785086,60.0,0.2118575721979141,-0.0,-8.37542373233191e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,9.36212672968395e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,9.858770499704406e-05,297.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,7.281654688995332e-05,297.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,9.858770499704406e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,0.0004676576063502,287.2783203125,294.1499938964844,287.54998779296875,286.7353820800781,287.4555969238281,287.5494689941406,287.2720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083646677434,5.6862994313178206e-09,0.0011083589633926,-0.0138397142291069,0.0,0.0,0.0,-0.0081885531544685,60.0,0.2118125110864639,-0.0,-8.375772608815168e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
