time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12371580,297.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,9.362411219626664e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,9.85907026915811e-05,297.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,7.281875878106803e-05,297.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,9.85907026915811e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,0.0004676718381233,287.2782592773437,294.1499938964844,287.54998779296875,286.74029541015625,287.4565124511719,287.5495300292969,287.27203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083983117714,5.689842375034004e-09,0.0011083926074206,-0.0138489920645952,0.0,0.0,0.0,-0.0081903263926506,60.0,0.211772546172142,-0.0,-8.376280646871238e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31024169921875,0.0,0.0,9.362701530335472e-05,297.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102111816406,0.0,0.0,9.859375859377906e-05,297.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31024169921875,0.0,0.0,7.282101432792842e-05,297.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31024169921875,0.0,0.0,9.859375859377906e-05,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31024169921875,0.0,0.0,0.0004676863318309,287.2781677246094,294.1499938964844,287.54998779296875,286.7452087402344,287.4574279785156,287.549560546875,287.2720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084326542913,5.693463034361912e-09,0.0011084269499406,-0.0138584738597273,0.0,0.0,0.0,-0.0081921387463808,60.0,0.2117342799901962,-0.0,-8.37680005361108e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,9.362929267808796e-05,297.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099670410156,0.0,0.0,9.859615238383412e-05,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,7.282278238562867e-05,297.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,9.859615238383412e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,0.0004676977114286,287.2781066894531,294.1499938964844,287.54998779296875,286.7501220703125,287.4583435058594,287.54962158203125,287.27215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084595462307,5.696296323520755e-09,0.0011084538418799,-0.0138658946380019,0.0,0.0,0.0,-0.0081935571506619,60.0,0.2116964757442474,-0.0,-8.377206484055932e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30975341796875,0.0,0.0,9.363063145428896e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,9.859756391961128e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30975341796875,0.0,0.0,7.28238228475675e-05,297.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30975341796875,0.0,0.0,9.859756391961128e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30975341796875,0.0,0.0,0.0004677043762058,287.2780456542969,294.1499938964844,287.54998779296875,286.7550354003906,287.459228515625,287.5496520996094,287.272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084753787145,5.697958105344014e-09,0.0011084696743637,-0.0138702457770705,0.0,0.0,0.0,-0.008194388821721,60.0,0.2116574198007583,-0.0,-8.377445226415149e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,9.363049321109428e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,9.8597418400459e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,7.282371370820329e-05,297.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,9.8597418400459e-05,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,0.0004677036777138,287.2779541015625,294.1499938964844,287.54998779296875,286.75994873046875,287.46014404296875,287.5496826171875,287.27227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084737488999,5.697784022373753e-09,0.0011084680445492,-0.0138697903603315,0.0,0.0,0.0,-0.0081943022087216,60.0,0.2116158455610275,-0.0,-8.377420357419396e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30926513671875,0.0,0.0,9.362878336105496e-05,297.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30926513671875,0.0,0.0,9.859562123892827e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30926513671875,0.0,0.0,7.28223894839175e-05,297.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30926513671875,0.0,0.0,9.859562123892827e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30926513671875,0.0,0.0,0.0004676951502915,287.27789306640625,294.1499938964844,287.54998779296875,286.7648620605469,287.4610290527344,287.5497131347656,287.2723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084534926339,5.695652838255682e-09,0.0011084477882832,-0.0138642089441418,0.0,0.0,0.0,-0.0081932349130511,60.0,0.2115713506937027,-0.0,-8.377114113500286e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090209960937,0.0,0.0,9.3625312729273e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090209960937,0.0,0.0,9.859196143224835e-05,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090209960937,0.0,0.0,7.281969010364264e-05,297.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090209960937,0.0,0.0,9.859196143224835e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090209960937,0.0,0.0,0.0004676778044085,287.27783203125,294.1499938964844,287.54998779296875,286.769775390625,287.4618835449219,287.5497436523437,287.2723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084123980253,5.6913198598351755e-09,0.0011084066936746,-0.0138528617098927,0.0,0.0,0.0,-0.0081910667940974,60.0,0.2115226686000824,-0.0,-8.376492388606493e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30877685546875,0.0,0.0,9.362003766000272e-05,297.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30877685546875,0.0,0.0,9.858640987658872e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30877685546875,0.0,0.0,7.281558646354824e-05,297.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30877685546875,0.0,0.0,9.858640260063112e-05,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30877685546875,0.0,0.0,0.000467651465442,287.2777709960937,294.1499938964844,287.54998779296875,286.7746887207031,287.4627685546875,287.5497741699219,287.2724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083498829975,5.684735793209938e-09,0.0011083441786468,-0.0138356192037463,0.0,0.0,0.0,-0.0081877708435058,60.0,0.2114703059196472,-0.0,-8.375548077310668e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085632324219,0.0,0.0,9.361292177345604e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085327148437,0.0,0.0,9.857891564024612e-05,297.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085327148437,0.0,0.0,7.281004945980385e-05,297.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085632324219,0.0,0.0,9.857891564024612e-05,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085632324219,0.0,0.0,0.000467615929665,287.2776794433594,294.1499938964844,287.54998779296875,286.77960205078125,287.463623046875,287.5498046875,287.27252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082657147198,5.6758646671539745e-09,0.0011082600103691,-0.0138123873621225,0.0,0.0,0.0,-0.0081833312287926,60.0,0.2114129513502121,-0.0,-8.374275495270923e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,9.36040305532515e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,9.856955148279668e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,7.280313730007038e-05,297.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,9.856955148279668e-05,297.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,0.0004675715172197,287.2776184082031,294.1499938964844,287.54998779296875,286.7845153808594,287.4644470214844,287.5498352050781,287.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081603588536,5.664770874602709e-09,0.0011081546545028,-0.0137833347544074,0.0,0.0,0.0,-0.0081777786836028,60.0,0.2113515883684158,-0.0,-8.37268387954282e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080749511719,0.0,0.0,9.359357500215992e-05,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080749511719,0.0,0.0,9.85585429589264e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080749511719,0.0,0.0,7.279500277945772e-05,297.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080749511719,0.0,0.0,9.85585429589264e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080749511719,0.0,0.0,0.000467519275844,287.2775573730469,294.1499938964844,287.54998779296875,286.7894287109375,287.4653015136719,287.5498352050781,287.27264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011080366093665,5.651729306777041e-09,0.0011080309050157,-0.0137491822242736,0.0,0.0,0.0,-0.0081712510436773,60.0,0.211285799741745,-0.0,-8.370813020519564e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,9.358136594528332e-05,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,9.854568634182216e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,7.278550765477121e-05,297.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,9.854568634182216e-05,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,0.0004674583033192,287.2774963378906,294.1499938964844,287.54998779296875,286.7943420410156,287.46612548828125,287.54986572265625,287.272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078920215368,5.636499267325234e-09,0.001107886317186,-0.0137092983350157,0.0,0.0,0.0,-0.0081636281684041,60.0,0.2112165689468383,-0.0,-8.368628812149836e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076171875,0.0,0.0,9.356809459859504e-05,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076171875,0.0,0.0,9.85317092272453e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076171875,0.0,0.0,7.277518307091668e-05,297.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076171875,0.0,0.0,9.85317092272453e-05,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076171875,0.0,0.0,0.0004673920047935,287.2774353027344,294.1499938964844,287.54998779296875,286.7992553710937,287.4669494628906,287.54986572265625,287.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011077348608523,5.619948062474123e-09,0.0011077292729169,-0.0136659536510705,0.0,0.0,0.0,-0.0081553440541028,60.0,0.2111426889896392,-0.0,-8.366254888869663e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,9.355333895655348e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,9.851617505773902e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,7.276370888575912e-05,297.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,9.851617505773902e-05,297.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,0.0004673183138947,287.2773742675781,294.1499938964844,287.54998779296875,286.8041687011719,287.4677734375,287.5498962402344,287.2728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011075601214542,5.601544561528726e-09,0.0011075545335188,-0.0136177577078342,0.0,0.0,0.0,-0.0081461332738399,60.0,0.2110651582479477,-0.0,-8.363616643691787e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,9.353753557661548e-05,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,9.849953494267538e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,7.275141979334876e-05,297.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,9.849952766671775e-05,297.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,0.0004672393552027,287.2773132324219,294.1499938964844,287.54998779296875,286.8090515136719,287.46856689453125,287.5498962402344,287.2729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011073730420321,5.581833661949531e-09,0.0011073674540966,-0.0135661391541361,0.0,0.0,0.0,-0.008136267773807,60.0,0.2109846174716949,-0.0,-8.360790815231668e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30694580078125,0.0,0.0,9.352074994239956e-05,297.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30694580078125,0.0,0.0,9.848185436567292e-05,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30694580078125,0.0,0.0,7.273836672538891e-05,297.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30694580078125,0.0,0.0,9.848185436567292e-05,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30694580078125,0.0,0.0,0.0004671555070672,287.2772521972656,294.1499938964844,287.54998779296875,286.81396484375,287.4693603515625,287.5498962402344,287.2729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071743210777,5.5608984084187796e-09,0.0011071687331423,-0.0135113140568137,0.0,0.0,0.0,-0.00812578946352,60.0,0.2109013199806213,-0.0,-8.357789482715816e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067321777344,0.0,0.0,9.350329492008314e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067321777344,0.0,0.0,9.846347529673948e-05,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067321777344,0.0,0.0,7.272478978848085e-05,297.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067321777344,0.0,0.0,9.846347529673948e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067321777344,0.0,0.0,0.0004670683119911,287.2771911621094,294.1499938964844,287.54998779296875,286.8188781738281,287.4701538085937,287.5499267578125,287.2730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011069676838815,5.5391282671735115e-09,0.001106962095946,-0.013454302214086,0.0,0.0,0.0,-0.008114892989397,60.0,0.2108155786991119,-0.0,-8.354670200105829e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065185546875,0.0,0.0,9.348519961349666e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064880371094,0.0,0.0,9.844441956374794e-05,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064880371094,0.0,0.0,7.27107108104974e-05,297.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064880371094,0.0,0.0,9.844441956374794e-05,297.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065185546875,0.0,0.0,0.0004669779445976,287.2771301269531,294.1499938964844,287.54998779296875,286.82379150390625,287.470947265625,287.5499267578125,287.2731018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067534796893,5.516560541707349e-09,0.0011067478917539,-0.0133952014148235,0.0,0.0,0.0,-0.0081035979092121,60.0,0.2107279151678085,-0.0,-8.351436520115385e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062744140625,0.0,0.0,9.346666774945334e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062744140625,0.0,0.0,9.84249054454267e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062744140625,0.0,0.0,7.26962971384637e-05,297.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062744140625,0.0,0.0,9.84249054454267e-05,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062744140625,0.0,0.0,0.0004668853653129,287.2770690917969,294.1499938964844,287.54998779296875,286.82867431640625,287.4717102050781,287.5499267578125,287.2731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065340368077,5.493447030602283e-09,0.0011065285652875,-0.0133346701040863,0.0,0.0,0.0,-0.0080920290201902,60.0,0.2106383293867111,-0.0,-8.348125390966744e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,9.344791033072396e-05,297.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,9.84051512205042e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,7.268170884344727e-05,297.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,9.84051512205042e-05,297.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,0.0004667916509788,287.2770080566406,294.1499938964844,287.54998779296875,286.8335876464844,287.47247314453125,287.5499267578125,287.27325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011063119163736,5.4700501905813326e-09,0.0011063064448535,-0.0132733974605798,0.0,0.0,0.0,-0.008080318570137,60.0,0.2105474919080734,-0.0,-8.344773760882165e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30584716796875,0.0,0.0,9.342900011688472e-05,297.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30584716796875,0.0,0.0,9.838523692451416e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30584716796875,0.0,0.0,7.266699685715139e-05,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30584716796875,0.0,0.0,9.838523692451416e-05,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30584716796875,0.0,0.0,0.0004666971799451,287.2769470214844,294.1499938964844,287.54998779296875,286.8385009765625,287.4732360839844,287.5499572753906,287.2733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060879332944,5.446461059932517e-09,0.0011060824617743,-0.013211621902883,0.0,0.0,0.0,-0.0080685121938586,60.0,0.2104557156562805,-0.0,-8.341396551259096e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,9.341021359432487e-05,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,9.83654535957612e-05,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,7.265239401021972e-05,297.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,9.83654535957612e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,0.0004666033782996,287.2768859863281,294.1499938964844,287.54998779296875,286.8433837890625,287.4739990234375,287.5499572753906,287.2733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058655800297,5.423035798202136e-09,0.0011058601085096,-0.0131502747535705,0.0,0.0,0.0,-0.0080567877739667,60.0,0.2103634923696518,-0.0,-8.338042789546307e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,9.339155803900212e-05,297.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,9.834580851020291e-05,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,7.263787847477943e-05,297.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,9.834580851020291e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,0.0004665101587306,287.2768249511719,294.1499938964844,287.54998779296875,286.8482971191406,287.4747314453125,287.5499572753906,287.2734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056446237489,5.399765523605993e-09,0.0011056392686441,-0.013089332729578,0.0,0.0,0.0,-0.0080451406538486,60.0,0.2102709263563156,-0.0,-8.334711765201065e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052062988281,0.0,0.0,9.33733317651786e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052062988281,0.0,0.0,9.832662180997433e-05,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052062988281,0.0,0.0,7.2623704909347e-05,297.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052062988281,0.0,0.0,9.832662180997433e-05,297.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052062988281,0.0,0.0,0.0004664191510528,287.2767639160156,294.1499938964844,287.54998779296875,286.8531799316406,287.4754943847656,287.5499572753906,287.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054289061576,5.377037481935076e-09,0.0011054235510528,-0.0130298109725117,0.0,0.0,0.0,-0.0080337645485997,60.0,0.2101785838603973,-0.0,-8.331458900556754e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30499267578125,0.0,0.0,9.335560753243044e-05,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30499267578125,0.0,0.0,9.830795170273632e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30499267578125,0.0,0.0,7.260991696966812e-05,297.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30499267578125,0.0,0.0,9.830795170273632e-05,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30499267578125,0.0,0.0,0.0004663305880967,287.2767333984375,294.1499938964844,287.54998779296875,286.85809326171875,287.4761962890625,287.5499572753906,287.2735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052190093323,5.354929388801111e-09,0.0011052136542275,-0.012971912510693,0.0,0.0,0.0,-0.0080226995050907,60.0,0.2100867629051208,-0.0,-8.32829556429715e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,9.333862544735894e-05,297.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,9.829006739892066e-05,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,7.259671110659838e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,9.829006739892066e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,0.0004662457504309,287.27667236328125,294.1499938964844,287.54998779296875,286.86297607421875,287.4769287109375,287.5499572753906,287.2736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050179600715,5.333745889402053e-09,0.0011050126049667,-0.0129164354875683,0.0,0.0,0.0,-0.0080120963975787,60.0,0.2099959254264831,-0.0,-8.325265099529133e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,9.332231275038794e-05,297.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045654296875,0.0,0.0,9.827289613895118e-05,297.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045654296875,0.0,0.0,7.258402183651924e-05,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045654296875,0.0,0.0,9.827289613895118e-05,297.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,0.0004661642888095,287.276611328125,294.1499938964844,287.54998779296875,286.8678894042969,287.4776611328125,287.5499572753906,287.2737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048248270526,5.3134048272340806e-09,0.0011048194719478,-0.0128631647676229,0.0,0.0,0.0,-0.008001915179193,60.0,0.209906131029129,-0.0,-8.322355427026198e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,9.330712782684714e-05,297.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,9.82569035841152e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,7.257221295731142e-05,297.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,9.82568963081576e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,0.0004660884151235,287.27655029296875,294.1499938964844,287.54998779296875,286.8727722167969,287.4783630371094,287.54998779296875,287.2737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046449653804,5.294461313809506e-09,0.0011046397266909,-0.0128135550767183,0.0,0.0,0.0,-0.0079924343153834,60.0,0.2098176330327987,-0.0,-8.319646838117478e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,9.329244494438171e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,9.824144217418508e-05,297.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,7.256078970385715e-05,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,9.824144217418508e-05,297.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,0.0004660150734707,287.2765197753906,294.1499938964844,287.54998779296875,286.8775939941406,287.47906494140625,287.54998779296875,287.2738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044711573049,5.276148851152129e-09,0.0011044658022001,-0.0127655966207385,0.0,0.0,0.0,-0.007983268238604,60.0,0.2097312211990356,-0.0,-8.317028488136202e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.303955078125,0.0,0.0,9.32783295866102e-05,297.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.303955078125,0.0,0.0,9.822657011682168e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.303955078125,0.0,0.0,7.254981028381735e-05,297.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.303955078125,0.0,0.0,9.822657011682168e-05,297.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.303955078125,0.0,0.0,0.0004659445548895,287.2764587402344,294.1499938964844,287.54998779296875,286.8822326660156,287.4797668457031,287.54998779296875,287.27392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043039849027,5.2585402698923644e-09,0.0011042987462133,-0.0127194812521338,0.0,0.0,0.0,-0.0079744551330804,60.0,0.2096457928419113,-0.0,-8.314511035223404e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30377197265625,0.0,0.0,9.326454164693132e-05,297.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30377197265625,0.0,0.0,9.821205458138138e-05,297.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30377197265625,0.0,0.0,7.253908552229404e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30377197265625,0.0,0.0,9.821205458138138e-05,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30377197265625,0.0,0.0,0.0004658756952267,287.2763977050781,294.1499938964844,287.54998779296875,286.88671875,287.4804382324219,287.54998779296875,287.27398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041406542062,5.2413438034193405e-09,0.0011041354155167,-0.0126744452863931,0.0,0.0,0.0,-0.0079658478498458,60.0,0.2095616906881332,-0.0,-8.312052557357674e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035583496094,0.0,0.0,9.325118298875168e-05,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035583496094,0.0,0.0,9.819799015531316e-05,297.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035583496094,0.0,0.0,7.252869545482099e-05,297.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035583496094,0.0,0.0,9.819798287935556e-05,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035583496094,0.0,0.0,0.0004658089601434,287.2763671875,294.1499938964844,287.54998779296875,286.8910522460937,287.4811096191406,287.54998779296875,287.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011039825621992,5.224682908533396e-09,0.0011039773235097,-0.0126308118924498,0.0,0.0,0.0,-0.0079575087875127,60.0,0.2094782888889312,-0.0,-8.309671528650142e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033752441406,0.0,0.0,9.323818812845276e-05,297.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033447265625,0.0,0.0,9.818430407904088e-05,297.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033447265625,0.0,0.0,7.25185964256525e-05,297.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033752441406,0.0,0.0,9.818430407904088e-05,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033752441406,0.0,0.0,0.0004657440586015,287.2763061523437,294.1499938964844,287.54998779296875,286.89520263671875,287.4817810058594,287.54998779296875,287.2741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038286611437,5.2084794255335964e-09,0.0011038235388696,-0.0125883761793375,0.0,0.0,0.0,-0.007949398830533,60.0,0.2093956619501114,-0.0,-8.3073558698743e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031616210937,0.0,0.0,9.32256007217802e-05,297.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031616210937,0.0,0.0,9.817104728426784e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031616210937,0.0,0.0,7.250880298670381e-05,297.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031616210937,0.0,0.0,9.817104728426784e-05,297.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031616210937,0.0,0.0,0.0004656811943277,287.2762451171875,294.1499938964844,287.54998779296875,286.8992004394531,287.4824523925781,287.54998779296875,287.2742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036796495318,5.1927782074301385e-09,0.0011036744108423,-0.0125472554937005,0.0,0.0,0.0,-0.0079415403306484,60.0,0.2093137353658676,-0.0,-8.305112686457505e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.302978515625,0.0,0.0,9.321339894086124e-05,297.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.302978515625,0.0,0.0,9.81581979431212e-05,297.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.302978515625,0.0,0.0,7.249931513797492e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.302978515625,0.0,0.0,9.81581979431212e-05,297.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.302978515625,0.0,0.0,0.0004656202218029,287.2762145996094,294.1499938964844,287.54998779296875,286.90301513671875,287.4831237792969,287.54998779296875,287.2742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035351781174,5.177557937940945e-09,0.0011035299394279,-0.0125073958188295,0.0,0.0,0.0,-0.007933922111988,60.0,0.2092325091361999,-0.0,-8.30293842568608e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027648925781,0.0,0.0,9.320161916548386e-05,297.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027648925781,0.0,0.0,9.814579971134664e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027648925781,0.0,0.0,7.249014743138105e-05,297.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027648925781,0.0,0.0,9.814579971134664e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027648925781,0.0,0.0,0.0004655614029616,287.2761535644531,294.1499938964844,287.54998779296875,286.9066772460937,287.4837646484375,287.54998779296875,287.2743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033957125619,5.162867466879106e-09,0.0011033905902877,-0.0124689219519495,0.0,0.0,0.0,-0.0079265693202614,60.0,0.2091520428657531,-0.0,-8.300839482444644e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025817871094,0.0,0.0,9.319015225628392e-05,297.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025817871094,0.0,0.0,9.813372162170708e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025817871094,0.0,0.0,7.248122710734606e-05,297.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025817871094,0.0,0.0,9.813372162170708e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025817871094,0.0,0.0,0.0004655040975194,287.276123046875,294.1499938964844,287.54998779296875,286.9101867675781,287.4844055175781,287.54998779296875,287.2744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032598558813,5.148562021162206e-09,0.0011032547336071,-0.0124314576387405,0.0,0.0,0.0,-0.0079194093123078,60.0,0.2090722471475601,-0.0,-8.298796672079335e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023986816406,0.0,0.0,9.31791219045408e-05,297.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023681640625,0.0,0.0,9.812210919335485e-05,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023986816406,0.0,0.0,7.247265602927655e-05,297.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023986816406,0.0,0.0,9.812210919335485e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023986816406,0.0,0.0,0.0004654490330722,287.27606201171875,294.1499938964844,287.54998779296875,286.9135437011719,287.48504638671875,287.54998779296875,287.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031293543055,5.134808134243941e-09,0.0011031242320314,-0.0123954368755221,0.0,0.0,0.0,-0.0079125249758362,60.0,0.2089931368827819,-0.0,-8.296832021414957e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021850585937,0.0,0.0,9.31684553506784e-05,297.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021850585937,0.0,0.0,9.811086783884092e-05,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021850585937,0.0,0.0,7.246435416163877e-05,297.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021850585937,0.0,0.0,9.811086783884092e-05,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021850585937,0.0,0.0,0.0004653957148548,287.2760314941406,294.1499938964844,287.54998779296875,286.9167175292969,287.4856872558594,287.54998779296875,287.2745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103002927266,5.121498336535524e-09,0.0011029978049919,-0.0123605793341994,0.0,0.0,0.0,-0.0079058641567826,60.0,0.2089148163795471,-0.0,-8.294932030139537e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
