time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373920,297.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,9.315821807831526e-05,297.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,9.810009214561433e-05,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,7.245639426400885e-05,297.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,9.810008486965673e-05,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,0.0004653445794247,287.2759704589844,294.1499938964844,287.54998779296875,286.91973876953125,287.486328125,287.54998779296875,287.2746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102881738916,5.108728551306285e-09,0.0011028766166418,-0.0123271355405449,0.0,0.0,0.0,-0.007899472489953,60.0,0.2088372558355331,-0.0,-8.293108777479574e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30181884765625,0.0,0.0,9.31482863961719e-05,297.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30181884765625,0.0,0.0,9.808962931856512e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30181884765625,0.0,0.0,7.244866719702259e-05,297.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30181884765625,0.0,0.0,9.808962931856512e-05,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30181884765625,0.0,0.0,0.0004652949573937,287.27593994140625,294.1499938964844,287.54998779296875,286.9225769042969,287.4869384765625,287.54998779296875,287.2746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027641594409,5.096342015065147e-09,0.0011027590371668,-0.0122946966439485,0.0,0.0,0.0,-0.0078932726755738,60.0,0.2087603658437729,-0.0,-8.291340236610267e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016357421875,0.0,0.0,9.31388494791463e-05,297.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016357421875,0.0,0.0,9.807969763642176e-05,297.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016357421875,0.0,0.0,7.244132575578988e-05,297.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016357421875,0.0,0.0,9.807969763642176e-05,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016357421875,0.0,0.0,0.0004652478382922,287.27587890625,294.1499938964844,287.54998779296875,286.9252624511719,287.487548828125,287.54998779296875,287.2747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102652400732,5.084571874647281e-09,0.0011026472784578,-0.0122638707980513,0.0,0.0,0.0,-0.0078873811289668,60.0,0.2086841613054275,-0.0,-8.289659803040197e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30145263671875,0.0,0.0,9.312963811680676e-05,297.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30145263671875,0.0,0.0,9.806999150896444e-05,297.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30145263671875,0.0,0.0,7.24341589375399e-05,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30145263671875,0.0,0.0,9.806999150896444e-05,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30145263671875,0.0,0.0,0.0004652017960324,287.2758483886719,294.1499938964844,287.54998779296875,286.92779541015625,287.4881591796875,287.54998779296875,287.2748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025433195754,5.073079289985571e-09,0.0011025381973013,-0.0122337723150849,0.0,0.0,0.0,-0.0078816292807459,60.0,0.208608791232109,-0.0,-8.28801987040606e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30126953125,0.0,0.0,9.312088513979688e-05,297.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30126953125,0.0,0.0,9.806077287066728e-05,297.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30126953125,0.0,0.0,7.242735591717064e-05,297.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30126953125,0.0,0.0,9.806077287066728e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30126953125,0.0,0.0,0.0004651580820791,287.2758178710937,294.1499938964844,287.54998779296875,286.9301452636719,287.48876953125,287.54998779296875,287.2749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024395935237,5.062160024493778e-09,0.0011024345876649,-0.0122051760554313,0.0,0.0,0.0,-0.0078761642798781,60.0,0.2085341066122055,-0.0,-8.286461650186538e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30108642578125,0.0,0.0,9.311250323662534e-05,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30108642578125,0.0,0.0,9.805194713408127e-05,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30108642578125,0.0,0.0,7.242083665914834e-05,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30108642578125,0.0,0.0,9.805194713408127e-05,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30108642578125,0.0,0.0,0.0004651162307709,287.2757568359375,294.1499938964844,287.54998779296875,286.9323425292969,287.4893798828125,287.54998779296875,287.2749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023404076695,5.051708384939957e-09,0.0011023354018107,-0.0121778035536408,0.0,0.0,0.0,-0.0078709330409765,60.0,0.2084601670503616,-0.0,-8.284969510441442e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009033203125,0.0,0.0,9.310455061495304e-05,297.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009033203125,0.0,0.0,9.804357978282496e-05,297.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009033203125,0.0,0.0,7.241465209517628e-05,297.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009033203125,0.0,0.0,9.804357978282496e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009033203125,0.0,0.0,0.0004650765040423,287.2757263183594,294.1499938964844,287.54998779296875,286.93438720703125,287.4899597167969,287.54998779296875,287.2750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022462276741,5.041792316973215e-09,0.0011022412218153,-0.0121518345549702,0.0,0.0,0.0,-0.0078659700229763,60.0,0.2083870321512222,-0.0,-8.283554819854545e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007202148437,0.0,0.0,9.309686720371246e-05,297.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007202148437,0.0,0.0,9.8035488917958e-05,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007202148437,0.0,0.0,7.240867853397503e-05,297.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007202148437,0.0,0.0,9.8035488917958e-05,298.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007202148437,0.0,0.0,0.0004650381451938,287.27569580078125,294.1499938964844,287.54998779296875,286.9362487792969,287.49053955078125,287.54998779296875,287.275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021553073078,5.03220931591386e-09,0.001102150301449,-0.0121267363429069,0.0,0.0,0.0,-0.0078611737117171,60.0,0.2083145380020141,-0.0,-8.282187735630941e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.300537109375,0.0,0.0,9.308966400567442e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.300537109375,0.0,0.0,9.80279000941664e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.300537109375,0.0,0.0,7.240307604661211e-05,297.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.300537109375,0.0,0.0,9.80279000941664e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.300537109375,0.0,0.0,0.0004650021437555,287.275634765625,294.1499938964844,287.54998779296875,286.9379577636719,287.4911193847656,287.54998779296875,287.27520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020699748769,5.023223614841754e-09,0.0011020649690181,-0.0121032027527689,0.0,0.0,0.0,-0.0078566754236817,60.0,0.208242729306221,-0.0,-8.280905205992894e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30035400390625,0.0,0.0,9.30827300180681e-05,297.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30035400390625,0.0,0.0,9.802059503272176e-05,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30035400390625,0.0,0.0,7.239767728606239e-05,297.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30035400390625,0.0,0.0,9.802059503272176e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30035400390625,0.0,0.0,0.0004649675101973,287.2756042480469,294.1499938964844,287.54998779296875,286.93951416015625,287.49169921875,287.54998779296875,287.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101987902075,5.014570092498616e-09,0.0011019827798008,-0.0120805399492383,0.0,0.0,0.0,-0.0078523447737097,60.0,0.2081717699766159,-0.0,-8.279670993260879e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002014160156,0.0,0.0,9.307626896770672e-05,297.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001708984375,0.0,0.0,9.80137920123525e-05,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001708984375,0.0,0.0,7.23926568753086e-05,297.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001708984375,0.0,0.0,9.80137920123525e-05,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002014160156,0.0,0.0,0.0004649352340493,287.27557373046875,294.1499938964844,287.54998779296875,286.9408874511719,287.4922790527344,287.54998779296875,287.2753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019113007932,5.006512981964306e-09,0.0011019062949344,-0.0120594389736652,0.0,0.0,0.0,-0.0078483121469616,60.0,0.2081014811992645,-0.0,-8.278522045657155e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000183105469,0.0,0.0,9.307006985181944e-05,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000183105469,0.0,0.0,9.800726547837256e-05,297.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000183105469,0.0,0.0,7.23878329154104e-05,297.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000183105469,0.0,0.0,9.800726547837256e-05,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000183105469,0.0,0.0,0.0004649042675737,287.2755432128906,294.1499938964844,287.54998779296875,286.9421081542969,287.4928283691406,287.54998779296875,287.2754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018379591405,4.9987782801963485e-09,0.0011018329532817,-0.0120391817763447,0.0,0.0,0.0,-0.007844440639019,60.0,0.2080319970846176,-0.0,-8.27741857278852e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998352050781,0.0,0.0,9.306434367317706e-05,297.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998352050781,0.0,0.0,9.800123370951042e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998352050781,0.0,0.0,7.238338002935052e-05,297.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998352050781,0.0,0.0,9.800123370951042e-05,298.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998352050781,0.0,0.0,0.0004648756585083,287.2755126953125,294.1499938964844,287.54998779296875,286.94317626953125,287.493408203125,287.54998779296875,287.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017700890079,4.991635105255909e-09,0.001101765083149,-0.0120204733684659,0.0,0.0,0.0,-0.007840865291655,60.0,0.2079631835222244,-0.0,-8.27639965450544e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996520996094,0.0,0.0,9.30588794290088e-05,297.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996520996094,0.0,0.0,9.79954857029952e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996520996094,0.0,0.0,7.237913087010384e-05,297.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996520996094,0.0,0.0,9.79954784270376e-05,298.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996520996094,0.0,0.0,0.0004648483591154,287.27545166015625,294.1499938964844,287.54998779296875,286.9440612792969,287.49395751953125,287.54998779296875,287.27557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017053620889,4.984818779973921e-09,0.0011017004726454,-0.0120026227086782,0.0,0.0,0.0,-0.0078374538570642,60.0,0.2078951597213745,-0.0,-8.27542763204292e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29949951171875,0.0,0.0,9.305382991442455e-05,297.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29949951171875,0.0,0.0,9.799016697797924e-05,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29949951171875,0.0,0.0,7.237520185299218e-05,297.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29949951171875,0.0,0.0,9.799016697797924e-05,298.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29949951171875,0.0,0.0,0.0004648231551982,287.2754211425781,294.1499938964844,287.54998779296875,286.9447937011719,287.4945068359375,287.54998779296875,287.275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016456410288,4.978521594978247e-09,0.00110164063517,-0.0119861299172043,0.0,0.0,0.0,-0.0078343022614717,60.0,0.2078278511762619,-0.0,-8.274529506024919e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29931640625,0.0,0.0,9.304914419772103e-05,297.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29931640625,0.0,0.0,9.798523387871684e-05,297.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29931640625,0.0,0.0,7.237155659822747e-05,297.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29931640625,0.0,0.0,9.798523387871684e-05,298.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29931640625,0.0,0.0,0.0004647997557185,287.275390625,294.1499938964844,287.54998779296875,286.94537353515625,287.4950256347656,287.54998779296875,287.2757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015901109203,4.97267738097662e-09,0.0011015852214768,-0.0119708245620131,0.0,0.0,0.0,-0.0078313769772648,60.0,0.2077612876892089,-0.0,-8.273696039395875e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991638183594,0.0,0.0,9.304488048655912e-05,297.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991638183594,0.0,0.0,9.798073733691126e-05,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991638183594,0.0,0.0,7.23682387615554e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991638183594,0.0,0.0,9.798073733691126e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991638183594,0.0,0.0,0.0004647784226108,287.2753601074219,294.1499938964844,287.54998779296875,286.9457702636719,287.4955749511719,287.54998779296875,287.2757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015395866706,4.967352307261308e-09,0.0011015345808118,-0.0119568780064582,0.0,0.0,0.0,-0.0078287115320563,60.0,0.2076955139636993,-0.0,-8.272936469211346e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989807128906,0.0,0.0,9.30408641579561e-05,297.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989807128906,0.0,0.0,9.797651000553742e-05,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989807128906,0.0,0.0,7.236511737573892e-05,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989807128906,0.0,0.0,9.797651000553742e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989807128906,0.0,0.0,0.0004647583700716,287.2753295898437,294.1499938964844,287.54998779296875,286.9460144042969,287.49609375,287.54998779296875,287.2758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101491972804,4.962340760528151e-09,0.0011014870833605,-0.0119437528774142,0.0,0.0,0.0,-0.0078262034803628,60.0,0.207630380988121,-0.0,-8.272222373761906e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.298828125,0.0,0.0,9.303730621468276e-05,297.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.298828125,0.0,0.0,9.797276288736612e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.298828125,0.0,0.0,7.236235251184553e-05,297.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.298828125,0.0,0.0,9.797276288736612e-05,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.298828125,0.0,0.0,0.000464740616735,287.2752990722656,294.1499938964844,287.54998779296875,286.94610595703125,287.4966125488281,287.54998779296875,287.27593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011014499468728,4.957906085678587e-09,0.001101444941014,-0.0119321383535861,0.0,0.0,0.0,-0.007823983207345,60.0,0.2075659334659576,-0.0,-8.27158999072708e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,9.303401020588352e-05,297.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,9.796929225558416e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,7.235978409880772e-05,297.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,9.796929225558416e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,0.0004647241148632,287.2752685546875,294.1499938964844,287.54998779296875,286.9460144042969,287.49713134765625,287.54998779296875,287.2760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011014108313247,4.953788934614067e-09,0.0011014058254659,-0.0119213564321398,0.0,0.0,0.0,-0.0078219231218099,60.0,0.2075023055076599,-0.0,-8.271003082427343e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984924316406,0.0,0.0,9.30311653064564e-05,297.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984924316406,0.0,0.0,9.796630183700472e-05,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984924316406,0.0,0.0,7.235757220769301e-05,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984924316406,0.0,0.0,9.796630183700472e-05,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984924316406,0.0,0.0,0.0004647099412977,287.2752380371094,294.1499938964844,287.54998779296875,286.9457702636719,287.4976501464844,287.54998779296875,287.2760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011013771872967,4.950244658630254e-09,0.0011013721814379,-0.0119120730087161,0.0,0.0,0.0,-0.0078201489523053,60.0,0.2074393481016159,-0.0,-8.27049717599948e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29833984375,0.0,0.0,9.302857506554574e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983093261719,0.0,0.0,9.79635660769418e-05,297.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29833984375,0.0,0.0,7.235555676743388e-05,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29833984375,0.0,0.0,9.79635660769418e-05,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29833984375,0.0,0.0,0.0004646969900932,287.27520751953125,294.1499938964844,287.54998779296875,286.94537353515625,287.4981689453125,287.54998779296875,287.2761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011013464536517,4.947008136468867e-09,0.0011013414477929,-0.0119035970419645,0.0,0.0,0.0,-0.0078185284510254,60.0,0.2073771953582763,-0.0,-8.270036033763972e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29815673828125,0.0,0.0,9.302642865804955e-05,297.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29815673828125,0.0,0.0,9.79613105300814e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29815673828125,0.0,0.0,7.235389057314023e-05,297.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29815673828125,0.0,0.0,9.79613105300814e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29815673828125,0.0,0.0,0.0004646862798836,287.2751770019531,294.1499938964844,287.54998779296875,286.9447937011719,287.4986877441406,287.54998779296875,287.2762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011013209586963,4.94433116671189e-09,0.0011013160692527,-0.0118965860456228,0.0,0.0,0.0,-0.0078171892091631,60.0,0.2073157131671905,-0.0,-8.269654472314869e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,9.30245514609851e-05,297.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,9.795933146961032e-05,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,7.235242810565978e-05,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,9.795933146961032e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,0.0004646768793463,287.275146484375,294.1499938964844,287.54998779296875,286.9440612792969,287.4991760253906,287.54998779296875,287.2763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012987233698,4.9419854875054625e-09,0.0011012938339263,-0.0118904430419206,0.0,0.0,0.0,-0.0078160148113965,60.0,0.2072550058364868,-0.0,-8.269319806686326e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978515625,0.0,0.0,9.30230598896742e-05,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978515625,0.0,0.0,9.795775986276568e-05,297.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978515625,0.0,0.0,7.235126395244151e-05,297.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978515625,0.0,0.0,9.795775986276568e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978515625,0.0,0.0,0.0004646694287657,287.2751159667969,294.1499938964844,287.54998779296875,286.94317626953125,287.4996643066406,287.54998779296875,287.2763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012810282409,4.940123421448561e-09,0.0011012761387974,-0.0118855666369199,0.0,0.0,0.0,-0.0078150834888219,60.0,0.2071949988603592,-0.0,-8.26905477424589e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,9.302191028837116e-05,297.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,9.795655205380172e-05,297.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,7.235037628561258e-05,297.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,9.795655205380172e-05,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,0.0004646636953111,287.27508544921875,294.1499938964844,287.54998779296875,286.9421081542969,287.5001525878906,287.54998779296875,287.2764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012675240635,4.9386916778360054e-09,0.0011012625182047,-0.0118818171322345,0.0,0.0,0.0,-0.0078143663704395,60.0,0.2071356922388076,-0.0,-8.26885013793799e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29754638671875,0.0,0.0,9.302113903686404e-05,297.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975158691406,0.0,0.0,9.795574442250654e-05,297.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29754638671875,0.0,0.0,7.234977965708822e-05,297.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29754638671875,0.0,0.0,9.795574442250654e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29754638671875,0.0,0.0,0.0004646598536055,287.2750549316406,294.1499938964844,287.54998779296875,286.9408874511719,287.5006408691406,287.54998779296875,287.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012583272531,4.937731112875099e-09,0.0011012534378096,-0.0118793016299605,0.0,0.0,0.0,-0.007813885807991,60.0,0.2070771157741546,-0.0,-8.268713713732725e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973937988281,0.0,0.0,9.302064427174628e-05,297.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,9.795522055355832e-05,297.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,7.234939403133467e-05,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,9.795522055355832e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973937988281,0.0,0.0,0.0004646573797799,287.2750244140625,294.1499938964844,287.54998779296875,286.93951416015625,287.5011291503906,287.54998779296875,287.2765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101252506487,4.937109832070519e-09,0.0011012475006282,-0.0118776736781001,0.0,0.0,0.0,-0.0078135747462511,60.0,0.2070192247629165,-0.0,-8.268624895890755e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,9.302056423621252e-05,297.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972106933594,0.0,0.0,9.795513324206696e-05,297.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972106933594,0.0,0.0,7.234932854771614e-05,297.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972106933594,0.0,0.0,9.795513324206696e-05,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972106933594,0.0,0.0,0.0004646569723263,287.2750244140625,294.1499938964844,287.54998779296875,286.9379577636719,287.5016174316406,287.54998779296875,287.27667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012514587491,4.937005915195414e-09,0.0011012465693056,-0.0118774017319083,0.0,0.0,0.0,-0.0078135225921869,60.0,0.2069619745016098,-0.0,-8.268609974493304e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970886230469,0.0,0.0,9.302073885919526e-05,297.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29705810546875,0.0,0.0,9.79553151410073e-05,297.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29705810546875,0.0,0.0,7.234946679091081e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29705810546875,0.0,0.0,9.79553151410073e-05,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29705810546875,0.0,0.0,0.0004646578454412,287.2749938964844,294.1499938964844,287.54998779296875,286.9362487792969,287.5020751953125,287.54998779296875,287.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012535542249,4.93722307481903e-09,0.0011012485483661,-0.0118779698386788,0.0,0.0,0.0,-0.0078136315569281,60.0,0.2069055289030075,-0.0,-8.268641238373675e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29693603515625,0.0,0.0,9.30213209358044e-05,297.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969055175781,0.0,0.0,9.795593359740452e-05,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969055175781,0.0,0.0,7.234991790028289e-05,297.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969055175781,0.0,0.0,9.795593359740452e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969055175781,0.0,0.0,0.0004646607558242,287.27496337890625,294.1499938964844,287.54998779296875,286.93438720703125,287.5025329589844,287.54998779296875,287.2768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012604227289,4.9379482724987164e-09,0.0011012554168701,-0.011879869736731,0.0,0.0,0.0,-0.0078139938414096,60.0,0.2068496942520141,-0.0,-8.26874426707036e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967834472656,0.0,0.0,9.302217222284526e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967529296875,0.0,0.0,9.795682854019104e-05,297.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967529296875,0.0,0.0,7.235058001242578e-05,297.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967529296875,0.0,0.0,9.795682854019104e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967834472656,0.0,0.0,0.0004646650049835,287.2749328613281,294.1499938964844,287.54998779296875,286.9323425292969,287.5030212402344,287.54998779296875,287.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012704344466,4.939007425264208e-09,0.0011012655450031,-0.0118826432153582,0.0,0.0,0.0,-0.0078145246952772,60.0,0.2067946344614029,-0.0,-8.268895612673077e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.296630859375,0.0,0.0,9.30234236875549e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966003417969,0.0,0.0,9.795814548851922e-05,297.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.296630859375,0.0,0.0,7.235155499074608e-05,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.296630859375,0.0,0.0,9.795814548851922e-05,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.296630859375,0.0,0.0,0.000464671262307,287.27490234375,294.1499938964844,287.54998779296875,286.9301452636719,287.50347900390625,287.54998779296875,287.2769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012853356078,4.940568398836831e-09,0.0011012803297489,-0.0118867326527833,0.0,0.0,0.0,-0.0078153060749173,60.0,0.2067402005195617,-0.0,-8.26911801254937e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964782714844,0.0,0.0,9.302492981078105e-05,297.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964782714844,0.0,0.0,9.795973164727911e-05,297.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964782714844,0.0,0.0,7.235271914396435e-05,297.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964782714844,0.0,0.0,9.795973164727911e-05,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964782714844,0.0,0.0,0.0004646787710953,287.27490234375,294.1499938964844,287.54998779296875,286.92779541015625,287.50390625,287.54998779296875,287.27703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011013030307367,4.9424380144103e-09,0.0011012981412932,-0.0118916276842355,0.0,0.0,0.0,-0.0078162411227822,60.0,0.2066865265369415,-0.0,-8.26938446607528e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2963256835937,0.0,0.0,9.302679245593026e-05,297.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2963256835937,0.0,0.0,9.796169615583494e-05,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2963256835937,0.0,0.0,7.235417433548719e-05,297.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2963256835937,0.0,0.0,9.796169615583494e-05,298.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2963256835937,0.0,0.0,0.0004646881134249,287.2748718261719,294.1499938964844,287.54998779296875,286.9252624511719,287.5043640136719,287.54998779296875,287.277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011013251496478,4.9447668182267535e-09,0.0011013202602043,-0.0118977278470993,0.0,0.0,0.0,-0.0078174071386456,60.0,0.2066335082054138,-0.0,-8.26971628953288e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961730957031,0.0,0.0,9.302898251917212e-05,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961730957031,0.0,0.0,9.796400263439864e-05,297.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961730957031,0.0,0.0,7.23558769095689e-05,297.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961730957031,0.0,0.0,9.796400263439864e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961730957031,0.0,0.0,0.0004646990564651,287.2748413085937,294.1499938964844,287.54998779296875,286.9225769042969,287.5048217773437,287.54998779296875,287.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011013509938493,4.947495746421282e-09,0.0011013461044058,-0.0119048748165369,0.0,0.0,0.0,-0.00781877245754,60.0,0.2065811604261398,-0.0,-8.270105666952078e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960205078125,0.0,0.0,9.303152182837948e-05,297.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960205078125,0.0,0.0,9.796667291084304e-05,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960205078125,0.0,0.0,7.235785597003996e-05,297.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960205078125,0.0,0.0,9.796667291084304e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960205078125,0.0,0.0,0.0004647117166314,287.2748107910156,294.1499938964844,287.54998779296875,286.91973876953125,287.5052490234375,287.54998779296875,287.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011013810290023,4.9506603261306745e-09,0.0011013761395588,-0.0119131617248058,0.0,0.0,0.0,-0.0078203566372394,60.0,0.2065294831991195,-0.0,-8.270556861589284e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958984375,0.0,0.0,9.303432307206094e-05,297.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958984375,0.0,0.0,9.79696269496344e-05,297.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958984375,0.0,0.0,7.23600314813666e-05,297.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958984375,0.0,0.0,9.79696269496344e-05,298.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958984375,0.0,0.0,0.0004647257155738,287.2748107910156,294.1499938964844,287.54998779296875,286.9167175292969,287.50567626953125,287.54998779296875,287.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101414207369,4.954148646874046e-09,0.0011014092015102,-0.0119222989305853,0.0,0.0,0.0,-0.0078221028670668,60.0,0.206478476524353,-0.0,-8.271054241504316e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957458496094,0.0,0.0,9.303750994149595e-05,297.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957458496094,0.0,0.0,9.797298116609454e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957458496094,0.0,0.0,7.236251258291304e-05,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957458496094,0.0,0.0,9.797298116609454e-05,298.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957458496094,0.0,0.0,0.0004647416353691,287.2747802734375,294.1499938964844,287.54998779296875,286.9135437011719,287.5061340332031,287.54998779296875,287.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011014519259333,4.958122801212994e-09,0.0011014469200745,-0.0119327064603567,0.0,0.0,0.0,-0.0078240912407636,60.0,0.2064280658960342,-0.0,-8.271620544064717e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
