time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12376260,297.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29559326171875,0.0,0.0,9.3040922365617e-05,297.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29559326171875,0.0,0.0,9.797657548915596e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29559326171875,0.0,0.0,7.23651610314846e-05,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29559326171875,0.0,0.0,9.797657548915596e-05,298.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29559326171875,0.0,0.0,0.0004647586611099,287.2747497558594,294.1499938964844,287.54998779296875,286.9101867675781,287.5065612792969,287.54998779296875,287.2774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110149232205,4.9623749553973084e-09,0.0011014873161911,-0.0119438432157039,0.0,0.0,0.0,-0.0078262202441692,60.0,0.2063783854246139,-0.0,-8.272227347561056e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29547119140625,0.0,0.0,9.30447204154916e-05,297.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29547119140625,0.0,0.0,9.798056998988612e-05,297.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29547119140625,0.0,0.0,7.236811507027596e-05,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29547119140625,0.0,0.0,9.798056998988612e-05,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29547119140625,0.0,0.0,0.0004647776368074,287.2747497558594,294.1499938964844,287.54998779296875,286.9066772460937,287.5069885253906,287.54998779296875,287.2775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015372583642,4.967106725928261e-09,0.0011015322525054,-0.0119562353938817,0.0,0.0,0.0,-0.0078285885974764,60.0,0.2063292860984802,-0.0,-8.272901652617294e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953186035156,0.0,0.0,9.30487658479251e-05,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953186035156,0.0,0.0,9.798482642509045e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953186035156,0.0,0.0,7.237125828396529e-05,297.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953186035156,0.0,0.0,9.798482642509045e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953186035156,0.0,0.0,0.0004647978348657,287.27471923828125,294.1499938964844,287.54998779296875,286.90301513671875,287.50738525390625,287.54998779296875,287.2776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015851050615,4.972148914816898e-09,0.0011015800992026,-0.0119694406166672,0.0,0.0,0.0,-0.0078311115503311,60.0,0.2062809318304062,-0.0,-8.273620721865883e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951965332031,0.0,0.0,9.30531823541969e-05,297.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951965332031,0.0,0.0,9.798948303796352e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951965332031,0.0,0.0,7.23746998119168e-05,297.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951965332031,0.0,0.0,9.798948303796352e-05,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951965332031,0.0,0.0,0.000464819924673,287.27471923828125,294.1499938964844,287.54998779296875,286.8992004394531,287.5078125,287.54998779296875,287.2777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101637375541,4.977659617821928e-09,0.0011016323696821,-0.0119838723912835,0.0,0.0,0.0,-0.0078338701277971,60.0,0.2062331438064575,-0.0,-8.274406582131635e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950439453125,0.0,0.0,9.305780986323953e-05,297.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950439453125,0.0,0.0,9.7994357929565e-05,297.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950439453125,0.0,0.0,7.237830141093582e-05,297.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950439453125,0.0,0.0,9.7994357929565e-05,298.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950439453125,0.0,0.0,0.0004648430331144,287.2746887207031,294.1499938964844,287.54998779296875,286.89520263671875,287.5082092285156,287.54998779296875,287.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016922071576,4.9834301130147204e-09,0.0011016872012987,-0.0119989858940243,0.0,0.0,0.0,-0.007836758159101,60.0,0.2061860263347625,-0.0,-8.275229390619644e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.294921875,0.0,0.0,9.306278661824764e-05,297.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.294921875,0.0,0.0,9.799960389500484e-05,297.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.294921875,0.0,0.0,7.238217222038656e-05,297.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.294921875,0.0,0.0,9.799959661904722e-05,298.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.294921875,0.0,0.0,0.0004648679168894,287.274658203125,294.1499938964844,287.54998779296875,286.8910522460937,287.5086364746094,287.54998779296875,287.2778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017511133104,4.989635815633164e-09,0.0011017461074516,-0.0120152384042739,0.0,0.0,0.0,-0.0078398641198873,60.0,0.2061395496129989,-0.0,-8.2761147268684e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947692871094,0.0,0.0,9.30680544115603e-05,297.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947692871094,0.0,0.0,9.800514817470685e-05,297.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947692871094,0.0,0.0,7.238626858452335e-05,297.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947692871094,0.0,0.0,9.800514817470685e-05,298.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947692871094,0.0,0.0,0.0004648942267522,287.274658203125,294.1499938964844,287.54998779296875,286.88671875,287.509033203125,287.54998779296875,287.2779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018133955076,4.996202118690007e-09,0.0011018083896487,-0.0120324352756142,0.0,0.0,0.0,-0.0078431507572531,60.0,0.2060936689376831,-0.0,-8.277051222194134e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2946472167969,0.0,0.0,9.3073642347008e-05,297.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2946472167969,0.0,0.0,9.80110271484591e-05,297.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2946472167969,0.0,0.0,7.239061233121902e-05,297.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2946472167969,0.0,0.0,9.80110271484591e-05,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2946472167969,0.0,0.0,0.0004649221082217,287.2746276855469,294.1499938964844,287.54998779296875,286.8822326660156,287.5094299316406,287.54998779296875,287.2779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018795194104,5.003164549322037e-09,0.0011018745135515,-0.0120506696403026,0.0,0.0,0.0,-0.0078466357663273,60.0,0.2060483992099762,-0.0,-8.278044560938724e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945251464844,0.0,0.0,9.307946311309934e-05,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29449462890625,0.0,0.0,9.801715350477024e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29449462890625,0.0,0.0,7.239513797685504e-05,297.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29449462890625,0.0,0.0,9.801715350477024e-05,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945251464844,0.0,0.0,0.0004649511829484,287.2746276855469,294.1499938964844,287.54998779296875,286.8775939941406,287.50982666015625,287.54998779296875,287.278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019484372809,5.010419190654147e-09,0.0011019434314221,-0.0120696695521473,0.0,0.0,0.0,-0.0078502669930458,60.0,0.206003725528717,-0.0,-8.279079111161992e-08,0.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2943725585937,0.0,0.050000000745058,9.30858077481389e-05,297.8283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2943725585937,0.0,0.050000000745058,9.802384010981768e-05,297.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2943725585937,0.0,0.050000000745058,7.240007835207507e-05,297.6642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2943725585937,0.0,0.050000000745058,9.802384010981768e-05,298.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2943725585937,0.0,0.050000000745058,0.0004649829061236,287.27459716796875,291.1499938964844,287.54998779296875,286.8727722167969,287.5102233886719,287.5500183105469,287.27813720703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0011020235251635,5.018337301265774e-09,0.0011020185193046,-0.0120904063805937,0.0,0.0,0.0,-0.0078542297706007,60.0,0.2060505598783493,-0.0,-8.28020887411185e-08,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2906799316406,0.6580009460449219,0.050000000745058,0.0407806783914566,297.8070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2906799316406,0.6580009460449219,0.050000000745058,0.0429440177977085,297.8514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2906799316406,0.6580009460449219,0.050000000745058,0.0317183062434196,297.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2906799316406,0.6580009460449219,0.050000000745058,0.0429440177977085,297.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2906799316406,0.6580009460449219,0.050000000745058,0.2037079334259033,287.2917175292969,291.1499938964844,287.5506896972656,286.8685607910156,293.5040283203125,295.713134765625,287.411865234375,1.0,0.1102625131607055,0.0115921199321746,0.0115921199321746,1.0,1.0,-0.4858687222003937,1.035683794725628e-06,0.4858676791191101,-0.181241750717163,0.0,0.0,0.0,8.630026817321777,60.0,941.3607177734376,-0.0,13.639443397521973,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.78564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8414001464844,0.6505380868911743,0.050000000745058,0.0451740957796573,297.7670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8414001464844,0.6505380868911743,0.050000000745058,0.0475705005228519,297.8058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8414001464844,0.6505380868911743,0.050000000745058,0.0351354070007801,297.6376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8414001464844,0.6505380868911743,0.050000000745058,0.0475705005228519,297.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8414001464844,0.6505380868911743,0.050000000745058,0.2256539613008499,287.9413146972656,291.1499938964844,287.552734375,286.8656616210937,294.1622314453125,297.8415222167969,288.4238586425781,1.0,0.1220575496554374,0.0231842398643493,0.0231842398643493,1.0,1.0,-0.5348127484321594,4.320111202105181e-06,0.5348084568977356,-0.1945361047983169,0.0,0.0,0.0,10.858657836914062,60.0,1891.0821533203125,-0.0,18.661338806152344,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7900390625,0.6122709512710571,0.050000000745058,0.0454758144915103,297.7353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7900390625,0.6122709512710571,0.050000000745058,0.0478882230818271,297.7706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7900390625,0.6122709512710571,0.050000000745058,0.0353700779378414,297.6192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7900390625,0.6122709512710571,0.050000000745058,0.0478882230818271,297.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7900390625,0.6122709512710571,0.050000000745058,0.2271611094474792,288.89923095703125,291.1499938964844,287.5560913085937,286.8640441894531,294.15313720703125,297.9170837402344,289.2498474121094,1.0,0.1326513439416885,0.034776359796524,0.034776359796524,1.0,1.0,-0.5383846163749695,1.486647397541674e-05,0.5383697152137756,-0.1956096887588501,0.0,0.0,0.0,14.676054954528809,60.0,1934.9886474609373,-0.0,22.39935111999512,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.73004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4938049316406,0.5811123251914978,0.050000000745058,0.0456256791949272,297.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4938049316406,0.5811123251914978,0.050000000745058,0.0480460375547409,297.74468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4938049316406,0.5811123251914978,0.050000000745058,0.0354866385459899,297.6050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4938049316406,0.5811123251914978,0.050000000745058,0.0480460375547409,297.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4938049316406,0.5811123251914978,0.050000000745058,0.2279097139835357,289.5714111328125,291.1499938964844,287.56072998046875,286.8636779785156,294.138671875,297.8923034667969,289.8265380859375,1.0,0.1422843784093856,0.0463684797286987,0.0463684797286987,1.0,1.0,-0.5401567220687866,4.639900726033375e-05,0.5401102900505066,-0.1960993260145187,0.0,0.0,0.0,18.55927467346192,60.0,1767.05712890625,-0.0,26.09960174560547,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0354919433594,0.5566682815551758,0.050000000745058,0.0457676462829113,297.6932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0354919433594,0.5566682815551758,0.050000000745058,0.0481955371797084,297.7255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0354919433594,0.5566682815551758,0.050000000745058,0.0355970598757267,297.593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0354919433594,0.5566682815551758,0.050000000745058,0.0481955371797084,297.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0354919433594,0.5566682815551758,0.050000000745058,0.2286188751459121,290.09796142578125,291.1499938964844,287.5666198730469,286.8645324707031,294.1286315917969,297.8691101074219,290.3177185058594,1.0,0.1510010957717895,0.0579605996608734,0.0579605996608734,1.0,1.0,-0.5418353080749512,0.000131805660203,0.541703462600708,-0.1965001076459884,0.0,0.0,0.0,22.35336303710937,60.0,1579.6295166015625,-0.0,29.7333984375,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.70379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50787353515625,0.5378343462944031,0.050000000745058,0.0459040515124797,297.6799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.50787353515625,0.5378343462944031,0.050000000745058,0.0483391731977462,297.71173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50787353515625,0.5378343462944031,0.050000000745058,0.0357031486928463,297.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50787353515625,0.5378343462944031,0.050000000745058,0.0483391731977462,297.8462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.50787353515625,0.5378343462944031,0.050000000745058,0.2293002307415008,290.5632629394531,291.1499938964844,287.5736999511719,286.8665771484375,294.11993408203125,297.8512268066406,290.7613830566406,1.0,0.1588435471057891,0.2463684827089309,0.2463684827089309,0.9973310232162476,1.0,-0.543448269367218,0.0385297425091266,0.5049185156822205,-0.1587449014186859,0.0,0.0,0.0,26.006366729736328,60.0,1402.768310546875,-0.0,33.237876892089844,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.6974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.93438720703125,0.5234348773956299,0.050000000745058,0.0460333041846752,297.6703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.93438720703125,0.5234348773956299,0.050000000745058,0.0484752841293811,297.7021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.93438720703125,0.5234348773956299,0.050000000745058,0.0358036793768405,297.580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93438720703125,0.5234348773956299,0.050000000745058,0.0484752841293811,297.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.93438720703125,0.5234348773956299,0.050000000745058,0.229945883154869,290.9843444824219,291.1499938964844,287.5819702148437,286.8697509765625,294.1102294921875,297.8379211425781,291.1628723144531,1.0,0.1658614873886108,0.4347763657569885,0.4347763657569885,0.9946619868278505,1.0,-0.5449768304824829,0.1292006373405456,0.4157761633396148,-0.0689151063561439,0.0,0.0,0.0,29.475143432617188,60.0,1239.671142578125,-0.0,36.56473922729492,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3189697265625,0.5124298334121704,0.050000000745058,0.0461537837982177,297.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3189697265625,0.5124298334121704,0.050000000745058,0.0486021600663661,297.6959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3189697265625,0.5124298334121704,0.050000000745058,0.0358973890542984,297.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3189697265625,0.5124298334121704,0.050000000745058,0.0486021600663661,297.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3189697265625,0.5124298334121704,0.050000000745058,0.2305477112531662,291.3638000488281,291.1499938964844,287.59136962890625,286.8740539550781,293.9403991699219,297.828369140625,291.5232238769531,1.0,0.1721181869506836,0.6231842637062073,0.6231842637062073,0.991993010044098,1.0,-0.5464010238647461,0.2169974148273468,0.3294036388397217,0.0181110724806785,0.0,0.0,0.0,32.70896911621094,60.0,1078.6131591796875,-0.0,39.68316268920898,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6429748535156,0.5039135813713074,0.050000000745058,0.0462646149098873,297.6600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6429748535156,0.5039135813713074,0.050000000745058,0.0487188696861267,297.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6429748535156,0.5039135813713074,0.050000000745058,0.0359835922718048,297.5746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6429748535156,0.5039135813713074,0.050000000745058,0.0487188696861267,297.8201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6429748535156,0.5039135813713074,0.050000000745058,0.2311013340950012,291.67791748046875,291.1499938964844,287.60186767578125,286.8794250488281,293.31231689453125,297.8218688964844,291.7817077636719,1.0,0.1776829957962036,0.8115921020507812,0.8115921020507812,0.9893239736557008,1.0,-0.5477113127708435,0.2449933439493179,0.3027179539203644,0.0456419177353382,0.0,0.0,0.0,35.6770133972168,60.0,780.4559326171875,-0.0,42.578426361083984,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8487854003906,0.4971408545970917,0.050000000745058,0.0463659986853599,297.6576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8487854003906,0.4971408545970917,0.050000000745058,0.0488256327807903,297.6903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8487854003906,0.4971408545970917,0.050000000745058,0.0360624454915523,297.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8487854003906,0.4971408545970917,0.050000000745058,0.0488256327807903,297.81646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8487854003906,0.4971408545970917,0.050000000745058,0.2316077798604965,291.8702697753906,291.1499938964844,287.6134338378906,286.88580322265625,293.1596069335937,297.81756591796875,291.9401550292969,1.0,0.1826179176568985,1.0,1.0,0.9866549968719482,1.0,-0.5489099621772766,0.2512765228748321,0.2976334393024444,0.0515936091542243,0.0,0.0,0.0,38.38962173461914,60.0,576.4853515625,-0.0,45.243125915527344,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0050964355469,0.4915899038314819,0.050000000745058,0.0464581586420536,297.6563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0050964355469,0.4915899038314819,0.050000000745058,0.0489226765930652,297.6893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0050964355469,0.4915899038314819,0.050000000745058,0.036134123802185,297.57379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0050964355469,0.4915899038314819,0.050000000745058,0.0489226765930652,297.81402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0050964355469,0.4915899038314819,0.050000000745058,0.232068121433258,292.0234069824219,291.1499938964844,287.6260070800781,286.8932189941406,293.1480712890625,297.8147277832031,292.09130859375,1.0,0.1869819313287735,1.0,1.0,0.9874914288520812,1.0,-0.5499995350837708,0.2518864870071411,0.2981130182743072,0.0519363097846508,0.0,0.0,0.0,40.85482025146485,60.0,468.4344177246094,-0.0,47.67635726928711,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.48690065741539,0.050000000745058,0.0465414375066757,297.656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.48690065741539,0.050000000745058,0.0490103736519813,297.68927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.48690065741539,0.050000000745058,0.0361988954246044,297.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.48690065741539,0.050000000745058,0.0490103736519813,297.8126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.48690065741539,0.050000000745058,0.2324841171503067,292.1734619140625,290.6499938964844,287.6395874023437,286.9015808105469,293.1540832519531,297.81304931640625,292.23834228515625,1.0,0.1908319443464279,1.0,1.0,0.9883279204368592,1.0,-0.5509841442108154,0.2522893846035003,0.298694759607315,0.052110768854618,0.0,0.0,0.0,43.082645416259766,48.0,399.33929443359375,-0.0,49.88338851928711,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2964782714844,0.4847034513950348,0.050000000745058,0.0465816706418991,297.6563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2964782714844,0.4847034513950348,0.050000000745058,0.0490527413785457,297.68994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2964782714844,0.4847034513950348,0.050000000745058,0.0362301878631114,297.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2964782714844,0.4847034513950348,0.050000000745058,0.0490527413785457,297.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2964782714844,0.4847034513950348,0.050000000745058,0.2326850891113281,292.3127136230469,290.6499938964844,287.6541442871094,286.910888671875,293.1611633300781,297.8122863769531,292.370361328125,1.0,0.1923425793647766,1.0,1.0,0.9891643524169922,1.0,-0.5514599084854126,0.2524605095386505,0.2989993691444397,0.0522250980138778,0.0,0.0,0.0,44.159454345703125,48.0,344.05682373046875,-0.0,50.95283889770508,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.42095947265625,0.4843560457229614,0.050000000745058,0.0465880781412124,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.42095947265625,0.4843560457229614,0.050000000745058,0.0490594916045665,297.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.42095947265625,0.4843560457229614,0.050000000745058,0.0362351723015308,297.5771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.42095947265625,0.4843560457229614,0.050000000745058,0.0490594916045665,297.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.42095947265625,0.4843560457229614,0.050000000745058,0.2327170968055725,292.4351806640625,290.1499938964844,287.6695861816406,286.92108154296875,293.1690673828125,297.8123474121094,292.4852600097656,1.0,0.1924686431884765,1.0,1.0,0.9900007843971252,1.0,-0.5515357255935669,0.2524503469467163,0.2990853488445282,0.0522904172539711,0.0,0.0,0.0,44.33181381225586,36.0,297.1448974609375,-0.0,51.12413024902344,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.70721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.529052734375,0.4854902625083923,0.050000000745058,0.0465671978890895,297.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.529052734375,0.4854902625083923,0.050000000745058,0.0490375012159347,297.6929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.529052734375,0.4854902625083923,0.050000000745058,0.0362189300358295,297.5791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.529052734375,0.4854902625083923,0.050000000745058,0.0490375012159347,297.81329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.529052734375,0.4854902625083923,0.050000000745058,0.2326127886772155,292.5413818359375,290.1499938964844,287.6859436035156,286.9320983886719,293.1776428222656,297.81298828125,292.5848083496094,1.0,0.1913581788539886,1.0,1.0,0.9908372759819032,1.0,-0.5512888431549072,0.2522933781147003,0.2989954948425293,0.05231748893857,0.0,0.0,0.0,43.77447509765625,36.0,257.103759765625,-0.0,50.57011795043945,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.7109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6227111816406,0.4879434704780578,0.050000000745058,0.046522568911314,297.66070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6227111816406,0.4879434704780578,0.050000000745058,0.0489905029535293,297.6949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6227111816406,0.4879434704780578,0.050000000745058,0.0361842177808284,297.58135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6227111816406,0.4879434704780578,0.050000000745058,0.0489905029535293,297.8145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6227111816406,0.4879434704780578,0.050000000745058,0.2323898673057556,292.6333923339844,289.6499938964844,287.703125,286.9439697265625,293.1805114746094,297.8141174316406,292.67095947265625,1.0,0.1891549974679947,1.0,1.0,0.963983118534088,1.0,-0.5507612228393555,0.2524560391902923,0.2983052134513855,0.0527571588754653,0.0,0.0,0.0,42.582218170166016,25.0,221.9323272705078,-0.0,49.38674545288086,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7032775878906,0.4914621710777282,0.050000000745058,0.0464603640139102,297.6628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7032775878906,0.4914621710777282,0.050000000745058,0.0489250011742115,297.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7032775878906,0.4914621710777282,0.050000000745058,0.0361358374357223,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7032775878906,0.4914621710777282,0.050000000745058,0.0489250011742115,297.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7032775878906,0.4914621710777282,0.050000000745058,0.2320791333913803,292.71246337890625,289.6499938964844,287.7211303710937,286.9566345214844,293.1800842285156,297.8155822753906,292.7445373535156,1.0,0.1861346065998077,1.0,1.0,0.937129020690918,1.0,-0.5500258207321167,0.2526538074016571,0.2973720133304596,0.0533024817705154,0.0,0.0,0.0,40.920021057128906,25.0,190.24501037597656,-0.0,47.7406120300293,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7720031738281,0.4960793554782867,0.050000000745058,0.0463830046355724,297.66510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7720031738281,0.4960793554782867,0.050000000745058,0.0488435365259647,297.69970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7720031738281,0.4960793554782867,0.050000000745058,0.0360756702721118,297.58648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7720031738281,0.4960793554782867,0.050000000745058,0.0488435365259647,297.8178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7720031738281,0.4960793554782867,0.050000000745058,0.2316927164793014,292.77984619140625,289.1499938964844,287.7398986816406,286.97003173828125,293.1778869628906,297.8172912597656,292.8071594238281,1.0,0.1823295503854751,1.0,1.0,0.9102749228477478,1.0,-0.5491112470626831,0.2528968453407287,0.2962144017219543,0.0539545752108097,0.0,0.0,0.0,38.85267639160156,25.0,162.2904510498047,-0.0,45.69920349121094,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8304443359375,0.4999504685401916,0.050000000745058,0.0463224351406097,297.6675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8304443359375,0.4999504685401916,0.050000000745058,0.0487797558307647,297.7022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8304443359375,0.4999504685401916,0.050000000745058,0.0360285602509975,297.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8304443359375,0.4999504685401916,0.050000000745058,0.0487797558307647,297.8197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8304443359375,0.4999504685401916,0.050000000745058,0.2313901633024215,292.83709716796875,289.1499938964844,287.7593994140625,286.9841613769531,293.17333984375,297.81915283203125,292.8602905273437,1.0,0.1795549094676971,1.0,1.0,0.8834207653999329,1.0,-0.5483950972557068,0.2533899843692779,0.2950051128864288,0.0547930784523487,0.0,0.0,0.0,37.23432159423828,25.0,137.62730407714844,-0.0,44.10579681396485,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.72662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8798828125,0.5034148097038269,0.050000000745058,0.0462716557085514,297.6700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8798828125,0.5034148097038269,0.050000000745058,0.0487262830138206,297.7048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8798828125,0.5034148097038269,0.050000000745058,0.0359890647232532,297.59197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8798828125,0.5034148097038269,0.050000000745058,0.0487262830138206,297.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8798828125,0.5034148097038269,0.050000000745058,0.2311365008354187,292.8855285644531,288.6499938964844,287.7796325683594,286.9989624023437,293.1656799316406,297.82110595703125,292.905029296875,1.0,0.1770708560943603,1.0,1.0,0.8565666675567627,1.0,-0.5477946996688843,0.2541369497776031,0.2936577796936035,0.0558514893054962,0.0,0.0,0.0,35.8778190612793,25.0,115.57826232910156,-0.0,42.77335357666016,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.7304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9210205078125,0.5066554546356201,0.050000000745058,0.046227004379034,297.6725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9210205078125,0.5066554546356201,0.050000000745058,0.0486792623996734,297.7074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9210205078125,0.5066554546356201,0.050000000745058,0.0359543375670909,297.5947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9210205078125,0.5066554546356201,0.050000000745058,0.0486792623996734,297.82373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9210205078125,0.5066554546356201,0.050000000745058,0.2309134602546692,292.9256286621094,288.6499938964844,287.8005065917969,287.014404296875,293.11090087890625,297.8230895996094,292.9407958984375,1.0,0.1748568415641784,1.0,1.0,0.7786593437194824,1.0,-0.5472667813301086,0.2583723962306976,0.288894385099411,0.0603622794151306,0.0,0.0,0.0,34.68561553955078,25.0,88.723876953125,-0.0,41.60523986816406,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.7342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9495849609375,0.5096851587295532,0.050000000745058,0.0461876168847084,297.6749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9495849609375,0.5096851587295532,0.050000000745058,0.0486377812922,297.7099609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9495849609375,0.5096851587295532,0.050000000745058,0.0359237007796764,297.5974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9495849609375,0.5096851587295532,0.050000000745058,0.0486377812922,297.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9495849609375,0.5096851587295532,0.050000000745058,0.2307167053222656,292.952392578125,288.1499938964844,287.822021484375,287.03045654296875,292.9779968261719,297.8250427246094,292.9588623046875,1.0,0.1728811860084533,1.0,1.0,0.7007520198822021,1.0,-0.5468010902404785,0.2670773863792419,0.2797237038612366,0.0693053156137466,0.0,0.0,0.0,33.6347770690918,25.0,44.00509262084961,-0.0,40.57829284667969,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.73779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9559326171875,0.5125144124031067,0.050000000745058,0.0461527556180954,297.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9559326171875,0.5125144124031067,0.050000000745058,0.048601072281599,297.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9559326171875,0.5125144124031067,0.050000000745058,0.0358965881168842,297.6000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9559326171875,0.5125144124031067,0.050000000745058,0.048601072281599,297.82745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9559326171875,0.5125144124031067,0.050000000745058,0.2305425703525543,292.9557189941406,288.1499938964844,287.8441467285156,287.0470886230469,292.7123718261719,297.826904296875,292.9482727050781,1.0,0.1711176931858062,1.0,1.0,0.6228447556495667,1.0,-0.5463889241218567,0.2840578258037567,0.2623310983181,0.0864714011549949,0.0,0.0,0.0,32.706146240234375,25.0,-29.66063499450684,-0.0,39.673789978027344,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9261169433594,0.515158474445343,0.050000000745058,0.0461217388510704,297.6794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9261169433594,0.515158474445343,0.050000000745058,0.0485684126615524,297.71441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9261169433594,0.515158474445343,0.050000000745058,0.0358724631369113,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9261169433594,0.515158474445343,0.050000000745058,0.0485684126615524,297.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9261169433594,0.515158474445343,0.050000000745058,0.2303876429796219,292.9208374023437,287.6499938964844,287.8667907714844,287.0642395019531,292.2216186523437,297.8285217285156,292.88983154296875,1.0,0.1695415824651718,1.0,1.0,0.5449374318122864,1.0,-0.5460222363471985,0.3143691718578338,0.2316530346870422,0.11689493060112,0.0,0.0,0.0,31.882104873657227,25.0,-155.0278778076172,-0.0,38.874977111816406,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.74383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8351745605469,0.5362054705619812,0.050000000745058,0.0459173060953617,297.6815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8351745605469,0.5362054705619812,0.050000000745058,0.0483531318604946,297.7164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8351745605469,0.5362054705619812,0.050000000745058,0.0357134602963924,297.6046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8351745605469,0.5362054705619812,0.050000000745058,0.0483531318604946,297.8299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.83270263671875,0.597693920135498,0.1424457430839538,0.3000365793704986,292.8197937011719,287.6499938964844,287.8899841308594,287.0819091796875,291.46710205078125,297.8297424316406,292.7496032714844,1.0,0.1692102402448654,1.0,1.0,0.4670301377773285,1.0,-0.6374911665916443,0.4179934859275818,0.2194976657629013,0.187615767121315,0.0,0.0,0.0,27.027034759521484,25.0,-360.5515441894531,-0.0,44.07700347900391,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
