time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378360,297.74591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5213928222656,0.698723554611206,0.050000000745058,0.0452375710010528,297.6831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5213928222656,0.698723554611206,0.050000000745058,0.0476373396813869,297.71746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5213928222656,0.698723554611206,0.050000000745058,0.0351847782731056,297.6066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5213623046875,0.698723554611206,0.050000000745058,0.0476373396813869,297.80426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4345397949219,0.937866508960724,0.1442499607801437,0.544897735118866,292.4233703613281,287.1499938964844,287.9136657714844,287.1000366210937,290.48077392578125,297.81011962890625,292.2796936035156,1.0,0.1753957122564315,1.0,1.0,0.3736240863800049,1.0,-0.9608376026153564,0.7240669131278992,0.2367706596851349,0.402024358510971,0.0,0.0,0.0,11.64791488647461,28.0,-915.3903198242188,-0.0,69.50901794433594,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.7362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9181823730469,0.8211973309516907,0.1378301680088043,0.0761468410491943,297.6780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580993652344,0.6913915872573853,0.050000000745058,0.047650009393692,297.7109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580993652344,0.6913915872573853,0.050000000745058,0.0351941362023353,297.60113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580993652344,0.6913915872573853,0.050000000745058,0.047650009393692,297.7698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8423767089844,0.9155365824699402,0.1450164318084716,0.52759850025177,291.8270874023437,287.1499938964844,287.9377746582031,287.1186218261719,289.453125,297.77569580078125,291.6675109863281,1.0,0.1789960712194442,1.0,1.0,0.2802180647850036,1.0,-0.9790196418762208,0.8383551239967346,0.1406645327806472,0.5109728574752808,0.0,0.0,0.0,12.167299270629885,28.0,-1324.1436767578125,-0.0,73.70714569091797,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.9619662165641784,0.1349319964647293,0.1204966306686401,297.6693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.32098388671875,0.6912784576416016,0.050000000745058,0.0476500950753688,297.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.7955002784729004,0.133894994854927,0.0538245812058448,297.59136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32098388671875,0.6912784576416016,0.050000000745058,0.0476500950753688,297.7397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2053527832031,0.887454092502594,0.1459814310073852,0.4832435250282287,291.1790466308594,286.6499938964844,287.9623107910156,287.1375732421875,288.734375,297.7446594238281,291.02166748046875,1.0,0.1829428076744079,1.0,1.0,0.1868120431900024,1.0,-1.003853678703308,0.9308015704154968,0.0730521529912948,0.5964468121528625,0.0,0.0,0.0,12.432225227355955,48.0,-1548.9871826171875,-0.0,78.8860855102539,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.56268310546875,0.9758506417274476,0.1309012770652771,0.1196367144584655,297.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6136474609375,0.8854449987411499,0.1309650838375091,0.0961759984493255,297.639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.566162109375,0.9685954451560974,0.1316685825586319,0.09090057015419,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6908264160156,0.7037742137908936,0.050000000745058,0.04762839153409,297.713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5894470214844,0.8720965385437012,0.1471035331487655,0.4362635016441345,290.55145263671875,286.6499938964844,287.9872436523437,287.1568908691406,288.1136779785156,297.7171325683594,290.405029296875,1.0,0.1904010027647018,1.0,1.0,0.0934060215950012,1.0,-1.0541592836380005,1.0462956428527832,0.0078636687248945,0.6978920698165894,0.0,0.0,0.0,12.414880752563477,48.0,-1641.0849609375,-0.0,89.07506561279297,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.94500732421875,0.9746545553207396,0.127516508102417,0.1163887456059455,297.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9462280273437,0.9727442264556884,0.1283975541591644,0.121802844107151,297.5752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9453430175781,0.9708013534545898,0.1284197568893432,0.089403785765171,297.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.99578857421875,0.8815864324569702,0.1239993870258331,0.0927405729889869,297.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9739074707031,0.8658064007759094,0.1482120156288147,0.4169898629188537,289.9291687011719,286.1499938964844,288.01251220703125,287.1765441894531,288.0101013183594,297.6918334960937,289.8115234375,1.0,0.200135201215744,1.0,1.0,0.0,1.0,-1.116911768913269,1.1169096231460571,2.1744776859122794e-06,0.7513912320137024,0.0,0.0,0.0,12.855337142944336,68.0,-1566.99658203125,-0.0,103.85201263427734,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.49224853515625,0.9537004232406616,0.124841958284378,0.1136764958500862,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.491943359375,0.9558514952659608,0.1256381124258041,0.1204585507512092,297.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.49188232421875,0.9562061429023744,0.1257938742637634,0.0890626609325409,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4948425292969,0.93966943025589,0.1208006367087364,0.1150474920868873,297.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.507568359375,0.8766871094703674,0.1488623172044754,0.4507237076759338,289.4779663085937,286.1499938964844,288.0380554199219,287.19647216796875,288.03564453125,297.6643981933594,289.4017944335937,1.0,0.2119489014148712,1.0,1.0,0.0,1.0,-1.185955286026001,1.1859540939331057,1.1447644965301151e-06,0.8016337156295776,0.0,0.0,0.0,14.047051429748535,68.0,-1312.9488525390625,-0.0,123.4046859741211,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15924072265625,0.9276931285858154,0.1227453872561454,0.1115654185414314,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.15899658203125,0.9298082590103148,0.1234172582626342,0.1181724295020103,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.158935546875,0.9305480122566224,0.1237670183181762,0.0874602124094963,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1607666015625,0.91426020860672,0.1176779866218566,0.1131315678358078,297.6214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1634216308594,0.9030797481536864,0.1483224332332611,0.5188252925872803,289.1455383300781,286.1499938964844,288.0639038085937,287.2166442871094,288.06158447265625,297.6270446777344,289.0895080566406,1.0,0.2257509082555771,1.0,1.0,0.0,1.0,-1.2655584812164309,1.2655572891235352,1.278698164242087e-06,0.85933917760849,0.0,0.0,0.0,15.601248741149902,88.0,-1068.3238525390625,-0.0,149.18905639648438,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8943786621094,0.9221144318580629,0.1209497302770614,0.1098261699080467,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8941955566406,0.9240382313728333,0.1216114982962608,0.1162739843130111,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.89410400390625,0.9252398014068604,0.1220740526914596,0.0861666798591613,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8958740234375,0.9063862562179564,0.1151207163929939,0.1104920357465744,297.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8921813964844,0.954383373260498,0.1465165615081787,0.6004442572593689,288.8814697265625,286.1499938964844,288.0899658203125,287.237060546875,288.0877990722656,297.5790100097656,288.8408508300781,1.0,0.2417355924844741,1.0,1.0,0.0,1.0,-1.3643032312393188,1.3643018007278442,1.4585543794964906e-06,0.9307748675346376,0.0,0.0,0.0,16.868452072143555,88.0,-856.4331665039062,-0.0,183.9773406982422,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.692138671875,0.8259686827659607,0.1192032173275947,0.1084461361169815,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6920166015625,0.827505886554718,0.1200144588947296,0.1148846298456192,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6919250488281,0.8284931778907776,0.1204713955521583,0.0851798132061958,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6933898925781,0.8126307129859924,0.1128848120570182,0.1084484606981277,297.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.68804931640625,0.8777762055397034,0.1435684263706207,0.6538646817207336,288.6820068359375,286.1499938964844,288.1162109375,287.2576599121094,288.1141662597656,297.5219421386719,288.655517578125,1.0,0.2584556937217712,1.0,1.0,0.0,1.0,-1.4279183149337769,1.4279166460037231,1.5837682667552144e-06,0.9779073596000672,0.0,0.0,0.0,22.888914108276367,76.0,-664.8812255859375,-0.0,221.6380920410156,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.56317138671875,0.7357720732688904,0.117453821003437,0.1072510927915573,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.56304931640625,0.7375575304031372,0.118529163300991,0.1138272807002067,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5630187988281,0.7383384704589844,0.1188859120011329,0.0843593254685401,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5640563964844,0.7232088446617126,0.1108212992548942,0.1068159937858581,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.56060791015625,0.7807844281196594,0.140833780169487,0.6427307724952698,288.556640625,286.1499938964844,288.14263916015625,287.27838134765625,288.1405639648437,297.4694519042969,288.5387268066406,1.0,0.2682546079158783,1.0,1.0,0.0,1.0,-1.4067766666412354,1.4067751169204712,1.541714141239936e-06,0.9625986218452454,0.0,0.0,0.0,33.29294967651367,76.0,-488.9751281738281,-0.0,238.4544372558593,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.47393798828125,0.6971831321716309,0.1159471198916435,0.1060768067836761,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4738464355469,0.6997204422950745,0.1173090785741806,0.1128534004092216,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.47381591796875,0.7003278732299805,0.1175329461693763,0.0835574939846992,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.474609375,0.6827142238616943,0.1090659126639366,0.1053152233362197,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4721374511719,0.7389883995056152,0.1387331187725067,0.6333811283111572,288.4692687988281,286.25,288.169189453125,287.2992248535156,288.1670837402344,297.4268493652344,288.456298828125,1.0,0.2751221358776092,1.0,1.0,0.0,1.0,-1.388355731964111,1.3883541822433472,1.5056264146551257e-06,0.9492055773735046,0.0,0.0,0.0,40.820343017578125,64.0,-354.5193786621094,-0.0,249.0388336181641,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4107666015625,0.6741988658905029,0.1147227063775062,0.1050506979227066,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4106750488281,0.677234947681427,0.1163563430309295,0.1120378226041793,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.41064453125,0.6775527596473694,0.1164431646466255,0.0828603953123092,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4112548828125,0.6598783135414124,0.1076130494475364,0.1040095910429954,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4095153808594,0.7172350883483887,0.1371455192565918,0.6261223554611206,288.407470703125,286.25,288.1958312988281,287.3201599121094,288.19366455078125,297.392333984375,288.3983764648437,1.0,0.2795491814613342,1.0,1.0,0.0,1.0,-1.3735361099243164,1.3735345602035522,1.476984834880568e-06,0.9384138584136964,0.0,0.0,0.0,46.046783447265625,64.0,-252.50938415527344,-0.0,255.3899688720703,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3677062988281,0.6613613963127136,0.1137703955173492,0.1041997447609901,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3676147460937,0.6647993326187134,0.1156497821211814,0.1113869324326515,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3676147460937,0.6648439168930054,0.1156059429049491,0.082285925745964,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3680419921875,0.6472235321998596,0.106436476111412,0.1028995364904403,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3668518066406,0.7037438750267029,0.1359707713127136,0.6205653548240662,288.365478515625,286.3500061035156,288.2225341796875,287.34112548828125,288.2203369140625,297.36431884765625,288.3594970703125,1.0,0.2819686532020569,1.0,1.0,0.0,1.0,-1.3618676662445068,1.361866116523743,1.4546757256539422e-06,0.9299037456512452,0.0,0.0,0.0,49.32540893554688,52.0,-174.9233856201172,-0.0,258.33917236328125,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404846191406,0.6548760533332825,0.1130634993314743,0.1035198122262954,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404235839844,0.658685564994812,0.1151619628071785,0.1108909398317337,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404235839844,0.6584873795509338,0.1149968281388282,0.081831470131874,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406982421875,0.6406551599502563,0.1055051088333129,0.101971298456192,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399658203125,0.6965144872665405,0.1351314038038253,0.6163808703422546,288.3391418457031,286.3500061035156,288.2492370605469,287.36212158203125,288.2470397949219,297.34161376953125,288.3355712890625,1.0,0.2827218770980835,1.0,1.0,0.0,1.0,-1.3528696298599243,1.3528681993484497,1.437614400856546e-06,0.923329532146454,0.0,0.0,0.0,50.958961486816406,52.0,-115.96312713623048,-0.0,258.508056640625,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.325439453125,0.6527143120765686,0.1125652566552162,0.1029915362596511,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3254089355469,0.6569002866744995,0.1148596480488777,0.110531061887741,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3254089355469,0.6564801335334778,0.1145821884274482,0.0814840123057365,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255615234375,0.6381456255912781,0.1047820970416069,0.1012023910880088,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251953125,0.6940985321998596,0.1345579028129577,0.6132782101631165,288.3247985839844,286.45001220703125,288.27593994140625,287.383056640625,288.2737121582031,297.3231506347656,288.3231506347656,1.0,0.2821215391159057,1.0,1.0,0.0,1.0,-1.3460559844970703,1.3460545539855957,1.424773699909565e-06,0.9183402061462402,0.0,0.0,0.0,51.24805068969727,40.0,-70.92772674560547,-0.0,256.4564208984375,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3200378417969,0.6539566516876221,0.112245075404644,0.1025957241654396,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3200378417969,0.6585426926612854,0.1147160902619361,0.1102903634309768,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3200378417969,0.6579093933105469,0.1143338605761528,0.0812304392457008,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.320068359375,0.6388127207756042,0.1042380779981613,0.1005732491612434,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3199768066406,0.6955532431602478,0.1342011392116546,0.6110541224479675,288.3199157714844,286.45001220703125,288.30255126953125,287.4039611816406,288.30035400390625,297.3081359863281,288.3197631835937,1.0,0.2803870439529419,1.0,1.0,0.0,1.0,-1.3410634994506836,1.341062068939209,1.4154037444313872e-06,0.9146732091903688,0.0,0.0,0.0,50.41834259033203,40.0,-36.68198776245117,-0.0,252.58563232421875,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219299316406,0.6581189036369324,0.1120699495077133,0.1023095995187759,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219299316406,0.663138210773468,0.1147024556994438,0.110149048268795,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219299316406,0.6622906923294067,0.1142208650708198,0.0810547620058059,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218688964844,0.6421854496002197,0.1038413569331169,0.1000611633062362,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.322021484375,0.7002649307250977,0.1340141743421554,0.6095170974731445,288.3222045898437,286.54998779296875,288.3291015625,287.4247436523437,288.326904296875,297.2958374023437,288.3232116699219,1.0,0.277730792760849,1.0,1.0,0.0,1.0,-1.3375275135040283,1.3375260829925537,1.408782281941967e-06,0.9120643138885498,0.0,0.0,0.0,48.69744873046875,28.0,-10.493537902832031,-0.0,247.28030395507807,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3294982910156,0.6651655435562134,0.1120159104466438,0.1021160185337066,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3295288085937,0.6706506013870239,0.1147977486252784,0.1100921705365181,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3295288085937,0.6695825457572937,0.1142216324806213,0.0809449851512909,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32940673828125,0.6482250094413757,0.1035689041018486,0.0996491089463234,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3297424316406,0.7080208659172058,0.1339645236730575,0.6085347533226013,288.3301086425781,286.54998779296875,288.3554992675781,287.4454040527344,288.3533020019531,297.2857666015625,288.33203125,1.0,0.274295836687088,1.0,1.0,0.0,1.0,-1.335189938545227,1.335188627243042,1.4044055660633603e-06,0.9103265404701232,0.0,0.0,0.0,46.24810791015625,28.0,9.434256553649902,-0.0,240.807373046875,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414001464844,0.675263524055481,0.1120601594448089,0.1019982323050499,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414611816406,0.6812253594398499,0.1149816513061523,0.110104851424694,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414611816406,0.6799336075782776,0.1143155023455619,0.0808898657560348,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.6571423411369324,0.1033983081579208,0.0993200838565826,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417358398437,0.7182826995849609,0.1340226680040359,0.6079878807067871,288.3422546386719,286.6499938964844,288.3817749023437,287.46588134765625,288.37957763671875,297.2774963378906,288.3448486328125,1.0,0.2702143788337707,1.0,1.0,0.0,1.0,-1.333811640739441,1.333810329437256,1.4018163483342503e-06,0.9092863202095032,0.0,0.0,0.0,43.22142791748047,25.0,24.619985580444336,-0.0,233.4093017578125,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3566589355469,0.6854226589202881,0.1121849343180656,0.1019753366708755,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3567199707031,0.6917928457260132,0.1152385994791984,0.1102091968059539,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.356689453125,0.6902915239334106,0.114485964179039,0.0809053108096122,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3564453125,0.6662476658821106,0.1033125072717666,0.0990946367383003,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3570251464844,0.7278112173080444,0.134166806936264,0.6079486012458801,288.3576965332031,286.6499938964844,288.4078063964844,287.4861755371094,288.4056396484375,297.2706604003906,288.3608093261719,1.0,0.2669312357902527,1.0,1.0,0.0,1.0,-1.3335906267166138,1.3335893154144287,1.401371832798759e-06,0.9090834259986876,0.0,0.0,0.0,40.57516479492188,25.0,36.08955764770508,-0.0,227.32069396972656,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744201660156,0.6960824728012085,0.1123719364404678,0.1020230799913406,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744812011719,0.702791690826416,0.1155525222420692,0.1103819906711578,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744506835937,0.7010979056358337,0.1147157698869705,0.0809733644127845,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3741760253906,0.6759999394416809,0.1032940149307251,0.09894809871912,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748474121094,0.7376298904418945,0.1343756467103958,0.6082798838615417,288.3755798339844,286.75,288.4336242675781,287.5061950683594,288.4314880371094,297.2649230957031,288.37908935546875,1.0,0.2638501226902008,1.0,1.0,0.0,1.0,-1.334224820137024,1.3342235088348389,1.402516886628291e-06,0.9095062017440796,0.0,0.0,0.0,38.1219482421875,25.0,44.73109817504883,-0.0,221.98782348632807,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.39404296875,0.7061172723770142,0.1126080602407455,0.102134995162487,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.39410400390625,0.7129796743392944,0.1159114018082618,0.1106178984045982,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.39410400390625,0.7111810445785522,0.1149920970201492,0.0810894072055816,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3937683105469,0.6853346228599548,0.103329561650753,0.098873846232891,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.39453125,0.7470488548278809,0.134633332490921,0.6089364886283875,288.39532470703125,286.75,288.45916748046875,287.5259704589844,288.45703125,297.26007080078125,288.39910888671875,1.0,0.2614133358001709,1.0,1.0,0.0,1.0,-1.3356225490570068,1.3356211185455322,1.4050800700715629e-06,0.9104838371276855,0.0,0.0,0.0,36.05854034423828,25.0,51.18535232543945,-0.0,217.81504821777344,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4150085449219,0.71537846326828,0.112882487475872,0.1022965461015701,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41510009765625,0.7220318913459778,0.1163051426410675,0.1109025180339813,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.41510009765625,0.7201725244522095,0.1153042316436767,0.0812423005700111,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.41473388671875,0.6943179965019226,0.1034080311655998,0.0988564118742942,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.41552734375,0.7562881708145142,0.1349267065525055,0.6098344326019287,288.4163818359375,286.8500061035156,288.4844055175781,287.5454406738281,288.4822998046875,297.25592041015625,288.4203796386719,1.0,0.2593680322170257,1.0,1.0,0.0,1.0,-1.3375979661941528,1.3375965356826782,1.4087229374126764e-06,0.9118837118148804,0.0,0.0,0.0,34.28390121459961,25.0,55.95537185668945,-0.0,214.50079345703125,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43701171875,0.7236871123313904,0.1131882146000862,0.102498173713684,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4371032714844,0.730434000492096,0.1167269349098205,0.1112261638045311,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43707275390625,0.7284367680549622,0.1156450062990188,0.081424556672573,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.43670654296875,0.7029305100440979,0.1035218611359596,0.0988853350281715,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4375305175781,0.7653727531433105,0.1352467685937881,0.6109166145324707,288.4384155273437,286.8500061035156,288.50927734375,287.5645751953125,288.5072326660156,297.2523193359375,288.4425354003906,1.0,0.2576727271080017,1.0,1.0,0.0,1.0,-1.3400251865386963,1.3400238752365112,1.4132156138657592e-06,0.913613498210907,0.0,0.0,0.0,32.7425651550293,25.0,59.382957458496094,-0.0,211.8721618652344,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4596252441406,0.7314502596855164,0.1135188192129135,0.1027320921421051,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4597473144531,0.7384817600250244,0.1171707957983017,0.1115809306502342,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.459716796875,0.736296534538269,0.1160078346729278,0.0816300138831138,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4593200683594,0.7110682725906372,0.1036638468503952,0.0989517197012901,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4601745605469,0.7742294073104858,0.1355853825807571,0.6121353507041931,288.4610595703125,286.95001220703125,288.5337829589844,287.58331298828125,288.5317687988281,297.2491455078125,288.4653015136719,1.0,0.2562769651412964,1.0,1.0,0.0,1.0,-1.3428000211715698,1.3427985906600952,1.418368242411816e-06,0.9155972003936768,0.0,0.0,0.0,31.40123176574707,25.0,61.777122497558594,-0.0,209.8161163330078,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4826965332031,0.7388508915901184,0.1138704270124435,0.1029933765530586,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4827880859375,0.7462653517723083,0.1176328212022781,0.1119618639349937,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4827575683594,0.743861973285675,0.1163885965943336,0.0818546935915947,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4823608398437,0.7183287143707275,0.1038294807076454,0.0990497544407844,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.48321533203125,0.7827470302581787,0.1359371691942215,0.613459050655365,288.484130859375,286.95001220703125,288.5578918457031,287.60162353515625,288.555908203125,297.246337890625,288.4884033203125,1.0,0.2551470398902893,1.0,1.0,0.0,1.0,-1.3458536863327026,1.345852255821228,1.424057018084568e-06,0.9177849888801576,0.0,0.0,0.0,30.237592697143555,25.0,63.33628845214844,-0.0,208.25857543945312,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.50592041015625,0.7459896802902222,0.11423921585083,0.1032770574092865,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.50604248046875,0.7538257837295532,0.1181087419390678,0.1123635321855545,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5060119628906,0.751189112663269,0.1167832762002945,0.0820946022868156,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.505615234375,0.7249221801757812,0.1040142774581909,0.0991735458374023,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5064697265625,0.7908772230148315,0.1362970620393753,0.6148568987846375,288.50738525390625,287.04998779296875,288.5815124511719,287.6195068359375,288.57958984375,297.2437744140625,288.5116577148437,1.0,0.2542416155338287,1.0,1.0,0.0,1.0,-1.3491183519363403,1.3491169214248655,1.430158249604574e-06,0.9201275110244752,0.0,0.0,0.0,29.224645614624023,25.0,64.25006866455078,-0.0,207.11529541015625,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5292358398437,0.7528594732284546,0.1146231219172477,0.1035804152488708,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5293273925781,0.7611178755760193,0.118596076965332,0.1127825826406478,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.529296875,0.7582435607910156,0.1171896010637283,0.0823474377393722,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5289001464844,0.7310348749160767,0.1042157560586929,0.0993197634816169,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5297546386719,0.7985400557518005,0.1366618573665619,0.6163095235824585,288.5306701660156,287.04998779296875,288.60467529296875,287.63690185546875,288.602783203125,297.2414245605469,288.534912109375,1.0,0.2535362541675567,1.0,1.0,0.0,1.0,-1.3525525331497192,1.3525511026382446,1.4365971310326131e-06,0.9225946068763732,0.0,0.0,0.0,28.34650039672852,25.0,64.63175964355469,-0.0,206.33712768554688,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5523986816406,0.7594685554504395,0.1150197833776474,0.1039002910256385,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5525207519531,0.7681288719177246,0.1190921515226364,0.1132153943181037,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.552490234375,0.7650194764137268,0.1176050901412963,0.0826106742024421,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.55206298828125,0.7367938756942749,0.1044310852885246,0.0994846150279045,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5529479980469,0.8057268261909485,0.1370284110307693,0.6177971959114075,288.5538330078125,287.1499938964844,288.6272888183594,287.6537780761719,288.6254577636719,297.2392578125,288.5580444335937,1.0,0.2529991567134857,1.0,1.0,0.0,1.0,-1.3561124801635742,1.3561110496520996,1.443294195269118e-06,0.9251545667648317,0.0,0.0,0.0,27.582490921020508,25.0,64.59555053710938,-0.0,205.8629913330078,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5754089355469,0.7657652497291565,0.1154281347990036,0.1042352020740509,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.57550048828125,0.774794340133667,0.1195956617593765,0.1136601045727729,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5754699707031,0.7714570760726929,0.1180285662412643,0.0828830301761627,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5750732421875,0.7422229051589966,0.1046589612960815,0.0996662527322769,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.575927734375,0.8122193813323975,0.1373949497938156,0.6193089485168457,288.5768127441406,287.1499938964844,288.6493530273437,287.67010498046875,288.6475830078125,297.2372436523437,288.5809631347656,1.0,0.2526139616966247,1.0,1.0,0.0,1.0,-1.3597747087478638,1.3597732782363892,1.4502070371236186e-06,0.9277904033660888,0.0,0.0,0.0,26.92205238342285,25.0,64.20079040527344,-0.0,205.6621856689453,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5980834960937,0.7717444896697998,0.1158466860651969,0.1045830994844436,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.59820556640625,0.7811048030853271,0.1201049536466598,0.1141143962740898,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.59814453125,0.7775490880012512,0.1184584721922874,0.0831628888845443,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5977478027344,0.7473570108413696,0.1048976257443428,0.099862240254879,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5986022949219,0.8180312514305115,0.1377595216035843,0.620832085609436,288.5994567871094,287.25,288.6708374023437,287.68585205078125,288.6690979003906,297.2353210449219,288.6035461425781,1.0,0.2523571848869324,1.0,1.0,0.0,1.0,-1.3635114431381226,1.3635098934173584,1.4572843838323024e-06,0.9304819107055664,0.0,0.0,0.0,26.349916458129883,25.0,63.51424789428711,-0.0,205.6912384033203,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6203918457031,0.7773926258087158,0.1162744313478469,0.1049425452947616,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6204833984375,0.7870452404022217,0.1206187903881073,0.1145765781402587,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6204528808594,0.7832818627357483,0.1188937947154045,0.0834490954875946,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6200561523437,0.7522042989730835,0.1051459312438964,0.1000708788633346,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6208801269531,0.8233161568641663,0.1381207704544067,0.6223574876785278,288.6217346191406,287.25,288.691650390625,287.7009582519531,288.69000244140625,297.2335205078125,288.625732421875,1.0,0.2522114217281341,1.0,1.0,0.0,1.0,-1.3673022985458374,1.3673007488250732,1.4644892871729098e-06,0.933214545249939,0.0,0.0,0.0,25.854835510253903,25.0,62.58071517944336,-0.0,205.9185485839844,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6422424316406,0.7827156186103821,0.1167104020714759,0.1053122133016586,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.642333984375,0.7926226258277893,0.121135875582695,0.1150449737906456,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6423034667969,0.7886630892753601,0.1193335801362991,0.0837406292557716,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.64190673828125,0.7567794322967529,0.1054028570652008,0.1002906635403633,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6427001953125,0.8281790614128113,0.138477623462677,0.6238778233528137,288.6435546875,287.3500061035156,288.7118225097656,287.7154235839844,288.710205078125,297.2317810058594,288.6474304199219,1.0,0.2521596848964691,1.0,1.0,0.0,1.0,-1.371130108833313,1.3711286783218384,1.4717899148308788e-06,0.9359757900238036,0.0,0.0,0.0,25.425704956054688,25.0,61.43569946289063,-0.0,206.31358337402344,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6635437011719,0.7876921892166138,0.1171541288495063,0.105691410601139,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6636657714844,0.7978168725967407,0.121655449271202,0.1155185401439666,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.66363525390625,0.7936731576919556,0.1197773516178131,0.0840369090437889,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6632385253906,0.7610654830932617,0.1056680232286453,0.1005209162831306,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6640319824219,0.8326553106307983,0.138829305768013,0.625387966632843,288.6648254394531,287.3500061035156,288.7312927246094,287.72918701171875,288.729736328125,297.2300720214844,288.6686096191406,1.0,0.2521926462650299,1.0,1.0,0.0,1.0,-1.3749843835830688,1.374982833862305,1.479166485296446e-06,0.9387580752372742,0.0,0.0,0.0,25.05665779113769,25.0,60.1019401550293,-0.0,206.8601226806641,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.684326171875,0.7923526167869568,0.1176049560308456,0.1060790196061134,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6844177246094,0.8026611804962158,0.1221765875816345,0.1159958913922309,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7983455061912537,0.120224691927433,0.0843372195959091,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6839904785156,0.7650889158248901,0.1059401705861091,0.1007602363824844,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.68475341796875,0.8368048667907715,0.1391750574111938,0.6268825531005859,288.685546875,287.45001220703125,288.75,287.7422180175781,288.74853515625,297.2284545898437,288.689208984375,1.0,0.2522953152656555,1.0,1.0,0.0,1.0,-1.378851294517517,1.3788498640060425,1.4865937600916368e-06,0.9415515661239624,0.0,0.0,0.0,24.73781394958496,25.0,58.60511016845703,-0.0,207.5313262939453,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
