time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12380460,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7044677734375,0.7966924905776978,0.118063598871231,0.1064750701189041,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7045593261719,0.8071417212486267,0.1226990073919296,0.1164764314889907,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7045288085937,0.8026768565177917,0.1206752732396125,0.0846412852406501,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.70416259765625,0.7688401341438293,0.1062184199690818,0.1010076776146888,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.70489501953125,0.8406363725662231,0.1395142823457718,0.6283576488494873,288.7056579589844,287.45001220703125,288.7683410644531,287.7548828125,288.766845703125,297.2268371582031,288.7091979980469,1.0,0.2524605393409729,1.0,1.0,0.0,1.0,-1.382723689079285,1.38272225856781,1.4940566188670346e-06,0.9443501234054564,0.0,0.0,0.0,24.464683532714844,25.0,57.05947113037109,-0.0,208.3149261474609,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.72418212890625,0.8007482886314392,0.1185294389724731,0.1068792641162872,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7242736816406,0.8112044334411621,0.1232223808765411,0.1169594898819923,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7242431640625,0.8066989779472351,0.1211284771561622,0.0849484577775001,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.723876953125,0.7723467350006104,0.1065016686916351,0.1012617722153663,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7245788574219,0.8441899418830872,0.1398466825485229,0.6298099756240845,288.725341796875,287.54998779296875,288.7866516113281,287.7675476074219,288.7851867675781,297.2254638671875,288.72882080078125,1.0,0.2526770532131195,1.0,1.0,0.0,1.0,-1.386592984199524,1.3865914344787598,1.5015378949101432e-06,0.9471462368965148,0.0,0.0,0.0,24.22970962524414,25.0,55.778358459472656,-0.0,209.1909027099609,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7435913085937,0.8045251369476318,0.1190021485090255,0.1072911471128463,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7436828613281,0.8148881793022156,0.1237467303872108,0.1174448132514953,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.74365234375,0.810344398021698,0.1215842738747596,0.0852584838867187,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7432861328125,0.7756088376045227,0.1067894399166107,0.1015217825770378,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7439880371094,0.8474711775779724,0.1401721090078354,0.6312375068664551,288.7447509765625,287.54998779296875,288.80499267578125,287.7801818847656,288.80352783203125,297.2242736816406,288.7481689453125,1.0,0.2529392540454864,1.0,1.0,0.0,1.0,-1.3904540538787842,1.39045250415802,1.5090278111529187e-06,0.9499363899230956,0.0,0.0,0.0,24.029333114624023,25.0,54.781620025634766,-0.0,210.14971923828125,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7628173828125,0.8080351948738098,0.1194812729954719,0.1077099815011024,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7629089355469,0.8182774186134338,0.1242721378803253,0.1179322227835655,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7628479003906,0.813668429851532,0.1220426633954048,0.0855711326003074,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.76251220703125,0.7786591649055481,0.107081837952137,0.1017871797084808,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7632141113281,0.8505167365074158,0.140490785241127,0.6326399445533752,288.7639465332031,287.6499938964844,288.8233337402344,287.7928466796875,288.8218688964844,297.2231750488281,288.767333984375,1.0,0.2532387971878052,1.0,1.0,0.0,1.0,-1.394304275512695,1.3943027257919312,1.5165210243139882e-06,0.9527187943458556,0.0,0.0,0.0,23.857589721679688,25.0,54.002227783203125,-0.0,211.1769256591797,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7818603515625,0.811241865158081,0.1199668869376182,0.1081356331706047,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.821414053440094,0.12479879707098,0.1184217259287834,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.78192138671875,0.8167202472686768,0.122503824532032,0.0858864039182663,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,288.78155517578125,0.7815077304840088,0.1073797270655632,0.1020582690834999,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7822570800781,0.8533358573913574,0.1408027559518814,0.6340166330337524,288.782958984375,287.6499938964844,288.8416748046875,287.80548095703125,288.8402099609375,297.2220458984375,288.7863464355469,1.0,0.2535716295242309,1.0,1.0,0.0,1.0,-1.3981431722640991,1.398141622543335,1.524016511211812e-06,0.9554930329322816,0.0,0.0,0.0,23.71158790588379,25.0,53.402679443359375,-0.0,212.26593017578125,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.80078125,0.8142087459564209,0.1204589381814003,0.1085678488016128,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8008728027344,0.8243494033813477,0.1253268718719482,0.1189133301377296,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.80084228515625,0.8195566534996033,0.1229676455259323,0.086204208433628,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.80047607421875,0.7841893434524536,0.1076854988932609,0.1023365780711174,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8011474609375,0.8559600114822388,0.1411083489656448,0.6353681087493896,288.8018798828125,287.75,288.8599853515625,287.8180847167969,288.8585510253906,297.2207336425781,288.8052062988281,1.0,0.2539321184158325,1.0,1.0,0.0,1.0,-1.401973009109497,1.401971459388733,1.5315185919462238e-06,0.9582608938217164,0.0,0.0,0.0,23.58692741394043,25.0,52.939002990722656,-0.0,213.4076232910156,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.819580078125,0.8169829845428467,0.1209574937820434,0.1090065389871597,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8197021484375,0.8271183371543884,0.1258565634489059,0.1194070652127265,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.81964111328125,0.8222157955169678,0.1234340071678161,0.0865243449807167,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8192749023437,0.7867283225059509,0.1079990118741989,0.1026230454444885,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8199768066406,0.8584110736846924,0.1414078623056411,0.6366950273513794,288.8206787109375,287.75,288.8783264160156,287.8307189941406,288.8768920898437,297.2196044921875,288.8240051269531,1.0,0.2543162703514099,1.0,1.0,0.0,1.0,-1.4057954549789429,1.4057939052581787,1.5390304497486795e-06,0.96102374792099,0.0,0.0,0.0,23.48046493530273,25.0,52.58137893676758,-0.0,214.595458984375,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8383483886719,0.819604754447937,0.1214625835418701,0.1094516366720199,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.83843994140625,0.8297522068023682,0.1263880878686905,0.1199030354619026,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.83837890625,0.8247315883636475,0.123902827501297,0.0868466570973396,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8380432128906,0.7891464829444885,0.1083195954561233,0.1029170677065849,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8387145996094,0.860713005065918,0.1417016386985778,0.6379984617233276,288.83941650390625,287.8500061035156,288.89666748046875,287.84332275390625,288.8952331542969,297.2185974121094,288.8427124023437,1.0,0.2547201514244079,1.0,1.0,0.0,1.0,-1.4096111059188845,1.40960955619812,1.5465533351743943e-06,0.9637821316719056,0.0,0.0,0.0,23.38921356201172,25.0,52.30371475219727,-0.0,215.82286071777344,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8570251464844,0.8220955729484558,0.1219742372632026,0.1099031716585159,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.85711669921875,0.8322658538818359,0.1269216239452362,0.1204013302922248,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8570861816406,0.827120840549469,0.1243741735816001,0.0871711075305938,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8567199707031,0.7914519309997559,0.1086468696594238,0.1032182350754737,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8573913574219,0.8628745079040527,0.1419898420572281,0.6392787098884583,288.85809326171875,287.8500061035156,288.9150085449219,287.8559265136719,288.9135437011719,297.2178039550781,288.8613586425781,1.0,0.2551416456699371,1.0,1.0,0.0,1.0,-1.4134198427200315,1.4134182929992676,1.5540871345365304e-06,0.9665360450744628,0.0,0.0,0.0,23.31164932250977,25.0,52.09238815307617,-0.0,217.0864105224609,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.87567138671875,0.8244840502738953,0.1224917098879814,0.1103606447577476,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8757629394531,0.8346843719482422,0.1274573653936386,0.1209020838141441,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8757019042969,0.8294098377227783,0.1248480677604675,0.0874976515769958,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8753356933594,0.7936652898788452,0.1089805141091346,0.1035259440541267,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8760070800781,0.8649187088012695,0.1422728896141052,0.6405372023582458,288.876708984375,287.95001220703125,288.9333190917969,287.8685302734375,288.931884765625,297.2171325683594,288.8799743652344,1.0,0.2555775642395019,1.0,1.0,0.0,1.0,-1.4172223806381226,1.4172208309173584,1.5616328710166272e-06,0.96928608417511,0.0,0.0,0.0,23.245304107666016,25.0,51.92900848388672,-0.0,218.3806304931641,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8942565917969,0.8267837762832642,0.123014710843563,0.110823668539524,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.89434814453125,0.8370184302330017,0.1279955208301544,0.1214053779840469,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8943176269531,0.8316105604171753,0.1253246217966079,0.0878263041377067,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8939514160156,0.7957948446273804,0.1093206405639648,0.1038401499390602,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8946228027344,0.8668539524078369,0.1425510197877884,0.6417746543884277,288.89532470703125,287.95001220703125,288.95166015625,287.8811340332031,288.9502258300781,297.216552734375,288.8985595703125,1.0,0.2560263276100158,1.0,1.0,0.0,1.0,-1.4210190773010254,1.4210175275802612,1.569191681483062e-06,0.97203266620636,0.0,0.0,0.0,23.18901252746582,25.0,51.805397033691406,-0.0,219.7031097412109,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.912841796875,0.8290159702301025,0.1235427856445312,0.1112916842103004,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9129333496094,0.839288055896759,0.1285362243652343,0.1219113394618034,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9128723144531,0.8337436318397522,0.125803917646408,0.0881570652127265,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9125366210937,0.7978594303131104,0.1096672117710113,0.1041607558727264,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9131774902344,0.8687006831169128,0.1428245902061462,0.6429926753044128,288.91387939453125,288.04998779296875,288.9700012207031,287.89373779296875,288.96856689453125,297.2160949707031,288.9171142578125,1.0,0.2564856112003326,1.0,1.0,0.0,1.0,-1.4248113632202148,1.424809813499451,1.57676629441994e-06,0.9747769832611084,0.0,0.0,0.0,23.140838623046875,25.0,51.71009826660156,-0.0,221.04981994628903,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.931396484375,0.8311911225318909,0.1240758523344993,0.1117645055055618,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9314880371094,0.8415021896362305,0.129079669713974,0.1224200651049614,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9314270019531,0.8358186483383179,0.1262860596179962,0.0884899795055389,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9310607910156,0.7998672127723694,0.1100203469395637,0.104487806558609,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9317321777344,0.8704671859741211,0.1430937945842743,0.6441916823387146,288.93243408203125,288.04998779296875,288.98834228515625,287.90631103515625,288.9869079589844,297.2157592773437,288.9356384277344,1.0,0.2569541931152344,1.0,1.0,0.0,1.0,-1.4285999536514282,1.4285982847213743,1.584358187756152e-06,0.9775195717811584,0.0,0.0,0.0,23.09984016418457,25.0,51.63786697387695,-0.0,222.41896057128903,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9499206542969,0.8333243131637573,0.1246137470006942,0.1122419163584709,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.95001220703125,0.8436750769615173,0.129625990986824,0.1229316741228103,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9499816894531,0.8378503322601318,0.1267711371183395,0.0888250768184661,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9496154785156,0.8018319606781006,0.1103800162672996,0.1048212647438049,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.95025634765625,0.8721683621406555,0.143358901143074,0.6453730463981628,288.9509582519531,288.1499938964844,289.00665283203125,287.9188842773437,289.0052490234375,297.21551513671875,288.95416259765625,1.0,0.2574305534362793,1.0,1.0,0.0,1.0,-1.43238627910614,1.4323846101760864,1.591970317349478e-06,0.9802617430686952,0.0,0.0,0.0,23.064680099487305,25.0,51.58238983154297,-0.0,223.80796813964844,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.96844482421875,0.8354246020317078,0.125156432390213,0.1127238348126411,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9685363769531,0.8458147644996643,0.1301753371953964,0.1234462484717369,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9684753417969,0.8398470282554626,0.1272592693567276,0.0891624018549919,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9681396484375,0.8037613034248352,0.1107463017106056,0.1051611304283142,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9687805175781,0.8738126158714294,0.1436201184988021,0.6465372443199158,288.969482421875,288.1499938964844,289.0249938964844,287.93145751953125,289.0235900878906,297.2153625488281,288.97265625,1.0,0.2579136788845062,1.0,1.0,0.0,1.0,-1.436171293258667,1.4361696243286133,1.5996047295629978e-06,0.9830041527748108,0.0,0.0,0.0,23.03456115722656,25.0,51.540138244628906,-0.0,225.21533203125,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869689941406,0.8375027775764465,0.1257039010524749,0.1132101938128471,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.987060546875,0.8479316234588623,0.1307278424501419,0.1239639148116111,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.98699951171875,0.8418194055557251,0.1277505606412887,0.0895020142197609,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.98663330078125,0.8056662082672119,0.1111200675368309,0.1055077239871025,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9872741699219,0.8754108548164368,0.1438776552677154,0.647685170173645,288.98797607421875,288.25,289.0433349609375,287.94403076171875,289.0419311523437,297.2151184082031,288.9911804199219,1.0,0.2584026455879211,1.0,1.0,0.0,1.0,-1.4399566650390625,1.4399549961090088,1.607265062375518e-06,0.9857482314109802,0.0,0.0,0.0,23.00855255126953,25.0,51.50773620605469,-0.0,226.63961791992188,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0054626464844,0.8395678400993347,0.1262561380863189,0.1137009486556053,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.00555419921875,0.8500341176986694,0.1312836557626724,0.1244847327470779,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0054931640625,0.8437761664390564,0.1282451301813125,0.0898439511656761,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0051574707031,0.8075401782989502,0.1115017086267471,0.1058618053793907,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0057678222656,0.8769723176956177,0.1441316604614257,0.6488175392150879,289.0064697265625,288.25,289.0616760253906,287.9565734863281,289.06024169921875,297.2149658203125,289.0096435546875,1.0,0.2588967084884643,1.0,1.0,0.0,1.0,-1.443744421005249,1.443742752075195,1.6149551811395213e-06,0.988495409488678,0.0,0.0,0.0,22.98590850830078,25.0,51.48286056518555,-0.0,228.079818725586,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0239562988281,0.8416269421577454,0.1268132030963897,0.1141961067914962,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0240783691406,0.8521289229393005,0.1318428665399551,0.1250088363885879,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0240173339844,0.8457241058349609,0.1287430524826049,0.0901882797479629,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0236511230469,0.8093794584274292,0.1118908375501632,0.1062232479453086,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0242614746094,0.8785040378570557,0.1443823426961898,0.6499350070953369,289.02496337890625,288.3500061035156,289.0799865722656,287.9691162109375,289.0785827636719,297.2149353027344,289.02813720703125,1.0,0.2593952715396881,1.0,1.0,0.0,1.0,-1.447535514831543,1.4475339651107788,1.6226777006522752e-06,0.9912467002868652,0.0,0.0,0.0,22.96605110168457,25.0,51.4637336730957,-0.0,229.5350646972656,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.04248046875,0.843685507774353,0.1273751109838485,0.1146956756711006,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0425720214844,0.8542212247848511,0.132405623793602,0.1255362778902053,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0425109863281,0.8476686477661133,0.1292444616556167,0.0905350521206855,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0421447753906,0.811192512512207,0.1122874915599823,0.1065918654203414,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0427551269531,0.8800116181373596,0.1446298360824585,0.6510381698608398,289.04345703125,288.3500061035156,289.09832763671875,287.9816589355469,289.096923828125,297.2149658203125,289.046630859375,1.0,0.2598978281021118,1.0,1.0,0.0,1.0,-1.4513307809829712,1.451329231262207,1.6304339851558325e-06,0.9940025210380554,0.0,0.0,0.0,22.94853401184082,25.0,51.4489860534668,-0.0,231.0045928955078,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0609741210937,0.8457494378089905,0.1279418766498565,0.1151996478438377,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0610656738281,0.8563166260719299,0.1329719722270965,0.1260671615600586,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0610046386719,0.8496153950691223,0.1297493875026703,0.0908843129873275,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0606384277344,0.8129882216453552,0.1126916110515594,0.1069676131010055,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0612487792969,0.8815011382102966,0.1448743045330047,0.6521278023719788,289.0619506835937,288.45001220703125,289.1166687011719,287.99420166015625,289.1152648925781,297.215087890625,289.0650939941406,1.0,0.2604039311408996,1.0,1.0,0.0,1.0,-1.4551312923431396,1.455129623413086,1.6382266494474609e-06,0.9967638254165648,0.0,0.0,0.0,22.932899475097656,25.0,51.437530517578125,-0.0,232.48780822753903,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0794372558594,0.8478228449821472,0.1285136193037033,0.1157081201672554,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0795288085937,0.8584187626838684,0.1335421353578567,0.1266016215085983,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0794982910156,0.851568341255188,0.1302580088376999,0.0912361443042755,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0791320800781,0.8147733211517334,0.1131033301353454,0.1073505952954292,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0797424316406,0.8829764127731323,0.1451158374547958,0.6532041430473328,289.0804443359375,288.45001220703125,289.135009765625,288.0067443847656,289.13360595703125,297.2153015136719,289.0835876464844,1.0,0.2609133124351501,1.0,1.0,0.0,1.0,-1.4589378833770752,1.4589362144470217,1.6460575125165633e-06,0.9995313286781312,0.0,0.0,0.0,22.91884994506836,25.0,51.42866134643555,-0.0,233.9844512939453,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0979309082031,0.8499103784561157,0.1290902346372604,0.1162209808826446,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0980224609375,0.8605324029922485,0.1341160386800766,0.127139613032341,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.09796142578125,0.8535322546958923,0.1307702809572219,0.0915905311703682,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0976257324219,0.8165544867515564,0.1135223358869552,0.107740543782711,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.09820556640625,0.8844430446624756,0.1453546583652496,0.654268205165863,289.0989074707031,288.547607421875,289.1533203125,288.0192565917969,289.1519470214844,297.2156066894531,289.10205078125,1.0,0.2614256143569946,1.0,1.0,0.0,1.0,-1.462751388549805,1.462749719619751,1.6539286207262194e-06,1.0023056268692017,0.0,0.0,0.0,22.9060115814209,25.0,51.421661376953125,-0.0,235.49395751953125,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1164245605469,0.8520150780677795,0.1296720653772354,0.1167385131120681,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.11651611328125,0.8626599907875061,0.1346940249204635,0.1276814490556717,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.116455078125,0.8555098176002502,0.1312865316867828,0.0919476673007011,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1160888671875,0.8183366656303406,0.1139488071203231,0.1081377193331718,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.11669921875,0.8859029412269592,0.1455907672643661,0.65531986951828,289.1174011230469,288.5343933105469,289.1716613769531,288.0317687988281,289.1702880859375,297.2159729003906,289.1205139160156,1.0,0.2619408071041107,1.0,1.0,0.0,1.0,-1.4665729999542236,1.46657133102417,1.6618425888736963e-06,1.0050874948501587,0.0,0.0,0.0,22.894229888916016,25.0,51.41622924804688,-0.0,237.0165252685547,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1349182128906,0.85414057970047,0.130258709192276,0.1172603592276573,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.135009765625,0.8648052215576172,0.1352757960557937,0.1282268464565277,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.13494873046875,0.8575049042701721,0.1318064928054809,0.0923073813319206,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13458251953125,0.8201241493225098,0.1143817380070686,0.1085411980748176,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1351623535156,0.8873616456985474,0.1458246111869812,0.656360924243927,289.1358642578125,288.6203918457031,289.19000244140625,288.0442810058594,289.1885986328125,297.2164306640625,289.13897705078125,1.0,0.262458473443985,1.0,1.0,0.0,1.0,-1.4704029560089111,1.4704012870788574,1.6697999853931833e-06,1.007877230644226,0.0,0.0,0.0,22.883169174194336,25.0,51.41181945800781,-0.0,238.55148315429688,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15338134765625,0.8562890291213989,0.1308505535125732,0.1177868694067001,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1534729003906,0.866969883441925,0.1358616948127746,0.1287761181592941,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1534118652344,0.8595194220542908,0.1323305070400238,0.0926699116826057,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.153076171875,0.8219205737113953,0.1148213595151901,0.1089511513710022,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.15362548828125,0.8888202905654907,0.1460561454296112,0.6573913097381592,289.15435791015625,288.6068420410156,289.2083435058594,288.0567932128906,289.2069396972656,297.2169494628906,289.157470703125,1.0,0.2629786729812622,1.0,1.0,0.0,1.0,-1.4742423295974731,1.4742406606674194,1.6778034250819474e-06,1.0106756687164309,0.0,0.0,0.0,22.87275695800781,25.0,51.4083366394043,-0.0,240.09922790527344,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.171875,0.8584632277488708,0.1314474940299987,0.1183179318904876,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1719665527344,0.8691565990447998,0.136451706290245,0.1293292343616485,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1719055175781,0.861556351184845,0.132858544588089,0.0930352136492729,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1715393066406,0.8237296938896179,0.1152672693133354,0.1093671321868896,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.172119140625,0.890282392501831,0.1462856084108352,0.6584121584892273,289.1728210449219,288.6917419433594,289.2266540527344,288.0692749023437,289.22528076171875,297.217529296875,289.1759338378906,1.0,0.2635012567043304,1.0,1.0,0.0,1.0,-1.478091835975647,1.4780901670455933,1.6858544995557168e-06,1.0134831666946411,0.0,0.0,0.0,22.86278343200684,25.0,51.40549850463867,-0.0,241.65956115722656,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1903686523437,0.8606654405593872,0.132049560546875,0.1188535839319229,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1904296875,0.8713676333427429,0.1370460391044616,0.1298862993717193,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1903686523437,0.8636178970336914,0.1333906650543213,0.0934033468365669,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1900329589844,0.825555145740509,0.1157194450497627,0.1097890362143516,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1905822753906,0.8917504549026489,0.1465131491422653,0.6594238877296448,289.1912841796875,288.67779541015625,289.2449951171875,288.081787109375,289.2436218261719,297.2181701660156,289.19439697265625,1.0,0.2640261352062225,1.0,1.0,0.0,1.0,-1.481952428817749,1.481950759887695,1.6939552551775703e-06,1.0163003206253052,0.0,0.0,0.0,22.85310935974121,25.0,51.40317153930664,-0.0,243.23260498046875,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2088317871094,0.8628981113433838,0.1326566189527511,0.1193936914205551,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2089233398437,0.8736057877540588,0.1376448422670364,0.1304474472999572,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2088623046875,0.8657066226005554,0.1339268237352371,0.0937742590904235,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.20849609375,0.8274008631706238,0.1161777675151825,0.1102167069911956,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2090759277344,0.893227756023407,0.1467389315366745,0.6604275107383728,289.20977783203125,288.7615966796875,289.2633361816406,288.0942687988281,289.261962890625,297.2189025878906,289.2128601074219,1.0,0.2645532786846161,1.0,1.0,0.0,1.0,-1.4858249425888062,1.4858232736587524,1.702107851997425e-06,1.0191278457641602,0.0,0.0,0.0,22.843563079833984,25.0,51.40120315551758,-0.0,244.8184051513672,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2273254394531,0.8651637434959412,0.1332690715789795,0.1199385821819305,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2273864746094,0.8758738040924072,0.1382486820220947,0.1310131996870041,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2273254394531,0.8678250312805176,0.1344673484563827,0.0941481813788414,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2269897460937,0.8292713165283203,0.1166428327560424,0.1106506437063217,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2275390625,0.8947160243988037,0.146962970495224,0.6614229083061218,289.2282409667969,288.747314453125,289.2816772460937,288.1067199707031,289.2803039550781,297.2196655273437,289.2313232421875,1.0,0.2650828063488006,1.0,1.0,0.0,1.0,-1.4897114038467407,1.4897096157073977,1.7103164964282769e-06,1.021966814994812,0.0,0.0,0.0,22.834056854248047,25.0,51.39960479736328,-0.0,246.41763305664065,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.24578857421875,0.8674641251564026,0.1338865607976913,0.1204879656434059,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2458801269531,0.8781740069389343,0.1388575434684753,0.1315835267305374,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2458190917969,0.8699750304222107,0.1350120157003402,0.0945249497890472,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2454833984375,0.8311699628829956,0.1171143129467964,0.111090563237667,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2460021972656,0.896218478679657,0.1471855044364929,0.6624112129211426,289.2467041015625,288.8299865722656,289.29998779296875,288.11920166015625,289.29864501953125,297.2204895019531,289.2497863769531,1.0,0.2656145989894867,1.0,1.0,0.0,1.0,-1.4936121702194214,1.4936105012893677,1.71858243902534e-06,1.024817705154419,0.0,0.0,0.0,22.824432373046875,25.0,51.398231506347656,-0.0,248.0302276611328,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2642822265625,0.8698019981384277,0.1345095634460449,0.1210422664880752,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2643737792969,0.8805091381072998,0.1394720673561096,0.1321590840816497,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2642822265625,0.8721593022346497,0.1355612576007843,0.0949048772454261,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2639465332031,0.8331013917922974,0.1175929084420204,0.1115371361374855,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2644958496094,0.8977367281913757,0.1474065035581588,0.663392186164856,289.26519775390625,288.8153381347656,289.3183288574219,288.1316833496094,289.3169860839844,297.22137451171875,289.26824951171875,1.0,0.266148954629898,1.0,1.0,0.0,1.0,-1.4975298643112185,1.4975281953811646,1.7269112504436634e-06,1.0276820659637451,0.0,0.0,0.0,22.81463050842285,25.0,51.39713668823242,-0.0,249.6571350097656,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2827453613281,0.8721771836280823,0.1351375728845596,0.1216010153293609,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2828369140625,0.8828794360160828,0.1400918066501617,0.1327394843101501,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.28277587890625,0.8743780255317688,0.1361146867275238,0.0952876731753349,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2824401855469,0.8350669741630554,0.1180779412388801,0.111989751458168,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.282958984375,0.8992725014686584,0.1476262211799621,0.6643670797348022,289.2836608886719,288.8969421386719,289.336669921875,288.1441345214844,289.3352966308594,297.2222900390625,289.2867126464844,1.0,0.2666856646537781,1.0,1.0,0.0,1.0,-1.501463770866394,1.5014619827270508,1.7353015664411942e-06,1.0305593013763428,0.0,0.0,0.0,22.8045711517334,25.0,51.396183013916016,-0.0,251.2980194091797,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3012390136719,0.8745923638343811,0.1357712149620056,0.122164785861969,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3013000488281,0.8852874636650085,0.140717551112175,0.1333254724740982,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3012390136719,0.8766337633132935,0.1366728693246841,0.0956737622618675,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3009033203125,0.8370712399482727,0.1185702756047248,0.1124492213129997,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3014221191406,0.9008270502090454,0.1478445827960968,0.6653355360031128,289.3021240234375,288.88189697265625,289.3550109863281,288.1565856933594,289.3536376953125,297.2232971191406,289.30517578125,1.0,0.2672251164913177,1.0,1.0,0.0,1.0,-1.505416750907898,1.505414962768555,1.74375998085452e-06,1.0334514379501345,0.0,0.0,0.0,22.79423141479492,25.0,51.395450592041016,-0.0,252.9541778564453,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3197021484375,0.877045750617981,0.1364097148180008,0.1227329075336456,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3197937011719,0.8877315521240234,0.1413485556840896,0.1339163780212402,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3197326660156,0.8789251446723938,0.1372352391481399,0.0960627198219299,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.31939697265625,0.8391138315200806,0.1190689131617546,0.1129146441817283,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.31988525390625,0.902401089668274,0.1480618864297866,0.6662988662719727,289.32061767578125,288.96240234375,289.3733215332031,288.16900634765625,289.3719787597656,297.22430419921875,289.3236389160156,1.0,0.2677670419216156,1.0,1.0,0.0,1.0,-1.5093870162963867,1.5093852281570437,1.7522826283311588e-06,1.036356806755066,0.0,0.0,0.0,22.78359031677246,25.0,51.39479446411133,-0.0,254.6248779296875,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.33819580078125,0.8795387148857117,0.1370534151792526,0.1233056709170341,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3382568359375,0.8902129530906677,0.1419852674007415,0.1345125883817672,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.33819580078125,0.8812536597251892,0.1378020942211151,0.0964547842741012,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3378601074219,0.8411978483200073,0.1195743232965469,0.1133864298462867,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.33837890625,0.9040055871009828,0.1482781171798706,0.6672570109367371,289.3390808105469,288.9469909667969,289.39166259765625,288.18145751953125,289.39031982421875,297.22540283203125,289.34210205078125,1.0,0.2683116495609283,1.0,1.0,0.0,1.0,-1.513376235961914,1.5133745670318604,1.760873715284106e-06,1.0392767190933228,0.0,0.0,0.0,22.77263832092285,25.0,51.39425659179688,-0.0,256.3109741210937,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
