time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382560,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3566589355469,0.8820717334747314,0.137702390551567,0.1238831430673599,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.35675048828125,0.8927322626113892,0.1426278352737426,0.1351142972707748,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.356689453125,0.8836199641227722,0.1383735984563827,0.0968500450253486,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3563537597656,0.8433254957199097,0.1200866028666496,0.1138647049665451,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3568420410156,0.9056642055511476,0.1484933495521545,0.6682103276252747,289.3575439453125,289.0263977050781,289.4100036621094,288.1938781738281,289.4086608886719,297.2265014648437,289.3605651855469,1.0,0.2688591182231903,1.0,1.0,0.0,1.0,-1.5173856019973757,1.5173838138580322,1.7695356291369535e-06,1.042211651802063,0.0,0.0,0.0,22.76137351989746,25.0,51.39383316040039,-0.0,258.0130615234375,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3751525878906,0.8846442699432373,0.1383564621210098,0.124465174973011,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3752136230469,0.8952889442443848,0.1432761400938034,0.1357213854789734,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3751525878906,0.8860238790512085,0.1389496177434921,0.0972484350204467,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.37481689453125,0.8454978466033936,0.1206055656075477,0.1143492609262466,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.37530517578125,0.9073764085769652,0.148707702755928,0.6691592931747437,289.3760070800781,289.0106201171875,289.4283447265625,288.206298828125,289.427001953125,297.2276611328125,289.3790283203125,1.0,0.2694094479084015,1.0,1.0,0.0,1.0,-1.5214149951934814,1.5214132070541382,1.7782685972633772e-06,1.045161485671997,0.0,0.0,0.0,22.749794006347656,25.0,51.39348220825195,-0.0,259.7312927246094,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.39361572265625,0.8872557282447815,0.1390154659748077,0.1250516027212143,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3937072753906,0.897882342338562,0.1439300626516342,0.1363337188959121,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3936462402344,0.8884649872779846,0.1395300775766372,0.0976498797535896,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.393310546875,0.8477159142494202,0.1211309656500816,0.1148398965597152,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3937683105469,0.9091408252716064,0.1489212661981582,0.670104444026947,289.3945007324219,289.08892822265625,289.4466552734375,288.2187194824219,289.4453430175781,297.2288513183594,289.3974914550781,1.0,0.2699626386165619,1.0,1.0,0.0,1.0,-1.5254642963409424,1.5254625082015991,1.7870727333502143e-06,1.0481258630752563,0.0,0.0,0.0,22.7379093170166,25.0,51.39318084716797,-0.0,261.4657287597656,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.412109375,0.8899073600769043,0.139679804444313,0.1256428062915802,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.41217041015625,0.9005139470100403,0.1445901542901992,0.1369518339633941,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.412109375,0.89094477891922,0.1401153951883316,0.0980546921491622,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4117736816406,0.849982738494873,0.1216634139418602,0.1153371781110763,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4122619628906,0.9109564423561096,0.1491340547800064,0.67104572057724,289.4129638671875,289.07281494140625,289.4649963378906,288.23114013671875,289.4636535644531,297.2300720214844,289.4159545898437,1.0,0.2705190181732178,1.0,1.0,0.0,1.0,-1.529535889625549,1.529534101486206,1.7959533806788386e-06,1.0511064529418943,0.0,0.0,0.0,22.725719451904297,25.0,51.392974853515625,-0.0,263.2175598144531,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4305725097656,0.892596960067749,0.1403488665819168,0.1262382268905639,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4306640625,0.9031823873519896,0.1452557146549224,0.1375750750303268,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4305725097656,0.8934614062309265,0.1407050639390945,0.0984624922275543,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4302673339844,0.8522973656654358,0.122202068567276,0.1158403009176254,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.43072509765625,0.9128212928771972,0.1493462324142456,0.6719838976860046,289.4314270019531,289.1499938964844,289.4833374023437,288.2435302734375,289.48199462890625,297.2313232421875,289.4344177246094,1.0,0.2710783183574676,1.0,1.0,0.0,1.0,-1.53362774848938,1.5336259603500366,1.804906219149416e-06,1.0541014671325684,0.0,0.0,0.0,22.71323204040528,25.0,51.39276885986328,-0.0,264.986083984375,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4490661621094,0.8953256011009216,0.1410230845212936,0.1268382519483566,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4491271972656,0.9059492945671082,0.1459273546934127,0.1382040083408355,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4490661621094,0.8960161805152893,0.1412995010614395,0.0988736003637313,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.44873046875,0.8546627163887024,0.1227475255727768,0.1163498386740684,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4491882324219,0.9147342443466188,0.1495577991008758,0.6729190945625305,289.44989013671875,289.1335144042969,289.5016784667969,288.2559509277344,289.5003356933594,297.2326354980469,289.452880859375,1.0,0.2716408669948578,1.0,1.0,0.0,1.0,-1.5377421379089355,1.5377403497695925,1.8139368194169947e-06,1.057112455368042,0.0,0.0,0.0,22.70045661926269,25.0,51.39263534545898,-0.0,266.7724609375,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.467529296875,0.8980916738510132,0.1417020112276077,0.1274424940347671,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4676208496094,0.9088391065597534,0.1466045975685119,0.1388381868600845,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.467529296875,0.8986077904701233,0.1418983936309814,0.0992877781391143,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4672241210937,0.8570782542228699,0.1232992187142372,0.1168652549386024,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4676513671875,0.91669362783432,0.1497688889503479,0.673851728439331,289.4683837890625,289.2095947265625,289.5199890136719,288.2683410644531,289.5186767578125,297.23394775390625,289.4713439941406,1.0,0.2722065448760986,1.0,1.0,0.0,1.0,-1.5418777465820312,1.541875958442688,1.8230426803711453e-06,1.0601383447647097,0.0,0.0,0.0,22.68739891052246,25.0,51.39250183105469,-0.0,268.57635498046875,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.48602294921875,0.9008958339691162,0.1423860192298889,0.1280512511730194,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.486083984375,0.9118418097496032,0.1472879350185394,0.1394780725240707,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.48602294921875,0.9012371897697448,0.1425020843744278,0.099705271422863,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4856872558594,0.8595464825630188,0.1238576397299766,0.1173870041966438,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4861145019531,0.9186981320381165,0.1499795019626617,0.6747820377349854,289.4868469238281,289.1927185058594,289.538330078125,288.2807006835937,289.5370178222656,297.2352600097656,289.48980712890625,1.0,0.2727755904197693,1.0,1.0,0.0,1.0,-1.546036720275879,1.5460349321365356,1.832228463172214e-06,1.0631805658340454,0.0,0.0,0.0,22.67406845092773,25.0,51.39242935180664,-0.0,270.3988037109375,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5044860839844,0.903742790222168,0.1430747061967849,0.1286641955375671,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5045471191406,0.9149448871612548,0.1479769200086593,0.1401232630014419,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5044860839844,0.9039117097854614,0.1431102603673935,0.1001258715987205,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5041809082031,0.8620668649673462,0.1244222670793533,0.1179146021604538,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5046081542969,0.9207459092140198,0.1501897722482681,0.6757103800773621,289.5053100585937,289.2677307128906,289.5566711425781,288.2930908203125,289.55535888671875,297.23663330078125,289.5082702636719,1.0,0.2733478546142578,1.0,1.0,0.0,1.0,-1.550217866897583,1.5502159595489502,1.8414920077702843e-06,1.0662379264831543,0.0,0.0,0.0,22.66046714782715,25.0,51.39235305786133,-0.0,272.2394714355469,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5229797363281,0.9067103862762452,0.1437685340642929,0.1292817294597625,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5230407714844,0.9181393384933472,0.1486721932888031,0.1407743245363235,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5229797363281,0.9067021012306212,0.1437234133481979,0.1005498990416526,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.52264404296875,0.8646420836448669,0.1249937266111373,0.1184486374258995,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5230712890625,0.922835886478424,0.150399699807167,0.6766369342803955,289.5237731933594,289.25048828125,289.57501220703125,288.3054504394531,289.5736999511719,297.238037109375,289.5267333984375,1.0,0.2739237844944,1.0,1.0,0.0,1.0,-1.5544235706329346,1.5544216632843018,1.850839339567756e-06,1.0693122148513794,0.0,0.0,0.0,22.6466121673584,25.0,51.3923454284668,-0.0,274.0997009277344,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5414428710937,0.9098084568977356,0.1444670408964157,0.1299034357070922,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.54150390625,0.921413004398346,0.1493732184171676,0.1414307951927185,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5414428710937,0.9096127152442932,0.1443411111831665,0.1009770780801773,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5411376953125,0.8672710657119751,0.1255713999271392,0.1189885437488555,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5415344238281,0.9249660968780518,0.1506093889474868,0.6775621175765991,289.5422668457031,289.32440185546875,289.59332275390625,288.3178100585937,289.592041015625,297.23944091796875,289.5451965332031,1.0,0.274503082036972,1.0,1.0,0.0,1.0,-1.5586522817611694,1.5586503744125366,1.8602670479594965e-06,1.072402000427246,0.0,0.0,0.0,22.63249969482422,25.0,51.39232635498047,-0.0,275.9789123535156,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5599365234375,0.9130231738090516,0.1451702564954757,0.1305293440818786,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5599975585937,0.9247558116912842,0.1500800997018814,0.1420927494764328,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5599060058594,0.9126326441764832,0.1449634581804275,0.1014074608683586,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5596008300781,0.8699544668197632,0.1261553764343261,0.119534358382225,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5599975585937,0.9271347522735596,0.1508188843727111,0.6784861087799072,289.56072998046875,289.3067932128906,289.6116638183594,288.3301696777344,289.6103515625,297.2408447265625,289.56365966796875,1.0,0.2750858664512634,1.0,1.0,0.0,1.0,-1.5629044771194458,1.5629026889801023,1.869776838248072e-06,1.0755077600479126,0.0,0.0,0.0,22.61814308166504,25.0,51.3923225402832,-0.0,277.87762451171875,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5783996582031,0.9163408279418944,0.1458780765533447,0.1311593651771545,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5784606933594,0.9281575679779052,0.1507927626371383,0.1427600979804992,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5783996582031,0.9157509207725524,0.1455903798341751,0.1018410101532936,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5780944824219,0.8726926445960999,0.1267454922199249,0.1200859695672988,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5784912109375,0.929340362548828,0.1510282754898071,0.6794093251228333,289.5791931152344,289.3796081542969,289.6300048828125,288.342529296875,289.6286926269531,297.2422790527344,289.5821228027344,1.0,0.2756721675395965,1.0,1.0,0.0,1.0,-1.5671803951263428,1.56717848777771,1.879369165180833e-06,1.0786292552947998,0.0,0.0,0.0,22.603546142578125,25.0,51.39231872558594,-0.0,279.79595947265625,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.59686279296875,0.919749915599823,0.1465908735990524,0.1317938268184662,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5969543457031,0.9316104650497437,0.1515116840600967,0.1434333473443985,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.59686279296875,0.91895854473114,0.1462222784757614,0.1022779941558837,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5965576171875,0.8754874467849731,0.1273422688245773,0.1206438466906547,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5969543457031,0.9315816164016724,0.1512375622987747,0.6803318858146667,289.59765625,289.36163330078125,289.6483459472656,288.3548583984375,289.64703369140625,297.2437438964844,289.6005859375,1.0,0.2762622833251953,1.0,1.0,0.0,1.0,-1.5714820623397827,1.57148015499115,1.889049485725991e-06,1.081768035888672,0.0,0.0,0.0,22.58872032165528,25.0,51.39236831665039,-0.0,281.7352294921875,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6153564453125,0.9232361316680908,0.1473081111907959,0.1324322372674942,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.61541748046875,0.9351030588150024,0.1522362679243087,0.1441118717193603,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6153564453125,0.9222434759140016,0.146858662366867,0.1027180776000022,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.61505126953125,0.8783370852470398,0.127944990992546,0.1212073266506195,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.61541748046875,0.9338562488555908,0.1514468491077423,0.6812540292739868,289.6161499023437,289.4333190917969,289.6666564941406,288.3672180175781,289.6653747558594,297.2452087402344,289.6190490722656,1.0,0.2768559455871582,1.0,1.0,0.0,1.0,-1.5758072137832642,1.5758053064346311,1.898813025036361e-06,1.0849223136901855,0.0,0.0,0.0,22.57366180419922,25.0,51.39238739013672,-0.0,283.6944885253906,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6338195800781,0.9267928004264832,0.1480303853750229,0.1330751329660415,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6339111328125,0.9386318922042848,0.1529672741889953,0.1447964310646057,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6338195800781,0.925601065158844,0.147500142455101,0.1031616777181625,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6335144042969,0.8812466263771057,0.1285544484853744,0.1217771396040916,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6338806152344,0.9361666440963744,0.1516566425561905,0.6821770071983337,289.6346130371094,289.4150085449219,289.6849975585937,288.3795471191406,289.6837158203125,297.2462463378906,289.63751220703125,1.0,0.2774536609649658,1.0,1.0,0.0,1.0,-1.5801604986190796,1.5801585912704468,1.9086708107352024e-06,1.0880953073501587,0.0,0.0,0.0,22.55827522277832,25.0,51.3924560546875,-0.0,285.6759033203125,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6523132324219,0.9304130673408508,0.1487570405006408,0.1337218731641769,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6523742675781,0.9421926140785216,0.153703898191452,0.1454862058162689,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6523132324219,0.9290263056755066,0.1481461226940155,0.1036083474755287,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6520080566406,0.8842192888259888,0.1291697323322296,0.1223523914813995,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.65234375,0.9385184645652772,0.1518675535917282,0.6831033825874329,289.653076171875,289.485595703125,289.7033386230469,288.3918762207031,289.7020568847656,297.2470397949219,289.6559753417969,1.0,0.2780551314353943,1.0,1.0,0.0,1.0,-1.5845417976379397,1.5845398902893066,1.918622729135677e-06,1.0912867784500122,0.0,0.0,0.0,22.542274475097656,25.0,51.392459869384766,-0.0,287.6788024902344,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6707763671875,0.9340909719467164,0.1494884192943573,0.1343728005886078,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6708374023437,0.9457814693450928,0.1544466018676757,0.1461816132068634,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6707763671875,0.932514786720276,0.148796945810318,0.1040583327412605,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.67047119140625,0.8872595429420471,0.1297912895679474,0.1229334995150566,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6708374023437,0.9409143328666688,0.1520795971155166,0.684034526348114,289.6715393066406,289.4668884277344,289.7216796875,288.4041748046875,289.72039794921875,297.247802734375,289.6744384765625,1.0,0.2786607146263122,1.0,1.0,0.0,1.0,-1.5889548063278198,1.588952898979187,1.928678329932154e-06,1.0944994688034058,0.0,0.0,0.0,22.52556228637696,25.0,51.392555236816406,-0.0,289.7048645019531,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.68927001953125,0.9378126263618468,0.150224506855011,0.1350278556346893,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6893310546875,0.9493871927261353,0.155195340514183,0.1468826681375503,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6892395019531,0.9360543489456176,0.1494526267051696,0.1045116558670997,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.68896484375,0.8903646469116211,0.1304190009832382,0.123520404100418,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6893005371094,0.94334876537323,0.1522926241159439,0.6849701404571533,289.69000244140625,289.5364074707031,289.739990234375,288.41650390625,289.7387084960937,297.24859619140625,289.6929016113281,1.0,0.279270589351654,1.0,1.0,0.0,1.0,-1.593399167060852,1.5933971405029297,1.9388367036299314e-06,1.0977330207824707,0.0,0.0,0.0,22.50828742980957,25.0,51.39275741577149,-0.0,291.75457763671875,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7077331542969,0.941567599773407,0.1509654521942138,0.1356872618198394,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7077941894531,0.9530013799667358,0.1559504270553589,0.1475896388292312,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7077331542969,0.9396357536315918,0.1501133888959884,0.1049684807658195,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7074279785156,0.8935346603393555,0.1310532093048095,0.1241133734583854,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.707763671875,0.9458186626434326,0.1525066494941711,0.6859102249145508,289.70849609375,289.517333984375,289.7583312988281,288.4288024902344,289.7570495605469,297.2494201660156,289.7113647460937,1.0,0.2798849642276764,1.0,1.0,0.0,1.0,-1.597875714302063,1.5978738069534302,1.9491012608341407e-06,1.1009879112243652,0.0,0.0,0.0,22.490524291992188,25.0,51.39307022094727,-0.0,293.8288879394531,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7262268066406,0.9453420639038086,0.151711106300354,0.1363508403301239,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7262878417969,0.9566126465797424,0.1567116379737854,0.148302361369133,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7261962890625,0.9432464241981506,0.1507790833711624,0.1054287031292915,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7259216308594,0.8967658281326294,0.1316936314105987,0.1247121915221214,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7262268066406,0.9483180046081544,0.15272156894207,0.6868541836738586,289.7269592285156,289.5857238769531,289.77667236328125,288.44110107421875,289.775390625,297.2502136230469,289.7298278808594,1.0,0.2805038094520569,1.0,1.0,0.0,1.0,-1.6023831367492676,1.6023812294006348,1.959469045687001e-06,1.104263186454773,0.0,0.0,0.0,22.472412109375,25.0,51.39340972900391,-0.0,295.9276428222656,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.74468994140625,0.9491250514984132,0.1524614244699478,0.1370185762643814,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7447509765625,0.9602120518684388,0.1574790030717849,0.1490208357572555,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.74468994140625,0.9468762874603271,0.1514496952295303,0.1058923304080963,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.744384765625,0.9000565409660339,0.1323402523994445,0.1253168433904647,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.74468994140625,0.9508427977561952,0.1529373526573181,0.6878018975257874,289.74542236328125,289.5663146972656,289.7950134277344,288.453369140625,289.7937316894531,297.2510070800781,289.748291015625,1.0,0.2811271846294403,1.0,1.0,0.0,1.0,-1.6069210767745972,1.6069191694259644,1.969940058188513e-06,1.1075584888458252,0.0,0.0,0.0,22.45402717590332,25.0,51.39376449584961,-0.0,298.0512084960937,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.76318359375,0.952905774116516,0.1532161980867386,0.1376902908086776,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.76324462890625,0.9637908935546876,0.1582522988319397,0.1497448682785034,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7631530761719,0.9505154490470886,0.1521250754594802,0.1063592433929443,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.76287841796875,0.9034072160720824,0.1329928487539291,0.1259270906448364,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.76318359375,0.9533892273902892,0.1531539559364318,0.6887531876564026,289.763916015625,289.63360595703125,289.8133239746094,288.4656677246094,289.81207275390625,297.2518310546875,289.7667541503906,1.0,0.2817549705505371,1.0,1.0,0.0,1.0,-1.6114883422851562,1.6114864349365234,1.980512251975597e-06,1.1108728647232056,0.0,0.0,0.0,22.435422897338867,45.0,51.39410018920898,-0.0,300.1993713378906,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7816162109375,0.9151015877723694,0.1539730727672577,0.1384414434432983,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7816772460937,0.926558792591095,0.1590303927659988,0.1505543291568756,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7816162109375,0.91256183385849,0.1528036445379257,0.1068883314728736,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.78131103515625,0.87134850025177,0.1336502432823181,0.1266228109598159,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7816162109375,0.9143683910369872,0.1533700674772262,0.6900860667228699,289.7823486328125,289.6138000488281,289.8316650390625,288.4779357910156,289.8304138183594,297.25262451171875,289.7851867675781,1.0,0.2853453457355499,1.0,1.0,0.0,1.0,-1.6169768571853638,1.6169748306274414,1.9932435861846898e-06,1.114835500717163,0.0,0.0,0.0,24.45527076721192,45.0,51.382205963134766,-0.0,308.4168395996094,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8000793457031,0.8709478378295898,0.1547246128320694,0.1392434537410736,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8001708984375,0.8804770708084106,0.1598078608512878,0.1514210104942321,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8000793457031,0.8686690926551819,0.1534793078899383,0.1074582934379577,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7998046875,0.8322247862815857,0.1343069821596145,0.1273757666349411,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8000793457031,0.8693121075630188,0.1535801291465759,0.6916665434837341,289.8008117675781,289.67999267578125,289.8500061035156,288.4902038574219,289.8487548828125,297.2533569335937,289.8036499023437,1.0,0.2903430163860321,1.0,1.0,0.0,1.0,-1.6230686902999878,1.6230666637420654,2.0074403437320143e-06,1.1192394495010376,0.0,0.0,0.0,27.88966178894043,65.0,51.39731216430664,-0.0,320.8958435058594,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8185729980469,0.8328151106834412,0.155560702085495,0.140108972787857,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8186340332031,0.8412443399429321,0.1606758832931518,0.1523594409227371,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.81854248046875,0.8306830525398254,0.1542427539825439,0.1080795302987098,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8182678222656,0.7956986427307129,0.1350544989109039,0.128200501203537,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.81854248046875,0.8304719924926758,0.1538760662078857,0.6935638189315796,289.8192749023437,289.6598205566406,289.86834716796875,288.5025329589844,289.8670959472656,297.2547607421875,289.8221130371094,1.0,0.2965571880340576,1.0,1.0,0.0,1.0,-1.629924774169922,1.6299227476119995,2.0234806470398325e-06,1.1241824626922607,0.0,0.0,0.0,32.368438720703125,65.0,51.40924453735352,-0.0,336.7528686523437,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8370361328125,0.8006243705749512,0.156546264886856,0.141119584441185,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.83709716796875,0.8094062805175781,0.1617046147584915,0.1534586101770401,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8370056152344,0.7982594966888428,0.1551622450351715,0.1088169664144516,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.83673095703125,0.7634024620056152,0.1359641551971435,0.1291868090629577,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8370056152344,0.7972167730331421,0.1543312668800354,0.6962098479270935,289.8377380371094,289.7249450683594,289.8866577148437,288.5150146484375,289.88543701171875,297.2577209472656,289.840576171875,1.0,0.3038109540939331,1.0,1.0,0.0,1.0,-1.638555884361267,1.6385538578033447,2.0437730654521147e-06,1.1303908824920654,0.0,0.0,0.0,37.65718078613281,53.0,51.42169952392578,-0.0,355.92657470703125,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8555908203125,0.78855961561203,0.1576526165008545,0.1421491652727127,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.85565185546875,0.7973250150680542,0.1628683656454086,0.1545900851488113,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8555603027344,0.7861425280570984,0.1562109589576721,0.1095745489001274,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,289.85528564453125,0.7525764107704163,0.1370110958814621,0.1302072703838348,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8555603027344,0.784331738948822,0.1549222320318222,0.6990078091621399,289.8562927246094,289.70440673828125,289.9049987792969,288.5276184082031,289.9037780761719,297.2618103027344,289.859130859375,1.0,0.307277113199234,1.0,1.0,0.0,1.0,-1.647537112236023,1.6475350856781006,2.06504432753718e-06,1.1368709802627563,0.0,0.0,0.0,40.25064468383789,53.0,51.48550033569336,-0.0,367.9267272949219,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8741455078125,0.7868078947067261,0.1588656455278396,0.1432155668735504,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.87420654296875,0.7955926060676575,0.1641519665718078,0.1557731926441192,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8741149902344,0.7843250632286072,0.1573740243911743,0.1103663593530654,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.87384033203125,0.7511860132217407,0.1381805092096328,0.1312817633152008,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.87408447265625,0.7817601561546326,0.1556348800659179,0.7020570635795593,289.87481689453125,289.7684020996094,289.92333984375,288.54034423828125,289.922119140625,297.2668151855469,289.8776550292969,1.0,0.3093169629573822,1.0,1.0,0.0,1.0,-1.6570916175842283,1.6570894718170166,2.087805341943749e-06,1.1437458992004397,0.0,0.0,0.0,41.11642074584961,41.0,51.5233039855957,-0.0,375.4900817871094,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8927001953125,0.7917145490646362,0.1601720601320266,0.1443255990743637,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.89276123046875,0.800615131855011,0.1655421406030655,0.1570147573947906,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8926696777344,0.7891517281532288,0.1586381196975708,0.1111974790692329,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8924255371094,0.7558203339576721,0.1394592225551605,0.1324173212051391,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8926696777344,0.7858194708824158,0.1564562767744064,0.7053928375244141,289.89337158203125,289.7474975585937,289.9416809082031,288.5531616210937,289.9404602050781,297.2725524902344,289.8962097167969,1.0,0.3101285994052887,1.0,1.0,0.0,1.0,-1.667300581932068,1.667298436164856,2.112291895173257e-06,1.1510859727859497,0.0,0.0,0.0,40.7581787109375,41.0,51.56158065795898,-0.0,380.0177917480469,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9112854003906,0.8026531338691711,0.1615610718727111,0.1454756706953048,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9113464355469,0.8115638494491577,0.1670276522636413,0.1583107262849807,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9112548828125,0.8000129461288452,0.1599921584129333,0.1120649948716163,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9110107421875,0.7661113142967224,0.1408359110355377,0.1336098909378051,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9112243652344,0.7959004044532776,0.1573750078678131,0.7089962959289551,289.9119567871094,289.8103942871094,289.9599914550781,288.56610107421875,289.95880126953125,297.27886962890625,289.9147644042969,1.0,0.3099392652511596,1.0,1.0,0.0,1.0,-1.6781193017959597,1.6781171560287476,2.1384294086601585e-06,1.1588587760925293,0.0,0.0,0.0,39.37811279296875,29.0,51.59900665283203,-0.0,382.0094604492188,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.92987060546875,0.8192344307899475,0.1630243360996246,0.1466636955738067,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.929931640625,0.8277584910392761,0.1685996502637863,0.1596584320068359,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.92987060546875,0.8167230486869812,0.1614274978637695,0.1129670366644859,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9295959472656,0.7827387452125549,0.1423015594482422,0.1348566561937332,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9298095703125,0.812126874923706,0.158381849527359,0.7128535509109497,289.9305419921875,289.78912353515625,289.97833251953125,288.5791320800781,289.9771423339844,297.2856140136719,289.933349609375,1.0,0.3089371025562286,1.0,1.0,0.0,1.0,-1.6895161867141724,1.689513921737671,2.1661735445377417e-06,1.1670409440994265,0.0,0.0,0.0,37.14775466918945,29.0,51.63471221923828,-0.0,381.8919982910156,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.948486328125,0.8421720266342163,0.1645548045635223,0.1478881388902664,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.94854736328125,0.8512680530548096,0.1702505052089691,0.1610557287931442,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9484558105469,0.8395710587501526,0.1629367172718048,0.1139021888375282,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9482116699219,0.8071576356887817,0.1438482850790023,0.136155292391777,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94842529296875,0.8342945575714111,0.1594686508178711,0.716952383518219,289.9491577148437,289.8509216308594,289.9966735839844,288.59228515625,289.9954833984375,297.2926940917969,289.9519348144531,1.0,0.3072862923145294,1.0,1.0,0.0,1.0,-1.7014647722244265,1.7014625072479248,2.19549269786512e-06,1.175613284111023,0.0,0.0,0.0,34.21881866455078,25.0,51.668270111083984,-0.0,380.0460205078125,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.96710205078125,0.868945837020874,0.1661473959684372,0.1491803973913192,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9671630859375,0.8789939284324646,0.1719753444194793,0.1625354886054992,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9670715332031,0.8660966157913208,0.1645149290561676,0.114894799888134,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9668273925781,0.8324771523475647,0.1454710811376571,0.1375384926795959,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.967041015625,0.8596486449241638,0.1606300920248031,0.7214468121528625,289.9677429199219,289.8293151855469,290.0150146484375,288.6054992675781,290.0138244628906,297.300048828125,289.97052001953125,1.0,0.3062656223773956,1.0,1.0,0.0,1.0,-1.7143300771713257,1.7143279314041138,2.227320692327339e-06,1.1848313808441162,0.0,0.0,0.0,31.550840377807617,25.0,51.69323348999024,-0.0,379.4356384277344,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9857482910156,0.902830958366394,0.1677944362163543,0.1505269557237625,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9858093261719,0.9142506122589112,0.1737669110298156,0.1640838682651519,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9857177734375,0.8997952938079834,0.1661547571420669,0.1159345656633377,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9854736328125,0.8633823394775391,0.1471624374389648,0.1389922201633453,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.98565673828125,0.8921311497688293,0.161858320236206,0.726268470287323,289.98638916015625,289.8900146484375,290.0333251953125,288.6187744140625,290.0321655273437,297.3075866699219,289.9891357421875,1.0,0.3053703606128692,1.0,1.0,0.0,1.0,-1.727953314781189,1.727951169013977,2.2613289729633834e-06,1.1945902109146118,0.0,0.0,0.0,28.964319229125977,25.0,51.7279167175293,-0.0,379.4696350097656,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
