time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384660,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.00439453125,0.9439959526062012,0.1694918125867843,0.1519368588924408,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.00445556640625,0.956262707710266,0.1756211966276168,0.1657105535268783,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0043640136719,0.9405120611190796,0.1678521633148193,0.11702860891819,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0041198730469,0.8990393877029419,0.1489181220531463,0.1405259221792221,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0043029785156,0.9306946396827698,0.1631488353013992,0.7314611077308655,290.0050354003906,289.8680114746094,290.0516662597656,288.63214111328125,290.0505065917969,297.3152160644531,290.0077819824219,1.0,0.3051975667476654,1.0,1.0,0.0,1.0,-1.7424384355545044,1.742436170578003,2.297824948982452e-06,1.204957127571106,0.0,0.0,0.0,26.82104682922364,25.0,51.75936126708984,-0.0,381.29498291015625,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0231018066406,0.9823869466781616,0.1712329238653183,0.1534064561128616,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0231628417969,0.9903062582015992,0.1775372624397277,0.166277602314949,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0230712890625,0.979607880115509,0.1696006059646606,0.1181741654872894,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0228576660156,0.940436065196991,0.1507313698530197,0.1421356797218322,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02301025390625,0.9707006812095642,0.1644945293664932,0.7370045185089111,290.02374267578125,289.9276123046875,290.07000732421875,288.64556884765625,290.06884765625,297.32293701171875,290.0265197753906,1.0,0.3053877055644989,1.0,1.0,0.0,1.0,-1.7563974857330322,1.7563952207565308,2.3335098831012147e-06,1.2151038646697998,0.0,0.0,0.0,25.13747787475586,45.0,51.84794998168945,-0.0,384.1771545410156,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0415954589844,0.982272446155548,0.1730151623487472,0.1549909263849258,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0416259765625,0.9913973212242126,0.1796432137489318,0.1687653809785843,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.04156494140625,0.97953861951828,0.1713983118534088,0.1194143891334533,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0413513183594,0.9409816861152648,0.1526005864143371,0.1438798159360885,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.04150390625,0.969964563846588,0.1658941656351089,0.7431752681732178,290.0422058105469,289.9052429199219,290.0883483886719,288.6590270996094,290.0871887207031,297.3310546875,290.0448913574219,1.0,0.3088585436344147,1.0,1.0,0.0,1.0,-1.7732959985733032,1.7732936143875122,2.376619704591576e-06,1.2269164323806765,0.0,0.0,0.0,25.60498237609864,45.0,51.67735290527344,-0.0,395.4905395507813,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0603942871094,0.954073429107666,0.1748298406600952,0.1566732227802276,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0604553222656,0.9666640758514404,0.1816469430923462,0.1713210344314575,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.06036376953125,0.9508695602416992,0.1732373684644699,0.1207366958260536,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0601501464844,0.9100330471992492,0.1545181423425674,0.1457416415214538,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.060302734375,0.9389758706092834,0.167339414358139,0.7498944997787476,290.0610046386719,289.9637451171875,290.1066589355469,288.6725769042969,290.10552978515625,297.3386535644531,290.06365966796875,1.0,0.3140542209148407,1.0,1.0,0.0,1.0,-1.7923574447631836,1.7923550605773926,2.426083028694848e-06,1.240468144416809,0.0,0.0,0.0,27.74928092956543,65.0,51.8430290222168,-0.0,413.1986083984375,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0791015625,0.9087508320808412,0.1766707450151443,0.1584317833185196,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.07916259765625,0.9220714569091796,0.1836690902709961,0.173356145620346,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0790710449219,0.905810296535492,0.175111711025238,0.1221246123313903,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.078857421875,0.8714842796325684,0.1564777791500091,0.1476988345384597,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0790100097656,0.8948012590408325,0.1688230186700821,0.7570512890815735,290.0797119140625,289.9410095214844,290.125,288.6861267089844,290.1238708496094,297.3460998535156,290.0823974609375,1.0,0.3206472098827362,1.0,1.0,0.0,1.0,-1.8117883205413816,1.8117859363555908,2.4773851237114286e-06,1.2544960975646973,0.0,0.0,0.0,31.30168342590332,65.0,51.92036437988281,-0.0,435.7971496582031,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.09783935546875,0.8688971400260925,0.1785352379083633,0.160254880785942,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.097900390625,0.880410373210907,0.1857385486364364,0.1754591763019561,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.09783935546875,0.8663872480392456,0.1770184487104416,0.1235689669847488,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0976257324219,0.8359156250953674,0.1584763079881668,0.1497387439012527,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0977783203125,0.8557952642440796,0.1703415513038635,0.7645832896232605,290.09844970703125,289.91827392578125,290.1433410644531,288.6997375488281,290.1422119140625,297.3534240722656,290.10113525390625,1.0,0.3283915519714355,1.0,1.0,0.0,1.0,-1.831710934638977,1.831708312034607,2.530448909965344e-06,1.2687082290649414,0.0,0.0,0.0,35.99599075317383,85.0,51.96044158935547,-0.0,462.8238220214844,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166076660156,0.8356820344924927,0.1804229319095611,0.1621352285146713,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.8462097644805908,0.1878524273633957,0.1776424795389175,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1165771484375,0.8335220217704773,0.1789569407701492,0.1250639110803604,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.11639404296875,0.8051140308380127,0.1605128049850464,0.1518532037734985,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11651611328125,0.8234637379646301,0.1718939989805221,0.7724509835243225,290.1172180175781,289.8955383300781,290.1616516113281,288.7133483886719,290.1605834960937,297.360595703125,290.1198425292969,1.0,0.3370809555053711,1.0,1.0,0.0,1.0,-1.852428913116455,1.852426290512085,2.586326218079193e-06,1.283477544784546,0.0,0.0,0.0,41.67170333862305,85.0,51.99639892578125,-0.0,494.0373840332031,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1353759765625,0.807977557182312,0.1823326349258422,0.1640656441450119,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.13543701171875,0.8185959458351135,0.1900064051151275,0.1798968166112899,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1353759765625,0.8058279752731323,0.1809254437685012,0.1266035288572311,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1351623535156,0.7768741846084595,0.16258504986763,0.1540336906909942,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1352844238281,0.7946464419364929,0.1734781712293625,0.7806141376495361,290.135986328125,289.872802734375,290.17999267578125,288.7269897460937,290.1789245605469,297.36767578125,290.1386108398437,1.0,0.3464964926242828,1.0,1.0,0.0,1.0,-1.8738489151000977,1.8738462924957275,2.6448390144651057e-06,1.298736333847046,0.0,0.0,0.0,48.1712532043457,73.0,52.028350830078125,-0.0,529.0325317382812,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1542358398437,0.797218382358551,0.1842684298753738,0.1659031361341476,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.154296875,0.8085287809371948,0.1922011077404022,0.1820692867040634,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1542053222656,0.7951784133911133,0.1829265505075454,0.1280761212110519,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1540222167969,0.7672748565673828,0.1646947860717773,0.1561286747455597,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1541442871094,0.7836824655532837,0.1750957369804382,0.7883535027503967,290.1548156738281,289.8500671386719,290.1983337402344,288.7406616210937,290.197265625,297.3746337890625,290.15740966796875,1.0,0.351954311132431,1.0,1.0,0.0,1.0,-1.894275784492493,1.894273042678833,2.7013693397748284e-06,1.3133033514022827,0.0,0.0,0.0,51.62559127807617,73.0,52.08681869506836,-0.0,554.2716674804688,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.17303466796875,0.7954651117324829,0.1862435638904571,0.1676973849534988,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.173095703125,0.807041347026825,0.194444790482521,0.184207335114479,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.17303466796875,0.7935498952865601,0.1849709302186966,0.1295185983180999,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1728515625,0.7662310004234314,0.1668512821197509,0.1581867188215255,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1729431152344,0.7816380262374878,0.1767560690641403,0.795899510383606,290.1736145019531,289.82733154296875,290.2166748046875,288.7543029785156,290.2156066894531,297.3816223144531,290.1761779785156,1.0,0.3558599054813385,1.0,1.0,0.0,1.0,-1.9142543077468872,1.914251446723938,2.757290076260688e-06,1.3275202512741089,0.0,0.0,0.0,53.13090515136719,61.0,52.08859634399414,-0.0,573.3472290039062,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1918334960937,0.7995513677597046,0.1882623434066772,0.1694763600826263,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.19189453125,0.8112990260124207,0.1967406123876571,0.1863378435373306,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1918029785156,0.7977516651153564,0.1870626211166381,0.1309518367052078,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1916198730469,0.7706724405288696,0.1690584272146225,0.16023550927639,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1917419433594,0.7853186130523682,0.1784632354974746,0.8033843040466309,290.1924133300781,289.8045959472656,290.2349853515625,288.7679443359375,290.23394775390625,297.3886413574219,290.1949462890625,1.0,0.3584409952163696,1.0,1.0,0.0,1.0,-1.934099078178405,1.934096336364746,2.8134695639892016e-06,1.3416279554367063,0.0,0.0,0.0,53.23476791381836,61.0,52.07831573486328,-0.0,588.0742797851562,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2106018066406,0.8085768222808838,0.1903258264064788,0.1712512820959091,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2106628417969,0.8201199769973755,0.1990890949964523,0.188471719622612,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2105712890625,0.8069239258766174,0.1892027705907821,0.1323844939470291,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2104187011719,0.7799329161643982,0.171317309141159,0.1622865945100784,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21051025390625,0.7939311265945435,0.1802186220884323,0.8108638525009155,290.2111511230469,289.7818603515625,290.2533264160156,288.7815856933594,290.2522888183594,297.3957214355469,290.21368408203125,1.0,0.3599783778190613,1.0,1.0,0.0,1.0,-1.9539406299591064,1.953937649726868,2.870266598620219e-06,1.355720043182373,0.0,0.0,0.0,52.18809509277344,49.0,52.06217575073242,-0.0,599.2394409179688,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2293701171875,0.8218314051628113,0.1924350261688232,0.1730297654867172,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2294311523437,0.8334440588951111,0.2014913707971573,0.1906169205904007,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2293395996094,0.8203848004341125,0.1913926899433136,0.1338226348161697,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.22918701171875,0.7942412495613098,0.1736293882131576,0.1643483191728592,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2292785644531,0.8075435757637024,0.1820237785577774,0.8183782696723938,290.2299194335937,289.7591247558594,290.27166748046875,288.79522705078125,290.2706298828125,297.40289306640625,290.2323913574219,1.0,0.3606582283973694,1.0,1.0,0.0,1.0,-1.973872661590576,1.973869800567627,2.92795016321179e-06,1.3698633909225464,0.0,0.0,0.0,50.15774154663086,49.0,52.043724060058594,-0.0,607.3598022460938,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.24810791015625,0.8399080634117126,0.1945893913507461,0.1748185008764267,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2481689453125,0.8523654937744141,0.2039470076560974,0.1927805244922638,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24810791015625,0.8385488986968994,0.1936320960521698,0.1352716535329818,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2479248046875,0.8137964606285095,0.1759945303201675,0.1664280891418457,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2480163574219,0.8254494667053223,0.1838787347078323,0.82596355676651,290.2486572265625,289.73638916015625,290.2900085449219,288.8088073730469,290.2889709472656,297.4100952148437,290.2511291503906,1.0,0.360675573348999,1.0,1.0,0.0,1.0,-1.9939777851104736,1.9939748048782349,2.9867669582017697e-06,1.3841171264648438,0.0,0.0,0.0,47.32995223999024,37.0,52.02536010742188,-0.0,613.0357666015625,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.266845703125,0.8657163977622986,0.1967887729406356,0.1766220182180404,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2669372558594,0.87957364320755,0.2064562290906906,0.194967582821846,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.266845703125,0.8643776774406433,0.1959212124347686,0.1367353200912475,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2666931152344,0.8385414481163025,0.1784131079912185,0.1685311496257782,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2667541503906,0.8497835397720337,0.1857840716838836,0.8336451053619385,290.26739501953125,289.7136535644531,290.3083190917969,288.8223571777344,290.30731201171875,297.4172058105469,290.26983642578125,1.0,0.3601580858230591,1.0,1.0,0.0,1.0,-2.014315128326416,2.014312028884888,3.046904339498724e-06,1.3985230922698977,0.0,0.0,0.0,43.82413864135742,37.0,52.008262634277344,-0.0,616.6476440429688,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2855834960937,0.903724491596222,0.1990321576595306,0.1784440726041793,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2856750488281,0.9200430512428284,0.2090183049440384,0.1971823275089264,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2855834960937,0.9024348258972168,0.1982592940330505,0.1382167637348175,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2854309082031,0.8744413256645203,0.1808844953775406,0.1706618666648864,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2854919433594,0.8860155344009399,0.1877399682998657,0.8414462208747864,290.2861328125,289.6909484863281,290.32666015625,288.8358764648437,290.32568359375,297.4239807128906,290.2885437011719,1.0,0.3592356443405151,1.0,1.0,0.0,1.0,-2.034935712814331,2.0349326133728027,3.1085332921065856e-06,1.4131176471710205,0.0,0.0,0.0,39.76529312133789,25.0,51.99301910400391,-0.0,618.6060791015625,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3043212890625,0.9664034843444824,0.201318547129631,0.1802873611450195,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30438232421875,0.9814539551734924,0.2116324752569198,0.1994278281927108,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3043212890625,0.9652332067489624,0.2006455957889557,0.1397182494401931,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3041687011719,0.9337794184684752,0.1834080070257187,0.1728233844041824,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3042297363281,0.9465075135231018,0.1897457838058471,0.8493837714195251,290.30487060546875,289.668212890625,290.3450012207031,288.8493347167969,290.3440246582031,297.43084716796875,290.3072509765625,1.0,0.3580086231231689,1.0,1.0,0.0,1.0,-2.055880546569824,2.055877447128296,3.1718054742668755e-06,1.4279296398162842,0.0,0.0,0.0,35.24771499633789,25.0,51.97969436645508,-0.0,619.223388671875,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3243408203125,0.9887226223945618,0.2036008685827255,0.1822836995124817,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3242492675781,0.9716113805770874,0.2148201614618301,0.1809601485729217,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3243103027344,0.9878989458084106,0.2030337154865265,0.1413425505161285,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3241882324219,0.96108478307724,0.1859372109174728,0.175154760479927,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.32421875,0.97150981426239,0.1917554438114166,0.8581176996231079,290.3248596191406,289.6454772949219,290.36334228515625,288.8627319335937,290.3623352050781,297.43914794921875,290.3270263671875,1.0,0.3554317653179168,1.0,1.0,0.0,1.0,-2.0496692657470703,2.049666166305542,3.153658781229751e-06,1.4240431785583496,0.0,0.0,0.0,33.65056610107422,45.0,52.61220550537109,-0.0,609.1376342773438,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3419494628906,0.9921624660491944,0.2060303390026092,0.1811793595552444,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.341796875,0.9677615165710448,0.2191466391086578,0.1753739118576049,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3419494628906,0.9947407245635986,0.2055026590824127,0.1423577070236206,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3418273925781,0.9716652035713196,0.1885327696800232,0.1775536090135574,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.34185791015625,0.9804532527923584,0.193834587931633,0.8671727776527405,290.3424377441406,289.62274169921875,290.38165283203125,288.8760681152344,290.38067626953125,297.4530639648437,290.3447265625,1.0,0.3571158647537231,1.0,1.0,0.0,1.0,-2.0579309463500977,2.0579278469085693,3.1782194582774537e-06,1.4295130968093872,0.0,0.0,0.0,33.40983200073242,45.0,51.639381408691406,-0.0,614.5762939453125,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3599853515625,0.988715410232544,0.2088909596204757,0.1805856525897979,297.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35986328125,0.969771444797516,0.2233233451843261,0.1782315373420715,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3600158691406,0.9935274720191956,0.2081461995840072,0.1430740356445312,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3598937988281,0.9729226231575012,0.1911860555410385,0.1800382584333419,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.35992431640625,0.9807552099227904,0.1959806531667709,0.8766641616821289,290.3605041503906,289.6000061035156,290.3999938964844,288.88934326171875,290.3990173339844,297.4665222167969,290.36285400390625,1.0,0.3609347939491272,1.0,1.0,0.0,1.0,-2.078553915023804,2.0785505771636963,3.241033027734374e-06,1.4439278841018677,0.0,0.0,0.0,34.05366516113281,65.0,51.36498641967773,-0.0,632.947021484375,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.378173828125,0.9924066662788392,0.2116549015045166,0.1857733130455017,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3780822753906,0.9725579619407654,0.2272356301546096,0.1824061274528503,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3782043457031,0.9956429600715636,0.2107610553503036,0.1463599056005478,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3780822753906,0.9728530645370485,0.1938949227333068,0.1825801879167556,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.37811279296875,0.9798452258110046,0.1981879323720932,0.8864636421203613,290.3786926269531,289.5772705078125,290.4183349609375,288.90252685546875,290.4173583984375,297.4781494140625,290.381103515625,1.0,0.3669063448905945,1.0,1.0,0.0,1.0,-2.1118080615997314,2.111804723739624,3.3438161608501105e-06,1.467232584953308,0.0,0.0,0.0,35.07810974121094,65.0,51.329864501953125,-0.0,663.60595703125,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3966979980469,0.9908055067062378,0.2139074653387069,0.1915787607431411,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3966064453125,0.9791100025177002,0.2307769507169723,0.1934251934289932,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3966979980469,0.9898506999015808,0.2132911682128906,0.1484656482934951,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3965759277344,0.9656444191932678,0.1966519951820373,0.1851922124624252,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3966064453125,0.972133994102478,0.2004390507936477,0.8965994119644165,290.3971862792969,289.5545349121094,290.4366760253906,288.9156188964844,290.43572998046875,297.48699951171875,290.399658203125,1.0,0.3747998774051666,1.0,1.0,0.0,1.0,-2.154313564300537,2.1543102264404297,3.4779236557369586e-06,1.497150421142578,0.0,0.0,0.0,36.85593032836914,85.0,51.55193710327149,-0.0,705.7401733398438,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4151916503906,0.9789193272590636,0.2161973565816879,0.1936418265104293,297.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4152526855469,0.9929922223091124,0.2333817929029464,0.2146292030811309,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4151916503906,0.978283941745758,0.2158862054347992,0.1502864360809326,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4150695800781,0.9524844884872437,0.1994526833295822,0.1878642439842224,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.41510009765625,0.9585149884223938,0.2027201801538467,0.9069796800613404,290.4156799316406,289.53179931640625,290.4549865722656,288.9286193847656,290.4540710449219,297.4922790527344,290.41815185546875,1.0,0.38442063331604,1.0,1.0,0.0,1.0,-2.2047810554504395,2.204777479171753,3.640520162662142e-06,1.5324366092681885,0.0,0.0,0.0,39.32004165649414,85.0,51.65530776977539,-0.0,759.4020385742188,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.43511962890625,0.9242093563079834,0.2185426354408264,0.1959243714809417,297.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4352111816406,0.9509237408638,0.2352133989334106,0.2222698926925659,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.43511962890625,0.9239065051078796,0.2184891253709793,0.152257353067398,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4349975585937,0.8979049921035767,0.2022539526224136,0.1907246559858322,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4349975585937,0.9024757742881776,0.2049850672483444,0.9181827306747437,290.4356384277344,289.5090637207031,290.47332763671875,288.9415283203125,290.4724426269531,297.4914245605469,290.4379272460937,1.0,0.3946109116077423,1.0,1.0,0.0,1.0,-2.2395904064178467,2.239586591720581,3.755994839593768e-06,1.557422161102295,0.0,0.0,0.0,45.52565002441406,105.0,52.56134414672852,-0.0,814.8161010742188,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4540405273437,0.8758226633071899,0.2209276258945465,0.1983066648244857,297.52886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4541320800781,0.8976576328277588,0.2373417466878891,0.2244234234094619,297.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4540405273437,0.8759028315544128,0.2211051881313324,0.1542802304029464,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.45391845703125,0.8541314005851746,0.2050652801990509,0.1936501562595367,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4539489746094,0.8574689626693726,0.2072494626045227,0.9296331405639648,290.4545288085937,289.486328125,290.4916687011719,288.95428466796875,290.49078369140625,297.4916076660156,290.456787109375,1.0,0.4050620198249817,1.0,1.0,0.0,1.0,-2.267503261566162,2.2674994468688965,3.849379027087707e-06,1.5770535469055176,0.0,0.0,0.0,53.311283111572266,105.0,52.42211532592773,-0.0,871.3635864257812,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.47283935546875,0.842424750328064,0.2233525812625885,0.2007463276386261,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4729309082031,0.8618881106376648,0.2397323250770568,0.2268546968698501,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.47283935546875,0.8427624106407166,0.2237471938133239,0.1563336849212646,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.47271728515625,0.8235692977905273,0.2079018205404281,0.1966152787208557,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4727478027344,0.8259170055389404,0.2095325142145156,0.9412339329719543,290.47332763671875,289.4635925292969,290.510009765625,288.9669494628906,290.5091247558594,297.4935607910156,290.4755554199219,1.0,0.4158549010753631,1.0,1.0,0.0,1.0,-2.296156406402588,2.296152353286743,3.946498964069178e-06,1.5971895456314087,0.0,0.0,0.0,61.63039779663086,93.0,52.30003356933594,-0.0,932.0947875976562,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.49169921875,0.8313617706298828,0.2258128970861435,0.2030734866857528,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4917907714844,0.849934458732605,0.2423133254051208,0.2293463200330734,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.49169921875,0.8319280743598938,0.2264165431261062,0.158292144536972,297.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4916076660156,0.8133995532989502,0.2107655853033065,0.1994514912366867,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4916076660156,0.8150736689567566,0.2118382304906845,0.9521989822387696,290.4921875,289.4408569335937,290.5283203125,288.9794921875,290.5274658203125,297.49664306640625,290.494384765625,1.0,0.4225333631038666,1.0,1.0,0.0,1.0,-2.32360577583313,2.323601722717285,4.0407994674751535e-06,1.6165050268173218,0.0,0.0,0.0,66.06289672851562,93.0,52.25874710083008,-0.0,977.6430053710938,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.510498046875,0.8296042084693909,0.2283184230327606,0.2053466439247131,297.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5105895996094,0.8480647802352905,0.2450454086065292,0.2319033294916153,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.510498046875,0.8303937315940857,0.2291254848241806,0.1602037400007248,297.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5104064941406,0.8123135566711426,0.2136685252189636,0.2022238969802856,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5104064941406,0.8132921457290649,0.2141797095537185,0.9628437757492064,290.510986328125,289.4181213378906,290.5466613769531,288.99188232421875,290.5458068847656,297.5005798339844,290.5131530761719,1.0,0.4275959134101867,1.0,1.0,0.0,1.0,-2.3505005836486816,2.350496530532837,4.134285518375691e-06,1.6353881359100342,0.0,0.0,0.0,68.07769775390625,81.0,52.18397521972656,-0.0,1013.9356079101562,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5292663574219,0.8336019515991211,0.2308703362941742,0.207597330212593,297.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.52935791015625,0.8523877859115601,0.2478985786437988,0.2345213443040847,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.529296875,0.8346158266067505,0.2318782806396484,0.1620950102806091,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5291748046875,0.8170148730278015,0.216615617275238,0.2049687206745147,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5291748046875,0.8172969222068787,0.2165626734495163,0.9733445644378662,290.5297546386719,289.3953857421875,290.56500244140625,289.004150390625,290.56414794921875,297.5050964355469,290.5318908691406,1.0,0.4313312172889709,1.0,1.0,0.0,1.0,-2.37719464302063,2.377190589904785,4.228179477649974e-06,1.6541142463684082,0.0,0.0,0.0,68.40003204345703,81.0,52.11759948730469,-0.0,1043.92529296875,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.54803466796875,0.8425140380859375,0.2334675937891006,0.209837332367897,297.5432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5481262207031,0.8620558381080627,0.2508507072925567,0.2371881604194641,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.54803466796875,0.8437728881835938,0.2346762716770172,0.1639770716428756,297.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5479431152344,0.8263648748397827,0.2196088284254074,0.2077016532421112,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5479431152344,0.8259819746017456,0.2189895659685135,0.9837784171104432,290.5484924316406,289.3726806640625,290.5833435058594,289.0162353515625,290.5824890136719,297.5100402832031,290.55059814453125,1.0,0.4340476393699646,1.0,1.0,0.0,1.0,-2.4038259983062744,2.4038217067718506,4.322948825574713e-06,1.6727811098098757,0.0,0.0,0.0,67.36048126220703,69.0,52.06041717529297,-0.0,1068.8795166015625,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5667419433594,0.8566485643386841,0.2361094802618026,0.212074875831604,297.548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5668334960937,0.8773548603057861,0.253888726234436,0.2398978918790817,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5667724609375,0.8581948280334473,0.2375203967094421,0.1658575683832168,297.5338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5666809082031,0.8404526114463806,0.2226496934890747,0.2104336023330688,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.566650390625,0.8393883109092712,0.2214621752500534,0.9941986799240112,290.56719970703125,289.3499450683594,290.6016540527344,289.0281982421875,290.600830078125,297.51531982421875,290.5693054199219,1.0,0.4359553754329681,1.0,1.0,0.0,1.0,-2.4304940700531006,2.4304895401000977,4.418946900841547e-06,1.6914597749710083,0.0,0.0,0.0,65.1877212524414,69.0,52.01210784912109,-0.0,1089.6739501953125,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58544921875,0.8769536018371582,0.2387941926717758,0.2143175303936004,297.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5855407714844,0.8989647030830383,0.2570000290870666,0.2426460087299347,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5854797363281,0.8788288235664368,0.2404102534055709,0.1677436232566833,297.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5853881835937,0.8603702783584595,0.2257383465766906,0.2131747603416443,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5853881835937,0.8585311770439148,0.2239808291196823,1.0046547651290894,290.5859069824219,289.32720947265625,290.6199951171875,289.0399475097656,290.6191711425781,297.52081298828125,290.5879821777344,1.0,0.4372684955596924,1.0,1.0,0.0,1.0,-2.457289934158325,2.4572854042053223,4.516511580732185e-06,1.7102150917053225,0.0,0.0,0.0,62.128944396972656,57.0,51.97158050537109,-0.0,1107.3016357421875,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6041564941406,0.90534907579422,0.2415205985307693,0.2165701538324356,297.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.604248046875,0.9309737682342528,0.2601779401302337,0.245431050658226,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6041564941406,0.9076508283615112,0.2433457821607589,0.1696397960186004,297.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6040954589844,0.8884771466255188,0.2288751155138015,0.215931698679924,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60406494140625,0.8857643604278564,0.2265459299087524,1.0151784420013428,290.6046142578125,289.3044738769531,290.6383361816406,289.0515441894531,290.63751220703125,297.5264892578125,290.6066589355469,1.0,0.4381234049797058,1.0,1.0,0.0,1.0,-2.484276533126831,2.484271764755249,4.61589024780551e-06,1.729091763496399,0.0,0.0,0.0,58.338016510009766,57.0,51.93795394897461,-0.0,1122.3775634765625,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6228332519531,0.948965311050415,0.2442865222692489,0.2188367545604705,297.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6229248046875,0.9736149907112122,0.2634152770042419,0.2482514381408691,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62286376953125,0.951714813709259,0.2463255524635315,0.1715498566627502,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6227722167969,0.9302108883857728,0.2320588678121566,0.2187098711729049,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6227722167969,0.9261198043823242,0.2291564345359802,1.0257961750030518,290.623291015625,289.28173828125,290.6566772460937,289.0629577636719,290.6558532714844,297.5323181152344,290.6253356933594,1.0,0.438658058643341,1.0,1.0,0.0,1.0,-2.511502981185913,2.511498212814331,4.717291631095577e-06,1.7481251955032349,0.0,0.0,0.0,53.97855758666992,60.0,51.909950256347656,-0.0,1135.5751953125,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6416015625,0.9801093935966492,0.2470855563879013,0.221210166811943,297.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6416931152344,0.9983632564544678,0.2667242884635925,0.2495707124471664,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6416015625,0.982600212097168,0.2493445426225662,0.173546627163887,297.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6415405273437,0.9646746516227722,0.2352851629257202,0.2216082364320755,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6415100097656,0.9601648449897766,0.2318079769611358,1.0369772911071775,290.6420593261719,289.2590026855469,290.67498779296875,289.0741882324219,290.6741943359375,297.5382080078125,290.6440734863281,1.0,0.4408842921257019,1.0,1.0,0.0,1.0,-2.5380866527557373,2.538081884384156,4.817620265384903e-06,1.766823410987854,0.0,0.0,0.0,51.558876037597656,60.0,51.96530532836914,-0.0,1156.5457763671875,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
