time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386760,297.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6606140136719,0.9888271689414978,0.2498896867036819,0.2236916869878769,297.5848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6606750488281,0.996832013130188,0.2704489827156067,0.2430651187896728,297.5429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.66064453125,0.9913163185119628,0.2523767352104187,0.1756324917078018,297.5673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6605529785156,0.9752623438835144,0.2385286539793014,0.2246307134628296,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6605529785156,0.9703474044799804,0.2344756573438644,1.048741340637207,290.6610412597656,289.2362670898437,290.6933288574219,289.085205078125,290.6925354003906,297.545166015625,290.6629638671875,1.0,0.4431988596916199,1.0,1.0,0.0,1.0,-2.555058002471924,2.555053234100342,4.882221219304483e-06,1.7787433862686155,0.0,0.0,0.0,51.360084533691406,80.0,52.02538299560547,-0.0,1176.13916015625,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6786499023437,0.9899922609329224,0.252737820148468,0.2262281030416488,297.5982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6786804199219,0.997212052345276,0.2745175361633301,0.2451295703649521,297.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6786499023437,0.9926554560661316,0.2554620504379272,0.1777669340372085,297.5740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6785888671875,0.9773030877113342,0.2418297976255417,0.2277228683233261,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6785583496094,0.9717804193496704,0.2372018545866012,1.0608359575271606,290.6790771484375,289.2135314941406,290.711669921875,289.0960388183594,290.7108764648437,297.5537109375,290.6810607910156,1.0,0.4486222863197326,1.0,1.0,0.0,1.0,-2.584284543991089,2.584279537200928,4.993809398001758e-06,1.798871397972107,0.0,0.0,0.0,52.3775634765625,80.0,51.575496673583984,-0.0,1216.3133544921875,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.69696044921875,0.9853707551956176,0.2556180357933044,0.2288265824317932,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.697021484375,0.9984946846961976,0.2783511877059936,0.2535696625709533,297.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6969909667969,0.9883906245231628,0.2585895359516144,0.1799564063549041,297.5808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6969299316406,0.9728469252586364,0.2451781779527664,0.2308941781520843,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6968994140625,0.9664471745491028,0.239975705742836,1.0733104944229126,290.6973876953125,289.1907958984375,290.7300109863281,289.10662841796875,290.7292175292969,297.5611877441406,290.6994323730469,1.0,0.455853521823883,1.0,1.0,0.0,1.0,-2.622800350189209,2.622795343399048,5.143301223142771e-06,1.8256291151046755,0.0,0.0,0.0,54.41107177734375,100.0,51.50801849365234,-0.0,1273.6622314453125,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7154846191406,0.9734508991241456,0.2585205137729645,0.2314847558736801,297.6127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.715576171875,0.9969050288200378,0.2816869020462036,0.2654175162315368,297.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.71551513671875,0.9770613312721252,0.2617493569850921,0.1821993142366409,297.5875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7154541015625,0.9605082273483276,0.2485639452934265,0.2341426163911819,297.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7154235839844,0.952905535697937,0.2427844107151031,1.0861469507217407,290.7159118652344,289.1680603027344,290.7483215332031,289.11700439453125,290.7475891113281,297.5663146972656,290.7179870605469,1.0,0.4646373391151428,1.0,1.0,0.0,1.0,-2.66713809967041,2.66713285446167,5.318483545124764e-06,1.856568455696106,0.0,0.0,0.0,57.58804321289063,100.0,51.625606536865234,-0.0,1345.2032470703125,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7347106933594,0.9358230233192444,0.2614055871963501,0.2342739999294281,297.614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7348022460937,0.965396285057068,0.2848389446735382,0.2686463594436645,297.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7347412109375,0.940420389175415,0.2649018764495849,0.1845511049032211,297.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7346496582031,0.9221564531326294,0.2519469857215881,0.237542912364006,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.734619140625,0.9135733842849731,0.2455853521823883,1.099686861038208,290.7351379394531,289.14532470703125,290.76666259765625,289.12713623046875,290.76593017578125,297.5698547363281,290.7370910644531,1.0,0.4738883078098297,1.0,1.0,0.0,1.0,-2.70039439201355,2.7003889083862305,5.45219791092677e-06,1.8799463510513303,0.0,0.0,0.0,63.92653274536133,120.0,51.98828506469727,-0.0,1419.0294189453125,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7533874511719,0.9013850092887878,0.2642978727817535,0.2370890080928802,297.6183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.75347900390625,0.9307258129119872,0.2881083190441131,0.2719153463840484,297.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.75341796875,0.9056625962257384,0.2680716812610626,0.1869299858808517,297.5998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7533569335937,0.8904926776885986,0.2553516626358032,0.2409840822219848,297.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7533264160156,0.8825005888938904,0.2484031319618225,1.1133983135223389,290.7538146972656,289.1225891113281,290.7850036621094,289.13702392578125,290.7842712402344,297.57379150390625,290.7557373046875,1.0,0.4837419092655182,1.0,1.0,0.0,1.0,-2.734563112258911,2.734557628631592,5.59101272301632e-06,1.903782725334168,0.0,0.0,0.0,71.08863067626953,120.0,51.94744110107422,-0.0,1499.472412109375,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387120,297.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.8744457364082336,0.267218142747879,0.2399548888206482,297.6223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7723083496094,0.9004813432693481,0.2914899587631225,0.2753273248672485,297.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.8787519931793213,0.2712807953357696,0.1893565058708191,297.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.77215576171875,0.8648359775543213,0.2588012516498565,0.2444951683282852,297.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721252441406,0.8567943572998047,0.2512578666210174,1.1274045705795288,290.7726135253906,289.0997009277344,290.803466796875,289.146728515625,290.802734375,297.5779724121094,290.7745361328125,1.0,0.4940872192382812,1.0,1.0,0.0,1.0,-2.7695391178131104,2.769533395767212,5.734952992497711e-06,1.928178668022156,0.0,0.0,0.0,79.01506042480469,140.0,51.92090225219727,-0.0,1586.6356201171875,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387180,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7908935546875,0.8522513508796692,0.2701273560523987,0.242829367518425,297.6268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7909851074219,0.8770869374275208,0.294919341802597,0.2788143157958984,297.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7908935546875,0.85652756690979,0.2744859755039215,0.1917947977781295,297.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7908630371094,0.8439503312110901,0.2622489631175995,0.2480242401361465,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.79083251953125,0.835953414440155,0.2541113793849945,1.141498327255249,290.7912902832031,289.07696533203125,290.8218078613281,289.1561279296875,290.8210754394531,297.5822448730469,290.793212890625,1.0,0.5046740174293518,1.0,1.0,0.0,1.0,-2.804781913757324,2.8047759532928467,5.881872311874759e-06,1.9527579545974727,0.9618443846702576,0.9618443846702576,0.0,87.47379302978516,140.0,51.90206909179688,-0.0,1678.8638916015625,1.0,283.1620483398437,287.7550354003906,290.39825439453125,290.7210693359375,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,0.0,4.409536065374492e-22,2.204768032687246e-22,2.204768032687246e-22,0.0,0.0,0.0,3.3084859751397744e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387240,297.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6820678710937,0.8306867480278015,0.2697499990463257,0.2449975460767746,297.6065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6701965332031,0.8542720675468445,0.2959679067134857,0.2818154096603393,297.5603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6797180175781,0.8350818753242493,0.275079607963562,0.1938090920448303,297.5946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6860656738281,0.8237146139144897,0.2635331153869629,0.2510904669761657,297.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6908569335937,0.8154525756835938,0.2548520565032959,1.1534626483917236,288.6335754394531,289.0544128417969,290.8399963378906,289.1651916503906,290.8392944335937,297.5635681152344,288.4717712402344,1.0,0.5151169300079346,1.0,1.0,0.0,1.0,-2.834453821182251,2.8344476222991943,6.007948741171276e-06,1.973914384841919,0.939511239528656,0.939511239528656,0.0,97.29154205322266,128.0,11478.67578125,-0.0,1771.239013671875,1.0,283.197265625,289.0275573730469,291.0898742675781,291.8673400878906,293.1499938964844,293.1499938964844,283.1499938964844,1582.7181396484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8026053309440613,0.8026090264320374,5.3294211710408497e-08,4.2454352378845215,4.245425224304199,9.9593953564181e-06,0.0,0.0,0.0,4313.1240234375,0.0,16.557126998901367,1892.51513671875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387300,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6556396484375,0.8019618391990662,0.2635364830493927,0.2418625652790069,297.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.65234375,0.827541708946228,0.2925326526165008,0.2806974351406097,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6548156738281,0.8083089590072632,0.2708910703659057,0.1925262659788131,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6562805175781,0.7973223924636841,0.2606966495513916,0.2504196166992187,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.65753173828125,0.7880114912986755,0.251464307308197,1.147910475730896,287.64306640625,289.0316772460937,290.8583374023437,289.1740417480469,290.85760498046875,297.4987487792969,287.59722900390625,1.0,0.5192747712135315,1.0,1.0,0.0,1.0,-2.818809032440185,2.818803310394287,5.943597443547333e-06,1.9639190435409544,0.919884979724884,0.919884979724884,0.0,108.36751556396484,128.0,14981.337890625,-0.0,1800.3531494140625,1.0,283.1800537109375,286.96099853515625,292.1197204589844,292.8044128417969,293.1499938964844,293.1499938964844,283.1499938964844,2749.330322265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0236503984779119,1.0,0.0,0.0,1.0367389917373655,1.036741018295288,7.22584729828668e-08,4.265279293060303,4.2652692794799805,9.79143260337878e-06,0.0,0.0,0.0,4420.25537109375,0.0,34.85055923461914,1895.3492431640625,0.0,0.0,0.264906644821167,1.0,0.0,3.0,1.0,0.0
12387360,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2535400390625,0.7768192291259766,0.2576761841773987,0.2367871850728988,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2514343261719,0.8060586452484131,0.2889831364154815,0.2777695953845978,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2529296875,0.7849536538124084,0.2667128145694732,0.1898797005414962,297.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.253662109375,0.7753974795341492,0.2576393485069275,0.248005524277687,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.25445556640625,0.7658054232597351,0.2477194517850875,1.1336842775344849,287.2460021972656,289.0089416503906,290.8766784667969,289.1826171875,290.8759460449219,297.4390869140625,287.217529296875,1.0,0.5199510455131531,1.0,1.0,0.0,1.0,-2.782362937927246,2.782357215881348,5.791146577394102e-06,1.938637018203736,0.9042782187461852,0.9042782187461852,0.0,117.40145111083984,116.0,17246.525390625,-0.0,1787.359375,1.0,283.16680908203125,286.5216369628906,293.026611328125,293.77740478515625,293.1499938964844,293.1499938964844,283.1499938964844,4356.583984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1528980731964111,1.0,0.0,0.0,1.2826175689697266,1.282620549201965,1.0979547226952493e-07,4.265905380249023,4.265895366668701,9.786091140995268e-06,0.0,0.0,0.0,4711.53759765625,0.0,66.29485321044922,1895.4345703125,0.0,0.0,0.3282181620597839,1.0,0.0,3.0,1.0,0.0
12387420,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9538879394531,0.7616974711418152,0.2530277669429779,0.2323211580514907,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9519958496094,0.7924254536628723,0.2860296368598938,0.2749544084072113,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9532775878906,0.7710309028625488,0.2632741928100586,0.1874124407768249,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9538269042969,0.7626673579216003,0.2550466954708099,0.2455886155366897,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9545288085937,0.7526734471321106,0.2443367391824722,1.1189017295837402,286.9476318359375,288.9862060546875,290.8949890136719,289.1908874511719,290.8942565917969,297.3885192871094,286.9245300292969,1.0,0.5183773636817932,1.0,1.0,0.0,1.0,-2.7463693618774414,2.746363639831543,5.642192263621837e-06,1.913474440574646,0.8878925442695618,0.8878925442695618,0.0,122.5607681274414,116.0,19035.37109375,-0.0,1757.0655517578125,1.0,283.1582946777344,286.24188232421875,293.6941223144531,294.7371826171875,293.1499938964844,293.1499938964844,283.1499938964844,6362.11865234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3447526395320892,1.0,0.0,0.0,1.5205342769622805,1.5205384492874146,1.5427247035404434e-07,4.265923976898193,4.265913963317871,9.78593288891716e-06,0.0,0.0,0.0,4946.1298828125,0.0,111.19735717773438,1895.43701171875,0.0,186.2663726806641,0.3842802047729492,1.0,0.0,3.0,1.0,0.0
12387480,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7305908203125,0.7537738084793091,0.2495015263557434,0.2287617921829223,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7291259765625,0.7855979204177856,0.2837114930152893,0.2725732922554016,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7301025390625,0.7639493346214294,0.2605766057968139,0.185352087020874,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.73046875,0.7564085125923157,0.2529906332492828,0.2434990108013153,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7310485839844,0.7457913756370544,0.2414388358592987,1.105329155921936,286.72589111328125,288.9634704589844,290.913330078125,289.1988525390625,290.91259765625,297.34649658203125,286.7085876464844,1.0,0.5153195261955261,1.0,1.0,0.0,1.0,-2.7147693634033203,2.714763879776001,5.51296625417308e-06,1.8913365602493288,0.870948076248169,0.870948076248169,0.0,124.38134002685548,104.0,20236.521484375,-0.0,1718.4224853515625,1.0,283.1536865234375,286.0365295410156,293.68524169921875,295.08154296875,293.1499938964844,293.1499938964844,283.1499938964844,8430.2275390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4954815208911896,1.0,0.0,0.0,1.7124829292297363,1.712488293647766,1.956798030278151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4994.44775390625,0.0,160.11436462402344,1895.4371337890625,0.0,493.25531005859375,0.4287440180778503,1.0,0.0,3.0,1.0,0.0
12387540,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58056640625,0.7508633732795715,0.2469412535429,0.2260339111089706,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5795288085937,0.7837314605712891,0.2820376455783844,0.2706864178180694,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5801696777344,0.7617135643959045,0.2585980892181396,0.1837197840213775,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5804138183594,0.7547095417976379,0.2515040338039398,0.2418223768472671,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5808410644531,0.7432770729064941,0.2390946596860885,1.093566656112671,286.5773620605469,288.94073486328125,290.9316711425781,289.2065124511719,290.930908203125,297.3139953613281,286.5656433105469,1.0,0.5113154649734497,1.0,1.0,0.0,1.0,-2.688484907150269,2.688479423522949,5.406585387390805e-06,1.872888445854187,0.8539022207260132,0.8539022207260132,0.0,123.61255645751952,104.0,20942.462890625,-0.0,1676.38037109375,1.0,283.1515197753906,285.9006652832031,293.3957214355469,294.9868469238281,293.1499938964844,293.1499938964844,283.1499938964844,10266.064453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6010380983352661,1.0,0.0,0.0,1.8447227478027344,1.8447290658950808,2.270678294280515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4953.3447265625,0.0,201.9737701416016,1895.4371337890625,0.0,934.59619140625,0.4643257856369018,1.0,0.0,3.0,1.0,0.0
12387600,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4710388183594,0.7517690062522888,0.2451698184013366,0.2240182757377624,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4702453613281,0.7857723832130432,0.2809623479843139,0.2693074941635132,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4707336425781,0.763247013092041,0.2572660744190216,0.1825059056282043,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4709167480469,0.7565801739692688,0.2505618929862976,0.2405929714441299,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4712219238281,0.7441755533218384,0.237303078174591,1.0839096307754517,286.4686889648437,288.9179992675781,290.95001220703125,289.2138671875,290.9492492675781,297.2898864746094,286.4602355957031,1.0,0.506763756275177,1.0,1.0,0.0,1.0,-2.6678013801574707,2.6677961349487305,5.323574441717938e-06,1.8583450317382808,0.8366939425468445,0.8366939425468445,0.0,120.88678741455078,92.0,21468.103515625,-0.0,1634.152587890625,1.0,283.15057373046875,285.80108642578125,293.0259704589844,294.6896057128906,293.1499938964844,293.1499938964844,283.1499938964844,12136.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633652448654175,1.0,0.0,0.0,1.9534536600112915,1.9534608125686648,2.5462415464971855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4886.12744140625,0.0,242.33583068847656,1895.4371337890625,0.0,1334.5089111328125,0.4889281690120697,1.0,0.0,3.0,1.0,0.0
12387660,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4073486328125,0.7556599378585815,0.2439449429512024,0.2225489467382431,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40692138671875,0.790916919708252,0.2803276181221008,0.2683665752410888,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4071960449219,0.7677826285362244,0.2564021050930023,0.1816416084766388,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4072570800781,0.7613261342048645,0.2500216662883758,0.2397587895393371,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.7478124499320984,0.2359340488910675,1.0761953592300415,286.4060363769531,288.8951110839844,290.96844482421875,289.22100830078125,290.9676818847656,297.2720031738281,286.4012756347656,1.0,0.5019257068634033,1.0,1.0,0.0,1.0,-2.6520254611968994,2.652020215988159,5.260696070763515e-06,1.8472468852996824,0.819682240486145,0.819682240486145,0.0,116.79393005371094,92.0,21705.361328125,-0.0,1593.2347412109375,1.0,283.15020751953125,285.7447509765625,292.7000732421875,294.3556823730469,293.1499938964844,293.1499938964844,283.1499938964844,13594.6943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939956545829773,1.0,0.0,0.0,2.0094902515411377,2.009497880935669,2.694419265480974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4813.5849609375,0.0,266.891357421875,1895.4371337890625,0.0,1563.6937255859375,0.5064031481742859,1.0,0.0,3.0,1.0,0.0
12387720,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3663024902344,0.7618661522865295,0.2430862337350845,0.2214442491531372,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.36602783203125,0.7984300851821899,0.2799978256225586,0.2677300572395324,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3662109375,0.7746582627296448,0.2558582127094269,0.1810171902179718,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3662414550781,0.7683407664299011,0.2497576922178268,0.2391971796751022,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.36639404296875,0.7536011338233948,0.2348645478487014,1.0698728561401367,286.3655090332031,288.8719482421875,290.98712158203125,289.2280578613281,290.9863586425781,297.2584533691406,286.3626403808594,1.0,0.4969393312931061,1.0,1.0,0.0,1.0,-2.639688968658448,2.639683723449707,5.211796633375343e-06,1.838568925857544,0.8027872443199158,0.8027872443199158,0.0,111.85647583007812,80.0,21870.74609375,-0.0,1553.734375,1.0,283.15008544921875,285.7078857421875,292.46099853515625,294.0799560546875,293.1499938964844,293.1499938964844,283.1499938964844,15027.9111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042223215103149,1.0,0.0,0.0,2.049579381942749,2.0495877265930176,2.8029987220179464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4760.201171875,0.0,286.9054260253906,1895.4371337890625,0.0,1644.23291015625,0.5177409648895264,1.0,0.0,3.0,1.0,0.0
12387780,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448181152344,0.7702013850212097,0.242519810795784,0.2206098437309265,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446960449219,0.8080068230628967,0.2799274921417236,0.2673345804214477,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3447570800781,0.7836723923683167,0.2555805742740631,0.1805783808231353,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34478759765625,0.7774667739868164,0.2497332543134689,0.2388540655374527,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448486328125,0.7614138126373291,0.2340578138828277,1.0646919012069702,286.3444519042969,288.8484802246094,291.00604248046875,289.2349853515625,291.0052490234375,297.2484436035156,286.3432922363281,1.0,0.4919023513793945,1.0,1.0,0.0,1.0,-2.630100011825561,2.6300947666168213,5.173935278435238e-06,1.8318146467208865,0.7861082553863525,0.7861082553863525,0.0,106.36219024658205,80.0,21936.4453125,-0.0,1515.84521484375,1.0,283.1500244140625,285.6889953613281,292.3070983886719,293.8841552734375,293.1499938964844,293.1499938964844,283.1499938964844,16305.7216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027685642242432,1.0,0.0,0.0,2.0673365592956543,2.067344903945923,2.851778049262066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4723.01953125,0.0,298.7341003417969,1895.4371337890625,0.0,1632.6705322265625,0.5238562822341919,1.0,0.0,3.0,1.0,0.0
12387840,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399658203125,0.7807303667068481,0.242197573184967,0.219998687505722,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399658203125,0.8190683722496033,0.2800828814506531,0.2671498358249664,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399658203125,0.7948465347290039,0.2555305957794189,0.1802983582019806,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399658203125,0.7887638211250305,0.2499200105667114,0.2387056797742843,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399353027344,0.7713683843612671,0.2334837466478347,1.060535192489624,286.3399963378906,288.8247375488281,291.02520751953125,289.24188232421875,291.0244140625,297.24139404296875,286.3402709960937,1.0,0.4868854284286499,1.0,1.0,0.0,1.0,-2.622930765151977,2.6229257583618164,5.145701834408101e-06,1.8267537355422967,0.7697276473045349,0.7697276473045349,0.0,100.48242950439452,68.0,21920.693359375,-0.0,1479.7677001953125,1.0,283.1500244140625,285.68536376953125,292.22039794921875,293.7601318359375,293.1499938964844,293.1499938964844,283.1499938964844,17416.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954606771469116,1.0,0.0,0.0,2.0657341480255127,2.0657429695129395,2.847359326096921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4698.78466796875,0.0,302.8515319824219,1895.4371337890625,0.0,1575.115478515625,0.525456428527832,1.0,0.0,3.0,1.0,0.0
12387900,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3492431640625,0.793605387210846,0.2420824319124221,0.2195773124694824,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3493957519531,0.831839382648468,0.2804349958896637,0.2671513557434082,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34930419921875,0.808234453201294,0.2556765675544739,0.1801563650369644,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3492736816406,0.8023501634597778,0.2502926588058471,0.2387318015098571,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3492126464844,0.783680260181427,0.2331147938966751,1.0572978258132937,286.3496398925781,288.8006896972656,291.04461669921875,289.2486877441406,291.0437927246094,297.2367858886719,286.35113525390625,1.0,0.4819377958774566,1.0,1.0,0.0,1.0,-2.6179089546203613,2.617903709411621,5.125948973727645e-06,1.8231956958770752,0.7537177801132202,0.7537177801132202,0.0,94.34041595458984,68.0,21837.5,-0.0,1445.5814208984375,1.0,283.1499938964844,285.69464111328125,292.1806640625,293.6900329589844,293.1499938964844,293.1499938964844,283.1499938964844,18356.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860435605049133,1.0,0.0,0.0,2.0478107929229736,2.0478196144104004,2.798163336592552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4683.23193359375,0.0,300.2465209960937,1895.4371337890625,0.0,1502.400390625,0.5232574939727783,1.0,0.0,3.0,1.0,0.0
12387960,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3705749511719,0.8089815378189087,0.2421454340219497,0.2193198055028915,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3708190917969,0.8471770882606506,0.280959278345108,0.2673175930976867,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3706970214844,0.8231666088104248,0.2559924721717834,0.180135041475296,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3706359863281,0.8178694844245911,0.2508289515972137,0.2389136552810669,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3705139160156,0.7986287474632263,0.2329262644052505,1.0548802614212036,286.37127685546875,288.7763366699219,291.0642395019531,289.25543212890625,291.0634155273437,297.23419189453125,286.3738098144531,1.0,0.4770903587341308,1.0,1.0,0.0,1.0,-2.6147894859313965,2.614784240722656,5.113668976264307e-06,1.8209693431854248,0.7381387948989868,0.7381387948989868,0.0,88.02330017089844,56.0,21698.08203125,-0.0,1413.260009765625,1.0,283.1499938964844,285.7147827148437,292.1707763671875,293.6559143066406,293.1499938964844,293.1499938964844,283.1499938964844,19128.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765745878219604,1.0,0.0,0.0,2.0165603160858154,2.016569137573242,2.71341264124203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4672.61669921875,0.0,292.1979675292969,1895.4371337890625,0.0,1431.0169677734375,0.5179606676101685,1.0,0.0,3.0,1.0,0.0
12388020,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4021301269531,0.8261439204216003,0.2423632889986038,0.2192053198814392,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4024658203125,0.8661590814590454,0.2816348373889923,0.267629861831665,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4022827148437,0.8405735492706299,0.2564568221569061,0.1802198588848114,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4022216796875,0.8353826403617859,0.2515095472335815,0.2392343282699585,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.40203857421875,0.8161385655403137,0.2328965067863464,1.0531915426254272,286.4030456542969,288.7516784667969,291.0841369628906,289.2621154785156,291.0832824707031,297.2332763671875,286.406494140625,1.0,0.4723625779151916,1.0,1.0,0.0,1.0,-2.613356113433838,2.6133511066436768,5.107990091346437e-06,1.8199232816696167,0.7230421304702759,0.7230421304702759,0.0,81.59355926513672,56.0,21511.896484375,-0.0,1382.7235107421875,1.0,283.1499938964844,285.7440490722656,292.177490234375,293.642822265625,293.1499938964844,293.1499938964844,283.1499938964844,19739.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680305004119873,1.0,0.0,0.0,1.9748538732528689,1.9748624563217163,2.602335769097408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4664.087890625,0.0,280.0838623046875,1895.4371337890625,0.0,1368.1719970703125,0.5102332830429077,1.0,0.0,3.0,1.0,0.0
12388080,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4422302246094,0.8467039465904236,0.242716982960701,0.2192164957523346,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.442626953125,0.8899645209312439,0.2824435830116272,0.2680714428424835,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4423828125,0.8623932600021362,0.2570513188838959,0.1803982108831405,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4423522949219,0.8570514917373657,0.2523173391819,0.2396783828735351,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4421081542969,0.8360822796821594,0.2330062538385391,1.0521481037139893,286.4433288574219,288.7267150878906,291.1042785644531,289.2687683105469,291.1034240722656,297.23370361328125,286.447509765625,1.0,0.467765063047409,1.0,1.0,0.0,1.0,-2.6134145259857178,2.6134095191955566,5.10814015797223e-06,1.8199212551116943,0.7084684371948242,0.7084684371948242,0.0,75.09517669677734,44.0,21287.26171875,-0.0,1353.853515625,1.0,283.1499938964844,285.78082275390625,292.1916809082031,293.6399230957031,293.1499938964844,293.1499938964844,283.1499938964844,20202.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606687307357788,1.0,0.0,0.0,1.925366163253784,1.9253746271133425,2.473546203418664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4655.75146484375,0.0,265.2323303222656,1895.4371337890625,0.0,1315.267822265625,0.5006940960884094,1.0,0.0,3.0,1.0,0.0
12388140,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4894104003906,0.8735014796257019,0.2431956529617309,0.2193418741226196,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4898986816406,0.9212488532066344,0.283371239900589,0.2686292231082916,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4895935058594,0.8907238245010376,0.2577617466449737,0.1806603521108627,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4895324707031,0.8852456212043762,0.2532387673854828,0.2402333617210388,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.8616245985031128,0.2332401424646377,1.051682710647583,286.4906921386719,288.701416015625,291.1246643066406,289.275390625,291.123779296875,297.2350158691406,286.4954528808594,1.0,0.4633045196533203,1.0,1.0,0.0,1.0,-2.614812135696411,2.614806890487671,5.113523002364673e-06,1.8208563327789309,0.6944558024406433,0.6944558024406433,0.0,68.55774688720703,44.0,21031.509765625,-0.0,1326.535400390625,1.0,283.1499938964844,285.8236694335937,292.2076110839844,293.6400451660156,293.1499938964844,293.1499938964844,283.1499938964844,20529.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543651819229126,1.0,0.0,0.0,1.8704549074172967,1.870463252067566,2.334467836817567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4646.53564453125,0.0,248.79229736328125,1895.4371337890625,0.0,1270.9183349609375,0.4898828864097595,1.0,0.0,3.0,1.0,0.0
12388200,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5422668457031,0.9097930788993835,0.2437840402126312,0.2195701003074646,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54278564453125,0.9634095430374146,0.2844033241271972,0.2692895233631134,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5424499511719,0.9303308725357056,0.2585738897323608,0.180996298789978,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5423889160156,0.9241337776184082,0.2542599439620971,0.2408863008022308,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.8965018391609192,0.2335825562477111,1.051725149154663,286.5436706542969,288.67584228515625,291.1452941894531,289.281982421875,291.1444091796875,297.2373046875,286.54888916015625,1.0,0.4589812755584717,1.0,1.0,0.0,1.0,-2.617391347885132,2.617386102676392,5.123530627315631e-06,1.8226183652877808,0.6810250878334045,0.6810250878334045,0.0,62.0025520324707,32.0,20751.736328125,-0.0,1300.6220703125,1.0,283.1499938964844,285.87127685546875,292.22216796875,293.6390075683594,293.1499938964844,293.1499938964844,283.1499938964844,20741.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487976908683777,1.0,0.0,0.0,1.8122565746307373,1.8122645616531368,2.1914560477398481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4636.00830078125,0.0,231.7420349121093,1895.4371337890625,0.0,1232.4986572265625,0.4782904386520386,1.0,0.0,3.0,1.0,0.0
12388260,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.59942626953125,0.9586891531944276,0.2444635480642318,0.2199147641658783,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5999755859375,0.9990000128746032,0.2855598628520965,0.2670312225818634,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.59967041015625,0.9774456024169922,0.2594715356826782,0.1814179718494415,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.599609375,0.972489595413208,0.2553648650646209,0.2416535019874572,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5992736816406,0.943745255470276,0.2340163439512252,1.05234694480896,286.6009216308594,288.6499328613281,291.16619873046875,289.2885437011719,291.1653137207031,297.24041748046875,286.606201171875,1.0,0.4546388983726501,1.0,1.0,0.0,1.0,-2.6177122592926025,2.6177072525024414,5.125401912664529e-06,1.8231801986694336,0.6682006120681763,0.6682006120681763,0.0,56.016639709472656,32.0,20445.640625,-0.0,1274.1104736328125,1.0,283.1499938964844,285.9222106933594,292.234130859375,293.63494873046875,293.1499938964844,293.1499938964844,283.1499938964844,20851.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6436508297920227,1.0,0.0,0.0,1.7524632215499878,1.7524709701538086,2.049232392664635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4624.078125,0.0,214.78439331054688,1895.4371337890625,0.0,1197.625732421875,0.4662981331348419,1.0,0.0,3.0,1.0,0.0
12388320,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.64764404296875,0.980841338634491,0.2451494932174682,0.2204369157552719,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6478271484375,0.9975762367248536,0.2879503965377807,0.2472575604915619,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6477966308594,0.9967166185379028,0.2603774666786194,0.1819759011268615,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.64776611328125,0.9928658604621888,0.2564791142940521,0.2426046580076217,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6474914550781,0.9674426913261414,0.2344682663679123,1.053874969482422,286.6487121582031,288.62371826171875,291.1873474121094,289.29510498046875,291.1864318847656,297.247802734375,286.65264892578125,1.0,0.4491564631462097,1.0,1.0,0.0,1.0,-2.595658540725708,2.595653295516968,5.039767529524397e-06,1.8079084157943728,0.6557811498641968,0.6557811498641968,0.0,52.97294235229492,52.0,20048.60546875,-0.0,1233.0234375,1.0,283.1499938964844,285.9673156738281,292.24285888671875,293.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,20890.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385621428489685,1.0,0.0,0.0,1.692309021949768,1.6923165321350098,1.910965181650681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4608.044921875,0.0,198.4320373535156,1895.4371337890625,0.0,1163.769287109375,0.4542111754417419,1.0,0.0,3.0,1.0,0.0
12388380,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6960754394531,0.9873866438865662,0.245882511138916,0.221044585108757,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6961975097656,0.9964452385902404,0.2915080189704895,0.2410931289196014,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6962280273437,0.9964452385902404,0.2616908848285675,0.1780705749988556,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6962280273437,0.9981322288513184,0.2576595842838287,0.2427833378314972,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6958923339844,0.9744961857795716,0.2349947690963745,1.055924415588379,286.6974182128906,288.59716796875,291.208740234375,289.3016662597656,291.20782470703125,297.2623291015625,286.7027893066406,1.0,0.4480690956115722,1.0,1.0,0.0,1.0,-2.5879037380218506,2.587898731231689,5.008833795727696e-06,1.8019826412200928,0.6438601016998291,0.6438601016998291,0.0,52.06466674804688,52.0,19683.5234375,-0.0,1218.4822998046875,1.0,283.1499938964844,286.01348876953125,292.2476501464844,293.6095886230469,293.1499938964844,293.1499938964844,283.1499938964844,20872.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6330996155738831,1.0,0.0,0.0,1.6325888633728027,1.632596135139465,1.7784722672331554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4590.6357421875,0.0,182.9457397460937,1895.4371337890625,0.0,1128.13134765625,0.4422308504581451,1.0,0.0,3.0,1.0,0.0
12388440,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75653076171875,0.9875081181526184,0.2466765195131302,0.2217297703027725,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7566833496094,0.9966047406196594,0.2948542535305023,0.2418903112411499,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7566833496094,0.9966047406196594,0.2632771134376526,0.1786593645811081,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7567138671875,0.9978969097137452,0.259067952632904,0.2431875020265579,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.75634765625,0.9744225144386292,0.2356003075838089,1.0584678649902344,286.75811767578125,288.5702819824219,291.2304077148437,289.3082580566406,291.2294921875,297.2776184082031,286.764404296875,1.0,0.4492017924785614,1.0,1.0,0.0,1.0,-2.5925395488739014,2.59253454208374,5.026513008488109e-06,1.8050810098648071,0.6326495409011841,0.6326495409011841,0.0,52.27275466918945,72.0,19359.4765625,-0.0,1226.122314453125,1.0,283.1499938964844,286.0673217773437,292.2509460449219,293.592529296875,293.1499938964844,293.1499938964844,283.1499938964844,20795.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627203643321991,1.0,0.0,0.0,1.574720859527588,1.5747277736663818,1.6546286474294902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4575.365234375,0.0,168.6158447265625,1895.4371337890625,0.0,1090.5045166015625,0.4306177496910095,1.0,0.0,3.0,1.0,0.0
12388500,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.825439453125,0.9853214621543884,0.2475470155477523,0.2224873006343841,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8256530761719,0.9972432851791382,0.2977814972400665,0.2453042417764663,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8256530761719,0.9972472190856934,0.2647409737110138,0.1811838448047638,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.82568359375,0.9980551600456238,0.2604135572910309,0.2461343556642532,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8252258300781,0.9717706441879272,0.2362862527370453,1.061421275138855,286.82720947265625,288.5430908203125,291.2523498535156,289.3148498535156,291.2514038085937,297.2896423339844,286.834228515625,1.0,0.4525077044963836,1.0,1.0,0.0,1.0,-2.6094682216644287,2.609463214874268,5.0918870329041965e-06,1.8166927099227903,0.6221712231636047,0.6221712231636047,0.0,53.10683441162109,72.0,19073.484375,-0.0,1250.940673828125,1.0,283.1499938964844,286.1263732910156,292.2551574707031,293.5776672363281,293.1499938964844,293.1499938964844,283.1499938964844,20672.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211010217666626,1.0,0.0,0.0,1.5195759534835815,1.5195826292037964,1.540771421559839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4562.353515625,0.0,155.5896453857422,1895.4371337890625,0.0,1052.4991455078125,0.4195552766323089,1.0,0.0,3.0,1.0,0.0
12388560,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005126953125,0.9775217771530152,0.2484926283359527,0.2233378738164901,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90087890625,0.99860417842865,0.3000480830669403,0.2544519305229187,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9008483886719,0.9957236051559448,0.265714019536972,0.1857121586799621,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007568359375,0.9917171001434326,0.2617293298244476,0.2474833577871322,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002685546875,0.9628745317459106,0.2370398938655853,1.0648322105407717,286.90240478515625,288.5155639648437,291.2745361328125,289.3215026855469,291.27362060546875,297.29608154296875,286.9097900390625,1.0,0.4577150046825409,1.0,1.0,0.0,1.0,-2.6352829933166504,2.63527774810791,5.192791377339745e-06,1.834599852561951,0.6124429106712341,0.6124429106712341,0.0,54.87864685058594,92.0,18817.232421875,-0.0,1291.669921875,1.0,283.1499938964844,286.1887512207031,292.2613220214844,293.5664367675781,293.1499938964844,293.1499938964844,283.1499938964844,20517.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150445342063904,1.0,0.0,0.0,1.467754364013672,1.4677609205245972,1.4374747081546957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4551.572265625,0.0,143.90953063964844,1895.4371337890625,0.0,1015.7508544921876,0.4091684520244598,1.0,0.0,3.0,1.0,0.0
12388620,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97784423828125,0.960765779018402,0.249499425292015,0.2242894917726516,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.978515625,0.9990000128746032,0.3011745512485504,0.2708507776260376,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9781799316406,0.9814257025718688,0.2666301429271698,0.1864005327224731,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9781188964844,0.9772965312004088,0.2631204724311828,0.2488417029380798,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97760009765625,0.9444251656532288,0.2378397583961486,1.0686970949172974,286.97979736328125,288.4877014160156,291.2969970703125,289.3281555175781,291.29608154296875,297.2967224121094,286.9872436523437,1.0,0.4644789695739746,1.0,1.0,0.0,1.0,-2.6662137508392334,2.666208505630493,5.315067937772255e-06,1.856067419052124,0.6034453511238098,0.6034453511238098,0.0,57.87624740600586,92.0,18580.57421875,-0.0,1345.550048828125,1.0,283.1499938964844,286.2518310546875,292.2695617675781,293.5590209960937,293.1499938964844,293.1499938964844,283.1499938964844,20341.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092479825019836,1.0,0.0,0.0,1.41961669921875,1.4196230173110962,1.3447316860037972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4542.53173828125,0.0,133.54942321777344,1895.4371337890625,0.0,981.5059204101562,0.3995350003242492,1.0,0.0,3.0,1.0,0.0
