time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388680,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0558776855469,0.9286976456642152,0.2505449950695038,0.2253655642271042,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.989154040813446,0.3010981678962707,0.2855474352836609,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.05621337890625,0.9522488117218018,0.2676961123943329,0.1872147619724273,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05615234375,0.9478965997695924,0.2645602822303772,0.2503413558006286,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0556335449219,0.9117287993431092,0.2386595904827118,1.0731077194213867,287.05780029296875,288.4595031738281,291.3197631835937,289.3348693847656,291.3188171386719,297.291748046875,287.0646667480469,1.0,0.4722942113876343,1.0,1.0,0.0,1.0,-2.6961565017700195,2.6961510181427,5.43616170034511e-06,1.87755024433136,0.5951630473136902,0.5951630473136902,0.0,62.90171432495117,112.0,18353.55859375,-0.0,1408.5972900390625,1.0,283.1499938964844,286.314208984375,292.2793273925781,293.5548095703125,293.1499938964844,293.1499938964844,283.1499938964844,20154.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038386225700378,1.0,0.0,0.0,1.375296711921692,1.375302791595459,1.262078086483598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4534.9072265625,0.0,124.42709350585938,1895.4371337890625,0.0,950.3851318359376,0.3906843066215515,1.0,0.0,3.0,1.0,0.0
12388740,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1200866699219,0.8825235366821289,0.2515485882759094,0.2265860736370086,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1207275390625,0.9427266716957092,0.3011117279529571,0.2857466042041778,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1203308105469,0.9026424884796144,0.2687981128692627,0.1882054209709167,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1202697753906,0.8992087841033936,0.265973687171936,0.2520042657852173,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.119873046875,0.8681431412696838,0.2394310086965561,1.078174352645874,287.12158203125,288.43096923828125,291.3427734375,289.3416442871094,291.3418273925781,297.2868957519531,287.1270751953125,1.0,0.479966938495636,1.0,1.0,0.0,1.0,-2.7084431648254395,2.70843768119812,5.485441306518624e-06,1.885933756828308,0.587364673614502,0.587364673614502,0.0,71.36563110351562,112.0,18089.169921875,-0.0,1464.3428955078125,1.0,283.1499938964844,286.3674621582031,292.2897644042969,293.5516662597656,293.1499938964844,293.1499938964844,283.1499938964844,19974.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988360643386841,1.0,0.0,0.0,1.3345253467559814,1.3345311880111694,1.1883572881288273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4526.29345703125,0.0,116.414306640625,1895.4371337890625,0.0,922.3394165039062,0.3825880289077759,1.0,0.0,3.0,1.0,0.0
12388800,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1786499023437,0.8500272035598755,0.2525264322757721,0.2277911603450775,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17926025390625,0.9022074341773988,0.3016298711299896,0.2863437533378601,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.17889404296875,0.8686290383338928,0.2699271142482757,0.1892296820878982,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1788635253906,0.865749180316925,0.267378568649292,0.2536675631999969,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.178466796875,0.8368415236473083,0.2401842772960662,1.0831738710403442,287.1800842285156,288.402099609375,291.3660583496094,289.3484802246094,291.3651123046875,297.2852478027344,287.18536376953125,1.0,0.4878615438938141,1.0,1.0,0.0,1.0,-2.7210817337036133,2.721076250076294,5.5367299864883535e-06,1.8947464227676392,0.5800930261611938,0.5800930261611938,0.0,80.22722625732422,132.0,17840.982421875,-0.0,1522.9852294921875,1.0,283.1499938964844,286.4158935546875,292.29931640625,293.5474853515625,293.1499938964844,293.1499938964844,283.1499938964844,19804.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940650701522827,1.0,0.0,0.0,1.296977996826172,1.2969837188720703,1.1224283724686757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4517.49609375,0.0,109.35599517822266,1895.4371337890625,0.0,896.2924194335938,0.3751886487007141,1.0,0.0,3.0,1.0,0.0
12388860,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2348022460937,0.8255255818367004,0.2534842789173126,0.2289853543043136,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2353820800781,0.873447597026825,0.3024654686450958,0.2873314917087555,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2350158691406,0.8427644371986389,0.2710690200328827,0.1902751475572586,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2349853515625,0.840394914150238,0.2687738537788391,0.2553323209285736,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2345886230469,0.812640905380249,0.2409240156412124,1.088150978088379,287.23614501953125,288.37286376953125,291.3896179199219,289.3554077148437,291.388671875,297.28533935546875,287.2411499023437,1.0,0.4959282279014587,1.0,1.0,0.0,1.0,-2.734226942062378,2.7342214584350586,5.59034060643171e-06,1.903915286064148,0.5733742117881775,0.5733742117881775,0.0,89.37833404541016,132.0,17610.271484375,-0.0,1584.2381591796875,1.0,283.1499938964844,286.4619445800781,292.3081359863281,293.54315185546875,293.1499938964844,293.1499938964844,283.1499938964844,19641.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5894395112991333,1.0,0.0,0.0,1.2627090215682983,1.2627146244049072,1.0638981251531733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4509.365234375,0.0,103.1658172607422,1895.4371337890625,0.0,871.6968383789062,0.3684704005718231,1.0,0.0,3.0,1.0,0.0
12388920,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2883605957031,0.804833173751831,0.2544267773628235,0.2301728129386901,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2889099121094,0.8507078886032104,0.3034956157207489,0.2885639071464538,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.822339653968811,0.2722156941890716,0.1913334876298904,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.8202973008155823,0.2701596021652221,0.2569973766803741,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2881774902344,0.7910100817680359,0.2416526973247528,1.0931179523468018,287.2896423339844,288.34332275390625,291.4134521484375,289.3623962402344,291.4125061035156,297.286376953125,287.2944030761719,1.0,0.5041066408157349,1.0,1.0,0.0,1.0,-2.7476933002471924,2.747687578201294,5.645539204124361e-06,1.913310408592224,0.5671813488006592,0.5671813488006592,0.0,98.7778778076172,120.0,17396.7890625,-0.0,1647.7000732421875,1.0,283.1499938964844,286.50555419921875,292.3167724609375,293.539306640625,293.1499938964844,293.1499938964844,283.1499938964844,19486.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849571228027344,1.0,0.0,0.0,1.2315115928649902,1.2315170764923096,1.011976564768702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4502.02490234375,0.0,97.7354736328125,1895.4371337890625,0.0,848.4691772460938,0.3623844981193542,1.0,0.0,3.0,1.0,0.0
12388980,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.338623046875,0.7960848212242126,0.2553615272045135,0.2311747521162033,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.339111328125,0.8420392274856567,0.3046554923057556,0.2897690534591675,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3388061523437,0.8142313361167908,0.2733655571937561,0.1922589242458343,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3388061523437,0.8123799562454224,0.2715378403663635,0.2584706246852875,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33843994140625,0.7822447419166565,0.2423732280731201,1.0971698760986328,287.3397827148437,288.3133850097656,291.4375915527344,289.3694763183594,291.4366149902344,297.2879943847656,287.3441467285156,1.0,0.5081948041915894,1.0,1.0,0.0,1.0,-2.759239673614502,2.7592339515686035,5.693182629329385e-06,1.9214142560958865,0.5614936947822571,0.5614936947822571,0.0,103.49281311035156,120.0,17196.75,-0.0,1686.859130859375,1.0,283.1499938964844,286.5462951660156,292.3255310058594,293.53643798828125,293.1499938964844,293.1499938964844,283.1499938964844,19341.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5806434154510498,1.0,0.0,0.0,1.203249454498291,1.2032548189163208,9.660615774009784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4495.48193359375,0.0,92.98299407958984,1895.4371337890625,0.0,826.6690673828125,0.3568982183933258,1.0,0.0,3.0,1.0,0.0
12389040,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.7935717105865479,0.2563082873821258,0.2320782095193863,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855285644531,0.8396572470664978,0.3059069216251373,0.2909696400165558,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.38525390625,0.8119531869888306,0.2745299637317657,0.1931119859218597,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3852233886719,0.8103054761886597,0.2729220688343048,0.2598367631435394,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3849182128906,0.7796106934547424,0.2430999130010604,1.1007130146026611,287.3861389160156,288.2831115722656,291.4620056152344,289.3766784667969,291.4610290527344,297.2899780273437,287.39019775390625,1.0,0.510723888874054,1.0,1.0,0.0,1.0,-2.7697348594665527,2.7697291374206543,5.736586444982095e-06,1.9287394285202024,0.5562819242477417,0.5562819242477417,0.0,105.46690368652344,108.0,17012.61328125,-0.0,1711.810546875,1.0,283.1499938964844,286.583984375,292.3345947265625,293.5346374511719,293.1499938964844,293.1499938964844,283.1499938964844,19207.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5765264630317688,1.0,0.0,0.0,1.177695631980896,1.1777008771896362,9.254641497591365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4489.68212890625,0.0,88.82205200195312,1895.4371337890625,0.0,806.3606567382812,0.3519634306430816,1.0,0.0,3.0,1.0,0.0
12389100,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.42828369140625,0.7949070930480957,0.2572701275348663,0.2329257428646087,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4287109375,0.8410810232162476,0.3072223365306854,0.2921713590621948,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.428466796875,0.8133829832077026,0.2757094204425812,0.1939223557710647,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.428466796875,0.811960756778717,0.2743151485919952,0.2611381709575653,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4281616210937,0.7807251214981079,0.2438362538814544,1.103951334953308,287.4292907714844,288.25250244140625,291.4866943359375,289.38397216796875,291.4857177734375,297.29217529296875,287.4329833984375,1.0,0.5119906663894653,1.0,1.0,0.0,1.0,-2.7796120643615723,2.779606342315674,5.777573278464843e-06,1.935625910758972,0.5515340566635132,0.5515340566635132,0.0,105.60166931152344,108.0,16870.462890625,-0.0,1727.28759765625,1.0,283.1499938964844,286.6238098144531,292.3441772460937,293.53472900390625,293.1499938964844,293.1499938964844,283.1499938964844,19083.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5726538896560669,1.0,0.0,0.0,1.154683232307434,1.1546884775161743,8.89650024760158e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4485.7900390625,0.0,85.1824722290039,1895.4371337890625,0.0,787.6937255859375,0.3475392758846283,1.0,0.0,3.0,1.0,0.0
12389160,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.468017578125,0.7992528080940247,0.2582448124885559,0.2337329536676406,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4684143066406,0.8454989194869995,0.3085812926292419,0.2933678925037384,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4681701660156,0.8176547884941101,0.2769010066986084,0.194701075553894,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4681701660156,0.8164573907852173,0.2757161855697632,0.2623918652534485,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4678649902344,0.7847789525985718,0.2445817291736602,1.1069679260253906,287.46893310546875,288.22149658203125,291.5116882324219,289.39141845703125,291.5106811523437,297.2945251464844,287.47235107421875,1.0,0.5122926831245422,1.0,1.0,0.0,1.0,-2.7890305519104004,2.789024829864502,5.816783414047677e-06,1.9421862363815308,0.5472253561019897,0.5472253561019897,0.0,104.3123016357422,96.0,16744.06640625,-0.0,1735.3948974609375,1.0,283.1499938964844,286.6619567871094,292.35479736328125,293.5374755859375,293.1499938964844,293.1499938964844,283.1499938964844,18969.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691510438919067,1.0,0.0,0.0,1.1340185403823853,1.134023666381836,8.580918375855617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4483.029296875,0.0,82.0002212524414,1895.4371337890625,0.0,771.1671142578125,0.3435835242271423,1.0,0.0,3.0,1.0,0.0
12389220,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5050354003906,0.806154727935791,0.2592300772666931,0.2345096170902252,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.50543212890625,0.8525506258010864,0.3099702596664428,0.2945558428764343,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.50518798828125,0.8242515325546265,0.278102308511734,0.1954554915428161,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50518798828125,0.8232595324516296,0.2771239280700683,0.263609230518341,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5049133300781,0.7913636565208435,0.2453352063894271,1.1098181009292605,287.50592041015625,288.1901550292969,291.5369567871094,289.3989562988281,291.53594970703125,297.296875,287.50909423828125,1.0,0.5118529200553894,1.0,1.0,0.0,1.0,-2.7980973720550537,2.798091411590576,5.854645678482484e-06,1.9484962224960327,0.543350100517273,0.543350100517273,0.0,101.92018127441406,96.0,16632.61328125,-0.0,1737.7496337890625,1.0,283.1499938964844,286.6974182128906,292.3660888671875,293.5419616699219,293.1499938964844,293.1499938964844,283.1499938964844,18864.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5660526752471924,1.0,0.0,0.0,1.1155575513839722,1.1155625581741333,8.303810261622857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4481.052734375,0.0,79.22300720214844,1895.4371337890625,0.0,756.8281860351562,0.3400604426860809,1.0,0.0,3.0,1.0,0.0
12389280,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5396423339844,0.8150210380554199,0.2602239549160003,0.2352637499570846,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400085449219,0.8621256947517395,0.3113798201084137,0.2957346141338348,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.539794921875,0.8329740166664124,0.279311329126358,0.1961917430162429,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.539794921875,0.8321645855903625,0.27853724360466,0.2647996246814728,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5395202636719,0.8002561330795288,0.2460954636335373,1.1125459671020508,287.5404663085937,288.158447265625,291.5625305175781,289.4066467285156,291.5615234375,297.2992248535156,287.5434265136719,1.0,0.5108538866043091,1.0,1.0,0.0,1.0,-2.8069007396698,2.8068947792053223,5.891519322176464e-06,1.9546188116073608,0.5398930907249451,0.5398930907249451,0.0,98.6917953491211,84.0,16535.58203125,-0.0,1735.705810546875,1.0,283.1499938964844,286.7304992675781,292.3776550292969,293.5477294921875,293.1499938964844,293.1499938964844,283.1499938964844,18766.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5633465647697449,1.0,0.0,0.0,1.099147081375122,1.0991520881652832,8.06129989427973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4479.78173828125,0.0,76.80327606201172,1895.4371337890625,0.0,744.515869140625,0.3369334936141968,1.0,0.0,3.0,1.0,0.0
12389340,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5718994140625,0.8256956338882446,0.2612244188785553,0.2360000759363174,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5722045898437,0.8744103908538818,0.3128040134906769,0.2969042956829071,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.572021484375,0.8440442681312561,0.28052619099617,0.1969135701656341,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.572021484375,0.8434039354324341,0.2799547016620636,0.2659685611724853,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.57177734375,0.8113284111022949,0.246861070394516,1.1151777505874634,287.5726318359375,288.1263732910156,291.5884094238281,289.4144897460937,291.58740234375,297.301513671875,287.5754089355469,1.0,0.509410560131073,1.0,1.0,0.0,1.0,-2.8154942989349365,2.815488576889038,5.927620804868639e-06,1.960592150688172,0.5368509292602539,0.5368509292602539,0.0,94.79659271240234,84.0,16453.203125,-0.0,1730.11865234375,1.0,283.1499938964844,286.7611999511719,292.3892517089844,293.5545349121094,293.1499938964844,293.1499938964844,283.1499938964844,18677.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5610185265541077,1.0,0.0,0.0,1.0847018957138062,1.0847067832946775,7.850806582609948e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4479.17431640625,0.0,74.70878601074219,1895.4371337890625,0.0,734.079833984375,0.3341808319091797,1.0,0.0,3.0,1.0,0.0
12389400,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6019592285156,0.8385608792304993,0.2622288465499878,0.2367229461669922,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6022644042969,0.8895748853683472,0.3142370283603668,0.2980655431747436,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6020812988281,0.857820451259613,0.2817445695400238,0.1976245045661926,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6020812988281,0.8573514223098755,0.2813744246959686,0.2671214640140533,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6018371582031,0.8239789009094238,0.2476299554109573,1.1177383661270142,287.6026306152344,288.0939025878906,291.6145935058594,289.4224853515625,291.6135559082031,297.3037414550781,287.605224609375,1.0,0.5076453685760498,1.0,1.0,0.0,1.0,-2.8239293098449707,2.823923349380493,5.963158400845714e-06,1.9664523601531985,0.5342007875442505,0.5342007875442505,0.0,90.41676330566406,72.0,16384.798828125,-0.0,1721.912841796875,1.0,283.1499938964844,286.7897033691406,292.4007873535156,293.5621337890625,293.1499938964844,293.1499938964844,283.1499938964844,18594.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5590277314186096,1.0,0.0,0.0,1.072048544883728,1.0720534324645996,7.668711532460294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4479.16748046875,0.0,72.89785766601562,1895.4371337890625,0.0,725.2687377929688,0.3317639231681824,1.0,0.0,3.0,1.0,0.0
12389460,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6298522949219,0.8544895052909851,0.2632352113723755,0.2374340593814849,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.630126953125,0.9081885814666748,0.3156754970550537,0.2992185056209564,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6299743652344,0.8749856352806091,0.2829645574092865,0.1983260214328766,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6299743652344,0.874702513217926,0.2827948033809662,0.2682604789733886,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6297607421875,0.8390384316444397,0.2484004497528076,1.120237946510315,287.6304931640625,288.06109619140625,291.6410522460937,289.4306640625,291.6400146484375,297.3058166503906,287.63287353515625,1.0,0.5056200623512268,1.0,1.0,0.0,1.0,-2.832226276397705,2.8322203159332275,5.998215783620253e-06,1.9722145795822144,0.5319446325302124,0.5319446325302124,0.0,85.64547729492188,72.0,16330.65625,-0.0,1711.548828125,1.0,283.1499938964844,286.8160095214844,292.4122314453125,293.57049560546875,293.1499938964844,293.1499938964844,283.1499938964844,18517.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5573585033416748,1.0,0.0,0.0,1.0611423254013062,1.0611470937728882,7.513472866094163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4479.7666015625,0.0,71.35090637207031,1895.4371337890625,0.0,717.9606323242188,0.3296697735786438,1.0,0.0,3.0,1.0,0.0
12389520,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6557922363281,0.8744734525680542,0.2642416954040527,0.2381355017423629,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6560363769531,0.9330635666847228,0.3171160519123077,0.300363689661026,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6558837890625,0.8962060213088989,0.2841841280460357,0.1990197300910949,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6558837890625,0.8961277604103088,0.2842139601707458,0.2693881392478943,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6557006835937,0.8577805161476135,0.249170571565628,1.1226876974105835,287.6563720703125,288.02789306640625,291.6678161621094,289.4389953613281,291.6667785644531,297.3077697753906,287.6585998535156,1.0,0.5034077167510986,1.0,1.0,0.0,1.0,-2.8404088020324707,2.840402603149414,6.032887540641241e-06,1.9778956174850464,0.5300590991973877,0.5300590991973877,0.0,80.593017578125,60.0,16289.9716796875,-0.0,1699.5802001953125,1.0,283.1499938964844,286.84033203125,292.4236145019531,293.5795288085937,293.1499938964844,293.1499938964844,283.1499938964844,18445.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5559735298156738,1.0,0.0,0.0,1.051827073097229,1.051831841468811,7.382137567901736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4480.94091796875,0.0,70.03516387939453,1895.4371337890625,0.0,711.9517822265625,0.3278648555278778,1.0,0.0,3.0,1.0,0.0
12389580,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.67974853515625,0.8997607231140137,0.265247493982315,0.2388282418251037,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.67999267578125,0.9625881314277648,0.3185567259788513,0.3015011250972748,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6798400878906,0.9241506457328796,0.2854016721248626,0.1997060626745224,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6798400878906,0.924309253692627,0.2856304347515106,0.2705050706863403,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6796569824219,0.8818655014038086,0.2499387860298156,1.12509024143219,287.6802978515625,287.99432373046875,291.6949157714844,289.447509765625,291.69384765625,297.3096008300781,287.68231201171875,1.0,0.5010424256324768,1.0,1.0,0.0,1.0,-2.848483085632324,2.848476886749268,6.067196409276221e-06,1.9835000038146973,0.5285484194755554,0.5285484194755554,0.0,75.3114013671875,60.0,16263.04296875,-0.0,1686.257568359375,1.0,283.1499938964844,286.8625793457031,292.4349670410156,293.58935546875,293.1499938964844,293.1499938964844,283.1499938964844,18378.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5548662543296814,1.0,0.0,0.0,1.044081211090088,1.0440858602523804,7.273811064578696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4482.7138671875,0.0,68.93887329101562,1895.4371337890625,0.0,707.1832885742188,0.3263415992259979,1.0,0.0,3.0,1.0,0.0
12389640,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7018737792969,0.9347147345542908,0.2662519812583923,0.2395146489143371,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7020874023437,0.9927656054496764,0.3199979960918426,0.3026327192783355,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.70196533203125,0.9603379964828492,0.2866153419017792,0.2003860771656036,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.70196533203125,0.9607152342796326,0.2870424687862396,0.2716128826141357,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7017822265625,0.9134867787361144,0.25070321559906,1.1274529695510864,287.7023620605469,287.9603576660156,291.7222900390625,289.45623779296875,291.7212219238281,297.311279296875,287.7042236328125,1.0,0.4985634684562683,1.0,1.0,0.0,1.0,-2.8563594818115234,2.856353282928467,6.100766313466011e-06,1.9889705181121824,0.5273891091346741,0.5273891091346741,0.0,69.88003540039062,78.0,16248.8642578125,-0.0,1671.8857421875,1.0,283.1499938964844,286.8829650878906,292.44635009765625,293.59991455078125,293.1499938964844,293.1499938964844,283.1499938964844,18315.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5540106296539307,1.0,0.0,0.0,1.037766933441162,1.0377715826034546,7.186097406020053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4485.0595703125,0.0,68.03634643554688,1895.4371337890625,0.0,703.5200805664062,0.3250716030597687,1.0,0.0,3.0,1.0,0.0
12389700,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7226867675781,0.9446640014648438,0.2672496438026428,0.240365520119667,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.722900390625,0.9990000128746032,0.3214415907859802,0.3035394251346588,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7227783203125,0.969506561756134,0.2878203988075256,0.2011923044919967,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7227783203125,0.9700781106948853,0.2884464263916015,0.2728913724422455,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7225952148437,0.922992706298828,0.2514602243900299,1.1306285858154297,287.72314453125,287.926025390625,291.75,289.4651794433594,291.7489013671875,297.3127746582031,287.7249755859375,1.0,0.4998785257339477,1.0,1.0,0.0,1.0,-2.865922212600708,2.865916013717652,6.141557605587877e-06,1.9955672025680544,0.5265883803367615,0.5265883803367615,0.0,68.94801330566406,78.0,16250.9765625,-0.0,1681.806640625,1.0,283.1499938964844,286.9017639160156,292.45782470703125,293.611328125,293.1499938964844,293.1499938964844,283.1499938964844,18255.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534041523933411,1.0,0.0,0.0,1.0328627824783323,1.032867431640625,7.118339340195234e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4488.0654296875,0.0,67.31865692138672,1895.4371337890625,0.0,700.9347534179688,0.3240476846694946,1.0,0.0,3.0,1.0,0.0
12389760,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.74285888671875,0.9376010894775392,0.2682252824306488,0.2412925809621811,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7430725097656,0.9951587319374084,0.322863906621933,0.3053408563137054,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7429504394531,0.9632901549339294,0.2890031635761261,0.2020573019981384,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7429504394531,0.9641072154045104,0.2898299396038055,0.2742507755756378,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7427978515625,0.9157602787017822,0.2521969974040985,1.1341902017593384,287.7433166503906,287.8912658691406,291.77801513671875,289.4743347167969,291.77691650390625,297.31396484375,287.7450866699219,1.0,0.502670407295227,1.0,1.0,0.0,1.0,-2.8771562576293945,2.877150058746338,6.18977492194972e-06,2.0033774375915527,0.5261530876159668,0.5261530876159668,0.0,70.48802947998047,96.0,16269.7021484375,-0.0,1706.672607421875,1.0,283.1499938964844,286.9195251464844,292.4695129394531,293.6238098144531,293.1499938964844,293.1499938964844,283.1499938964844,18198.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5530519485473633,1.0,0.0,0.0,1.0293477773666382,1.0293524265289309,7.06997198562931e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4491.8583984375,0.0,66.77692413330078,1895.4371337890625,0.0,699.4376831054688,0.3232610821723938,1.0,0.0,3.0,1.0,0.0
12389820,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76171875,0.9193705320358276,0.2691766023635864,0.2422659695148468,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.76190185546875,0.9818039536476136,0.3242514431476593,0.3067778646945953,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.76177978515625,0.946090281009674,0.2901565730571747,0.2029569894075393,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7618103027344,0.9472110271453856,0.2911857664585113,0.2756587266921997,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7616271972656,0.8990011811256409,0.2529062628746032,1.1379820108413696,287.7621459960937,287.8561706542969,291.80633544921875,289.48370361328125,291.80523681640625,297.3147277832031,287.7637634277344,1.0,0.5066107511520386,1.0,1.0,0.0,1.0,-2.888545036315918,2.8885388374328613,6.238834885152755e-06,2.0112881660461426,0.5260688662528992,0.5260688662528992,0.0,73.83415985107422,96.0,16301.630859375,-0.0,1740.7633056640625,1.0,283.1499938964844,286.9358215332031,292.48150634765625,293.6374816894531,293.1499938964844,293.1499938964844,283.1499938964844,18143.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5529668927192688,1.0,0.0,0.0,1.0271759033203125,1.027180552482605,7.040168981120587e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4496.37841796875,0.0,66.40231323242188,1895.4371337890625,0.0,699.0767822265625,0.3227023482322693,1.0,0.0,3.0,1.0,0.0
12389880,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.77911376953125,0.8977273106575012,0.2701241672039032,0.2432762682437896,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.779296875,0.9616232514381408,0.3256217837333679,0.3082460761070251,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7792053222656,0.9225757718086244,0.2912727296352386,0.2038728892803192,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7792053222656,0.9239552021026612,0.2925058305263519,0.2770901322364807,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.779052734375,0.8788069486618042,0.2535863220691681,1.1418988704681396,287.7795104980469,287.8206481933594,291.8349609375,289.4932861328125,291.8338623046875,297.3151550292969,287.781005859375,1.0,0.5114127397537231,1.0,1.0,0.0,1.0,-2.9002010822296143,2.9001948833465576,6.289282282523345e-06,2.019401788711548,0.5263240933418274,0.5263240933418274,0.0,78.5323715209961,114.0,16346.890625,-0.0,1782.2462158203125,1.0,283.1499938964844,286.9505310058594,292.4938049316406,293.6522521972656,293.1499938964844,293.1499938964844,283.1499938964844,18091.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531511306762695,1.0,0.0,0.0,1.0262799263000488,1.0262845754623413,7.02789293427486e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4501.55517578125,0.0,66.1847152709961,1895.4371337890625,0.0,699.8589477539062,0.3223600685596466,1.0,0.0,3.0,1.0,0.0
12389940,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.79510498046875,0.8762193322181702,0.2710753977298736,0.2443277984857559,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7952575683594,0.9370302557945251,0.3269753158092499,0.3097404539585113,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.795166015625,0.8989254236221313,0.2923487722873688,0.2047923803329467,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.795166015625,0.9003218412399292,0.2937866449356079,0.2785274982452392,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7950439453125,0.8579692840576172,0.2542355954647064,1.145880103111267,287.7954406738281,287.78472900390625,291.8639221191406,289.5031433105469,291.8628234863281,297.3152770996094,287.7968139648437,1.0,0.5168781876564026,1.0,1.0,0.0,1.0,-2.912042617797852,2.912036418914795,6.340750587696675e-06,2.027649164199829,0.526918351650238,0.526918351650238,0.0,84.30621337890625,114.0,16405.359375,-0.0,1829.6915283203125,1.0,283.1499938964844,286.9636535644531,292.5063171386719,293.6680603027344,293.1499938964844,293.1499938964844,283.1499938964844,18040.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5536079406738281,1.0,0.0,0.0,1.0266494750976562,1.0266541242599487,7.03295555126715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4507.3876953125,0.0,66.12122344970703,1895.4371337890625,0.0,701.8026123046875,0.3222315609455108,1.0,0.0,3.0,1.0,0.0
12390000,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.80963134765625,0.856003999710083,0.2720232307910919,0.2454098314046859,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8097839355469,0.9121668934822084,0.3283104598522186,0.3112503588199615,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8096923828125,0.8776410222053528,0.2933892905712127,0.2057094126939773,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8096923828125,0.8791884183883667,0.295032262802124,0.2799620926380157,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8095703125,0.8386445045471191,0.2548545002937317,1.1498775482177734,287.8099365234375,287.7484130859375,291.8932189941406,289.51324462890625,291.89208984375,297.31512451171875,287.8111877441406,1.0,0.5228164196014404,1.0,1.0,0.0,1.0,-2.9239580631256104,2.9239516258239746,6.392757768480806e-06,2.035951614379883,0.5278370976448059,0.5278370976448059,0.0,90.89443969726562,132.0,16476.419921875,-0.0,1881.693115234375,1.0,283.1499938964844,286.9751892089844,292.5190734863281,293.6848449707031,293.1499938964844,293.1499938964844,283.1499938964844,17990.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543248057365417,1.0,0.0,0.0,1.0282225608825684,1.0282270908355713,7.054523365468415e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4513.84033203125,0.0,66.20361328125,1895.4371337890625,0.0,704.863037109375,0.3223060071468353,1.0,0.0,3.0,1.0,0.0
12390060,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8226928710937,0.8379315137863159,0.2729630768299103,0.2465112954378128,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8228454589844,0.891174852848053,0.3296257555484772,0.3127678632736206,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.82275390625,0.8582735657691956,0.2943962514400482,0.2066211849451065,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82275390625,0.859926164150238,0.2962444722652435,0.2813897430896759,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8226623535156,0.8211303949356079,0.2554425895214081,1.153859257698059,287.822998046875,287.7117004394531,291.9228210449219,289.5235900878906,291.92169189453125,297.3147277832031,287.8240966796875,1.0,0.5291089415550232,1.0,1.0,0.0,1.0,-2.9358699321746826,2.935863494873047,6.444968221330782e-06,2.0442545413970947,0.5290811657905579,0.5290811657905579,0.0,98.13951873779295,132.0,16560.083984375,-0.0,1937.390869140625,1.0,283.1499938964844,286.9851379394531,292.5320129394531,293.7026062011719,293.1499938964844,293.1499938964844,283.1499938964844,17942.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5552999973297119,1.0,0.0,0.0,1.0309990644454956,1.0310035943984983,7.092673115494108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4520.91162109375,0.0,66.43196105957031,1895.4371337890625,0.0,709.0476684570312,0.3225836455821991,1.0,0.0,3.0,1.0,0.0
12390120,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8343811035156,0.8219072222709656,0.2738930583000183,0.2476231902837753,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.83447265625,0.8726558089256287,0.3309216201305389,0.3142865300178528,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8344116210937,0.8412794470787048,0.295372724533081,0.2075253576040268,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8344116210937,0.8430137634277344,0.2974262237548828,0.2828072309494018,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8343200683594,0.8044772744178772,0.256001204252243,1.1578000783920288,287.8346252441406,287.6745910644531,291.9527587890625,289.53424072265625,291.9516296386719,297.3141174316406,287.8356018066406,1.0,0.535639226436615,1.0,1.0,0.0,1.0,-2.947717666625977,2.947711229324341,6.49711228106753e-06,2.0525145530700684,0.5306359529495239,0.5306359529495239,0.0,105.87779235839844,120.0,16655.822265625,-0.0,1995.9005126953125,1.0,283.1499938964844,286.9935302734375,292.5451354980469,293.72125244140625,293.1499938964844,293.1499938964844,283.1499938964844,17894.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.556516170501709,1.0,0.0,0.0,1.0349233150482178,1.0349279642105105,7.14676957613847e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4528.57666015625,0.0,66.80030059814453,1895.4371337890625,0.0,714.3003540039062,0.3230556547641754,1.0,0.0,3.0,1.0,0.0
12390180,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8440246582031,0.8164281249046326,0.2748177051544189,0.2485649138689041,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8441162109375,0.8665744066238403,0.3321999609470367,0.3156162798404693,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84405517578125,0.8356364369392395,0.2963230013847351,0.208282932639122,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.84405517578125,0.837512731552124,0.2985804975032806,0.2840257883071899,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.843994140625,0.7983046770095825,0.2565325796604156,1.1608000993728638,287.8442077636719,287.6370544433594,291.9830017089844,289.5451354980469,291.9818725585937,297.3133239746094,287.844970703125,1.0,0.5385017991065979,1.0,1.0,0.0,1.0,-2.957387924194336,2.957381248474121,6.5399299273849465e-06,2.059305429458618,0.5324897766113281,0.5324897766113281,0.0,109.22802734375,120.0,16759.75390625,-0.0,2029.03173828125,1.0,283.1499938964844,287.0000305175781,292.5584411621094,293.7407531738281,293.1499938964844,293.1499938964844,283.1499938964844,17848.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5579658150672913,1.0,0.0,0.0,1.039979338645935,1.0399839878082275,7.216770114837345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4536.7578125,0.0,67.30867767333984,1895.4371337890625,0.0,720.611328125,0.3237210512161255,1.0,0.0,3.0,1.0,0.0
12390240,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.85137939453125,0.8160474300384521,0.2757556140422821,0.249420091509819,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8514404296875,0.8662763833999634,0.3334746956825256,0.3168407678604126,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8514099121094,0.835200846195221,0.2972634434700012,0.2089577615261078,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8514099121094,0.8372443914413452,0.2997220158576965,0.2851301431655884,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8513488769531,0.7975416779518127,0.2570514380931854,1.1632591485977173,287.8515319824219,287.59912109375,292.0136108398437,289.5563659667969,292.012451171875,297.3125915527344,287.85211181640625,1.0,0.5400363802909851,1.0,1.0,0.0,1.0,-2.9658212661743164,2.9658145904541016,6.577299700438744e-06,2.0651865005493164,0.534625768661499,0.534625768661499,0.0,110.1101531982422,108.0,16872.978515625,-0.0,2047.7784423828125,1.0,283.1499938964844,287.0043029785156,292.57183837890625,293.76092529296875,293.1499938964844,293.1499938964844,283.1499938964844,17802.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5596264600753784,1.0,0.0,0.0,1.0461094379425049,1.0461139678955078,7.302097770889304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4545.337890625,0.0,67.95333099365234,1895.4371337890625,0.0,727.9078369140625,0.324573814868927,1.0,0.0,3.0,1.0,0.0
12390300,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570251464844,0.8189460039138794,0.2767213582992553,0.2502321302890777,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570556640625,0.869652271270752,0.3347537815570831,0.3180018365383148,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570251464844,0.8380671739578247,0.2981960475444793,0.209580048918724,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570251464844,0.8402960300445557,0.3008529841899872,0.2861607074737549,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.85699462890625,0.8002228140830994,0.2575627565383911,1.1653735637664795,287.85711669921875,287.560791015625,292.0445251464844,289.56787109375,292.0433654785156,297.3118896484375,287.8575744628906,1.0,0.5404902696609497,1.0,1.0,0.0,1.0,-2.9734883308410645,2.9734818935394287,6.611349363083718e-06,2.0705246925354004,0.5370437502861023,0.5370437502861023,0.0,109.3629150390625,108.0,16996.34765625,-0.0,2057.050537109375,1.0,283.1499938964844,287.0068359375,292.5853271484375,293.7817077636719,293.1499938964844,293.1499938964844,283.1499938964844,17758.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.561474084854126,1.0,0.0,0.0,1.0533080101013184,1.0533126592636108,7.402939417033849e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4554.39111328125,0.0,68.73538208007812,1895.4371337890625,0.0,736.1109008789062,0.3256131708621979,1.0,0.0,3.0,1.0,0.0
12390360,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8611145019531,0.8244534730911255,0.277731716632843,0.2510324120521545,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8611755371094,0.8760609030723572,0.3360448181629181,0.3191229701042175,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.86114501953125,0.8436457514762878,0.2991188764572143,0.2101603001356125,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86114501953125,0.8460845351219177,0.3019720613956451,0.2871320843696594,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8611145019531,0.8056787848472595,0.2580686211585998,1.167230248451233,287.8612060546875,287.5220031738281,292.0758056640625,289.5796813964844,292.0746154785156,297.3113098144531,287.8615417480469,1.0,0.5401315093040466,1.0,1.0,0.0,1.0,-2.980611085891724,2.980604410171509,6.643043889198452e-06,2.0754764080047607,0.5397354960441589,0.5397354960441589,0.0,107.37561798095705,96.0,17129.96484375,-0.0,2059.12646484375,1.0,283.1499938964844,287.0077514648437,292.59893798828125,293.8031616210937,293.1499938964844,293.1499938964844,283.1499938964844,17714.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5634905099868774,1.0,0.0,0.0,1.0615493059158323,1.061553955078125,7.519236788766649e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4563.9462890625,0.0,69.65455627441406,1895.4371337890625,0.0,745.1658935546875,0.3268361985683441,1.0,0.0,3.0,1.0,0.0
12390420,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.86383056640625,0.8323101997375488,0.2787763178348541,0.2518330216407776,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8638610839844,0.8852821588516235,0.3373460173606872,0.3202169239521026,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8638610839844,0.8517751693725586,0.3000338077545166,0.2107065618038177,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8638610839844,0.8544554114341736,0.303081214427948,0.2880554795265198,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86383056640625,0.8133764266967773,0.2585700154304504,1.1688860654830933,287.8638916015625,287.4828186035156,292.1073913574219,289.5918273925781,292.106201171875,297.31085205078125,287.8641052246094,1.0,0.5391429662704468,1.0,1.0,0.0,1.0,-2.987323522567749,2.987316846847534,6.672969448118238e-06,2.080136775970459,0.5426995754241943,0.5426995754241943,0.0,104.42145538330078,96.0,17274.044921875,-0.0,2055.576171875,1.0,283.1499938964844,287.0071716308594,292.6127624511719,293.8254089355469,293.1499938964844,293.1499938964844,283.1499938964844,17669.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5656694173812866,1.0,0.0,0.0,1.070835828781128,1.0708404779434204,7.651370026451333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4574.0390625,0.0,70.71475982666016,1895.4371337890625,0.0,755.0723876953125,0.3282452523708343,1.0,0.0,3.0,1.0,0.0
12390480,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.86529541015625,0.8424721956253052,0.2798392176628113,0.2526300251483917,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86529541015625,0.8971680402755737,0.3386545777320862,0.3212913274765014,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86529541015625,0.8624367713928223,0.3009420335292816,0.211227461695671,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.86529541015625,0.8653886914253235,0.3041820228099823,0.2889428436756134,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86529541015625,0.8228898048400879,0.2590678632259369,1.170393466949463,287.8653259277344,287.4432373046875,292.13934326171875,289.60430908203125,292.1381530761719,297.3104553222656,287.86541748046875,1.0,0.537692129611969,1.0,1.0,0.0,1.0,-2.993726968765259,2.993720293045044,6.7015726017416455e-06,2.0845787525177,0.5459240674972534,0.5459240674972534,0.0,100.75784301757812,84.0,17428.36328125,-0.0,2047.8525390625,1.0,283.1499938964844,287.0052490234375,292.6268310546875,293.84844970703125,293.1499938964844,293.1499938964844,283.1499938964844,17625.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5680016875267029,1.0,0.0,0.0,1.081132411956787,1.0811370611190796,7.799221179993766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4584.68115234375,0.0,71.91575622558594,1895.4371337890625,0.0,765.817626953125,0.3298365175724029,1.0,0.0,3.0,1.0,0.0
