time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390540,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8655090332031,0.8553400635719299,0.2809160351753235,0.2534208595752716,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8655090332031,0.9123519659042358,0.3399690389633178,0.3223499953746795,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8655090332031,0.8759570121765137,0.3018432855606079,0.2117271721363067,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8655090332031,0.8791995048522949,0.3052742481231689,0.2897998988628387,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8655090332031,0.8345497250556946,0.2595613896846771,1.1717779636383057,287.8655090332031,287.4031982421875,292.171630859375,289.6171569824219,292.17041015625,297.31011962890625,287.8655090332031,1.0,0.5358684659004211,1.0,1.0,0.0,1.0,-2.999870538711548,2.999863862991333,6.729062988597434e-06,2.088836431503296,0.5494140982627869,0.5494140982627869,0.0,96.52454376220705,84.0,17593.232421875,-0.0,2036.730224609375,1.0,283.1499938964844,287.001953125,292.6412353515625,293.8724060058594,293.1499938964844,293.1499938964844,283.1499938964844,17580.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5704936385154724,1.0,0.0,0.0,1.0924711227416992,1.0924758911132812,7.963672743471761e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4595.9072265625,0.0,73.26653289794922,1895.4371337890625,0.0,777.4618530273438,0.3316182494163513,1.0,0.0,3.0,1.0,0.0
12390600,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8645935058594,0.8713722229003906,0.2820026874542236,0.254206895828247,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86456298828125,0.9323549270629884,0.3412875831127167,0.3233974277973175,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8645935058594,0.8926209211349487,0.3027372658252716,0.2122103571891784,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8645935058594,0.8961477279663086,0.3063578605651855,0.2906332612037658,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8645935058594,0.8489309549331665,0.2600497305393219,1.1730667352676392,287.86456298828125,287.3627319335937,292.2042541503906,289.6303100585937,292.2030334472656,297.3098449707031,287.8644714355469,1.0,0.5337769985198975,1.0,1.0,0.0,1.0,-3.005812406539917,3.005805730819702,6.755699359928258e-06,2.0929512977600098,0.5531551241874695,0.5531551241874695,0.0,91.88484954833984,72.0,17768.248046875,-0.0,2023.1292724609373,1.0,283.1499938964844,286.9974060058594,292.6559753417969,293.89727783203125,293.1499938964844,293.1499938964844,283.1499938964844,17535.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5731379985809326,1.0,0.0,0.0,1.104809045791626,1.104813814163208,8.144564844769776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4607.71044921875,0.0,74.76701354980469,1895.4371337890625,0.0,790.0045776367188,0.3335857689380646,1.0,0.0,3.0,1.0,0.0
12390660,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.862548828125,0.891319215297699,0.2830974757671356,0.2549890875816345,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8625183105469,0.955996036529541,0.3426092863082886,0.3244355320930481,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.862548828125,0.9135501980781556,0.3036228716373443,0.2126785814762115,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.862548828125,0.9177623391151428,0.3074317574501037,0.2914450764656067,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.862548828125,0.8670574426651001,0.2605316936969757,1.1742688417434692,287.86248779296875,287.32183837890625,292.2372131347656,289.64385986328125,292.2359924316406,297.3096008300781,287.8623352050781,1.0,0.531466007232666,1.0,1.0,0.0,1.0,-3.011573314666748,3.011566638946533,6.781569027225487e-06,2.0969386100769043,0.5571544170379639,0.5571544170379639,0.0,86.91569519042969,72.0,17953.7578125,-0.0,2007.468994140625,1.0,283.1499938964844,286.9915771484375,292.67108154296875,293.9231262207031,293.1499938964844,293.1499938964844,283.1499938964844,17489.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5759437680244446,1.0,0.0,0.0,1.118190050125122,1.118194818496704,8.34304643149153e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4620.1201171875,0.0,76.42921447753906,1895.4371337890625,0.0,803.525146484375,0.3357500433921814,1.0,0.0,3.0,1.0,0.0
12390720,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8594970703125,0.9167851805686952,0.2842017114162445,0.2557699680328369,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8594665527344,0.9811059832572936,0.3439343869686126,0.3254674971103668,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8594665527344,0.9415832757949828,0.3044980764389038,0.2131339013576507,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8594665527344,0.946093201637268,0.3084942102432251,0.2922382652759552,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8594970703125,0.8900269269943237,0.2610063850879669,1.175398349761963,287.8594055175781,287.280517578125,292.2705383300781,289.65777587890625,292.2693176269531,297.30938720703125,287.8591613769531,1.0,0.5289981365203857,1.0,1.0,0.0,1.0,-3.017186164855957,3.017179250717163,6.806816600146703e-06,2.100821256637573,0.5613964200019836,0.5613964200019836,0.0,81.7147216796875,60.0,18149.25390625,-0.0,1990.2991943359373,1.0,283.1499938964844,286.984619140625,292.6865539550781,293.94989013671875,293.1499938964844,293.1499938964844,283.1499938964844,17442.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5789010524749756,1.0,0.0,0.0,1.1325678825378418,1.1325726509094238,8.558978947803555e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4633.11767578125,0.0,78.25379943847656,1895.4371337890625,0.0,818.0153198242188,0.338106095790863,1.0,0.0,3.0,1.0,0.0
12390780,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.855224609375,0.9462187886238098,0.2853208780288696,0.2565872073173523,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8551940917969,0.9990000128746032,0.3453013300895691,0.3234210312366485,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.855224609375,0.969157576560974,0.3053476512432098,0.2135969400405883,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.855224609375,0.9732910990715028,0.3095307946205139,0.2930412292480469,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8552551269531,0.9155234694480896,0.2614644765853882,1.1766033172607422,287.8551025390625,287.23876953125,292.3042297363281,289.67205810546875,292.302978515625,297.3092041015625,287.8544616699219,1.0,0.5262064337730408,1.0,1.0,0.0,1.0,-3.018951892852783,3.0189449787139893,6.8155441113049164e-06,2.1024088859558105,0.5658839344978333,0.5658839344978333,0.0,77.01768493652344,60.0,18348.71875,-0.0,1969.0621337890625,1.0,283.1499938964844,286.97625732421875,292.702392578125,293.9776611328125,293.1499938964844,293.1499938964844,283.1499938964844,17394.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5820149183273315,1.0,0.0,0.0,1.147979974746704,1.1479848623275757,8.793506367510417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4646.67724609375,0.0,80.25347137451172,1895.4371337890625,0.0,833.5420532226562,0.3406641781330108,1.0,0.0,3.0,1.0,0.0
12390840,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8419189453125,0.962705373764038,0.2864017188549042,0.2574832141399383,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.841796875,0.9990000128746032,0.3474743366241455,0.3093355298042297,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84185791015625,0.9832350611686708,0.30612313747406,0.2140932381153106,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8418273925781,0.987065315246582,0.3104950189590454,0.2938898205757141,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.84197998046875,0.9319143891334534,0.2618624269962311,1.1780710220336914,287.841552734375,287.1965637207031,292.3382568359375,289.6867370605469,292.33697509765625,297.3115234375,287.840087890625,1.0,0.5223528146743774,1.0,1.0,0.0,1.0,-3.005059242248535,3.0050525665283203,6.752989520464325e-06,2.092747449874878,0.57047438621521,0.57047438621521,0.0,74.1849365234375,80.0,18521.00390625,-0.0,1931.084716796875,1.0,283.1499938964844,286.9615173339844,292.7183532714844,294.00543212890625,293.1499938964844,293.1499938964844,283.1499938964844,17350.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5852457284927368,1.0,0.0,0.0,1.164211392402649,1.164216160774231,9.0439279176735e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4659.4208984375,0.0,82.41797637939453,1895.4371337890625,0.0,849.9469604492188,0.3434033691883087,1.0,0.0,3.0,1.0,0.0
12390900,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.82940673828125,0.9675100445747375,0.2874952554702759,0.2584322392940521,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8293762207031,0.9990000128746032,0.3503452837467193,0.30592742562294,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8293762207031,0.986984372138977,0.3068884909152984,0.2146107703447342,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8293762207031,0.9908209443092346,0.3114515244960785,0.2947694361209869,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8294677734375,0.9364404678344728,0.2622686624526977,1.1797515153884888,287.8292541503906,287.1539306640625,292.3726501464844,289.70184326171875,292.3713684082031,297.3173217773437,287.8287048339844,1.0,0.5228084921836853,1.0,1.0,0.0,1.0,-3.0058398246765137,3.005833148956299,6.755466984031955e-06,2.092801809310913,0.575272798538208,0.575272798538208,0.0,73.62686920166016,80.0,18730.953125,-0.0,1929.563232421875,1.0,283.1499938964844,286.9461975097656,292.7338562011719,294.03240966796875,293.1499938964844,293.1499938964844,283.1499938964844,17307.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5884714126586914,1.0,0.0,0.0,1.1812070608139038,1.1812119483947754,9.309910353749729e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4672.40283203125,0.0,84.74140167236328,1895.4371337890625,0.0,866.6300659179688,0.3463141024112701,1.0,0.0,3.0,1.0,0.0
12390960,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.82421875,0.9647223353385924,0.2886059880256653,0.2594412267208099,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8241882324219,0.9990000128746032,0.3528908789157867,0.309779018163681,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8241882324219,0.9842319488525392,0.3076514899730682,0.2151602506637573,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8241882324219,0.9883331060409546,0.3124052286148071,0.2956931889057159,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.82421875,0.932510793209076,0.2626828253269195,1.1817041635513306,287.8241577148437,287.11083984375,292.4073791503906,289.71734619140625,292.4060974121094,297.3218994140625,287.8240051269531,1.0,0.5252528190612793,1.0,1.0,0.0,1.0,-3.01688289642334,3.016875982284546,6.804807981097838e-06,2.1003074645996094,0.5804066061973572,0.5804066061973572,0.0,74.61029052734375,100.0,18975.103515625,-0.0,1953.2337646484373,1.0,283.1499938964844,286.9359436035156,292.7497863769531,294.06109619140625,293.1499938964844,293.1499938964844,283.1499938964844,17257.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5917297005653381,1.0,0.0,0.0,1.1993796825408936,1.199384689331055,9.598576866665098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4687.52587890625,0.0,87.2701416015625,1895.4371337890625,0.0,883.7944946289062,0.3494408726692199,1.0,0.0,3.0,1.0,0.0
12391020,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8228454589844,0.9562828540802002,0.2897347509860992,0.2604991197586059,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8228454589844,0.9990000128746032,0.3547402322292328,0.3189998269081116,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8228454589844,0.9764872193336488,0.3084152042865753,0.2157349437475204,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8228454589844,0.981054186820984,0.3133577406406402,0.2966498732566833,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8228454589844,0.9225721955299376,0.2630988955497741,1.1838445663452148,287.8228454589844,287.0673217773437,292.4424743652344,289.7332763671875,292.4411926269531,297.3233947753906,287.82305908203125,1.0,0.5294673442840576,1.0,1.0,0.0,1.0,-3.0354866981506348,3.035479784011841,6.888672942295671e-06,2.113109350204468,0.5858654975891113,0.5858654975891113,0.0,76.75920867919922,100.0,19248.1875,-0.0,1996.0233154296875,1.0,283.1499938964844,286.9282531738281,292.76708984375,294.0927124023437,293.1499938964844,293.1499938964844,283.1499938964844,17201.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951721668243408,1.0,0.0,0.0,1.2187862396240234,1.2187912464141846,9.911708076515424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4704.53369140625,0.0,90.02898406982422,1895.4371337890625,0.0,902.2747192382812,0.3528050482273102,1.0,0.0,3.0,1.0,0.0
12391080,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.824462890625,0.9430102109909058,0.2908813059329986,0.2616042196750641,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8244934082031,0.9990000128746032,0.3556854724884033,0.3327304422855377,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.824462890625,0.9641138315200806,0.309181660413742,0.2163350284099578,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.824462890625,0.9692873954772948,0.314310610294342,0.2976388931274414,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8244323730469,0.9085930585861206,0.2635113000869751,1.1861368417739868,287.82452392578125,287.0233154296875,292.4779663085937,289.7496643066406,292.4766540527344,297.3209228515625,287.824951171875,1.0,0.5351966619491577,1.0,1.0,0.0,1.0,-3.0604519844055176,3.060445070266724,7.002197889960371e-06,2.13037109375,0.5916621088981628,0.5916621088981628,0.0,79.96492004394531,120.0,19548.919921875,-0.0,2055.9091796875,1.0,283.1499938964844,286.9223937988281,292.78594970703125,294.1275634765625,293.1499938964844,293.1499938964844,283.1499938964844,17140.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989220142364502,1.0,0.0,0.0,1.2395038604736328,1.239508867263794,1.0251541482375617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4723.39404296875,0.0,93.04422760009766,1895.4371337890625,0.0,922.815185546875,0.356427788734436,1.0,0.0,3.0,1.0,0.0
12391140,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8238830566406,0.9112309217453004,0.2919977605342865,0.2628493309020996,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.82379150390625,0.9789546728134156,0.3559946715831756,0.3373926877975464,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8238525390625,0.9324780106544496,0.3099062442779541,0.2170344293117523,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8238525390625,0.9384739995002748,0.3152198195457458,0.2987602055072784,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.82391357421875,0.8803939819335938,0.2638716101646423,1.1890270709991455,287.82373046875,286.9788818359375,292.5137939453125,289.7664794921875,292.5124816894531,297.3150634765625,287.82330322265625,1.0,0.5413981676101685,1.0,1.0,0.0,1.0,-3.0755746364593506,3.075567483901977,7.072143034747569e-06,2.141164541244507,0.5977397561073303,0.5977397561073303,0.0,86.58113861083984,120.0,19841.330078125,-0.0,2116.495361328125,1.0,283.1499938964844,286.9148254394531,292.8061828613281,294.165283203125,293.1499938964844,293.1499938964844,283.1499938964844,17075.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6030606627464294,1.0,0.0,0.0,1.261561393737793,1.2615665197372437,1.0619650225862642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4743.23388671875,0.0,96.34181213378906,1895.4371337890625,0.0,945.9765625,0.3603253960609436,1.0,0.0,3.0,1.0,0.0
12391200,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.81622314453125,0.8810778260231018,0.293058842420578,0.264121413230896,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.816162109375,0.9463784694671632,0.3565804362297058,0.3381386995315552,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.81622314453125,0.8988407850265503,0.3105708062648773,0.2177494019269943,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.81622314453125,0.904153048992157,0.3160705864429474,0.2999026477336883,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8162841796875,0.8517945408821106,0.2641695141792297,1.1919870376586914,287.81610107421875,286.9339904785156,292.54998779296875,289.78375244140625,292.5487060546875,297.3103942871094,287.815673828125,1.0,0.5477051138877869,1.0,1.0,0.0,1.0,-3.084275960922241,3.084268808364868,7.112888852134347e-06,2.147533178329468,0.6039935946464539,0.6039935946464539,0.0,94.93907928466795,140.0,20129.96484375,-0.0,2176.2158203125,1.0,283.1499938964844,286.9015197753906,292.8265991210937,294.2033386230469,293.1499938964844,293.1499938964844,283.1499938964844,17015.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075129508972168,1.0,0.0,0.0,1.2846477031707764,1.2846529483795166,1.1011881895228728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4762.43408203125,0.0,99.9085693359375,1895.4371337890625,0.0,971.4352416992188,0.3644695878028869,1.0,0.0,3.0,1.0,0.0
12391260,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8073425292969,0.8566756248474121,0.2940830886363983,0.265371173620224,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8072509765625,0.915624737739563,0.3574045598506927,0.3391355276107788,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.80731201171875,0.8729797601699829,0.311188131570816,0.2184429913759231,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.80731201171875,0.8782075047492981,0.3168756067752838,0.3010176122188568,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8074035644531,0.8288977146148682,0.2644219696521759,1.1948083639144895,287.8071594238281,286.8887939453125,292.5864562988281,289.8013000488281,292.58514404296875,297.3068542480469,287.8064880371094,1.0,0.5542702674865723,1.0,1.0,0.0,1.0,-3.09290099143982,3.0928938388824463,7.15237547410652e-06,2.153376817703247,0.6104796528816223,0.6104796528816223,0.0,103.70821380615234,140.0,20426.23828125,-0.0,2238.40380859375,1.0,283.1499938964844,286.8868713378906,292.84649658203125,294.2412109375,293.1499938964844,293.1499938964844,283.1499938964844,16954.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121570467948914,1.0,0.0,0.0,1.3088631629943848,1.308868408203125,1.143093868449796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4781.97314453125,0.0,103.76429748535156,1895.4371337890625,0.0,998.5775146484376,0.3688689172267914,1.0,0.0,3.0,1.0,0.0
12391320,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7976989746094,0.8368813991546631,0.2951010763645172,0.2666138112545013,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.797607421875,0.8918008804321289,0.3583734631538391,0.3403249382972717,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79766845703125,0.8516748547554016,0.3117621839046478,0.2191138863563537,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.79766845703125,0.856723964214325,0.3176386952400207,0.302103191614151,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7977905273437,0.8093270659446716,0.2646384239196777,1.197504997253418,287.7975158691406,286.8433837890625,292.6230773925781,289.8189392089844,292.62176513671875,297.3041076660156,287.7967834472656,1.0,0.5610162019729614,1.0,1.0,0.0,1.0,-3.1020634174346924,3.10205626487732,7.194829322543228e-06,2.1597628593444824,0.6171981692314148,0.6171981692314148,0.0,112.8078155517578,158.0,20733.548828125,-0.0,2303.301025390625,1.0,283.1499938964844,286.871337890625,292.8658752441406,294.2790222167969,293.1499938964844,293.1499938964844,283.1499938964844,16892.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6169410347938538,1.0,0.0,0.0,1.3342026472091677,1.3342078924179075,1.1877826722184187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4801.94970703125,0.0,107.92647552490234,1895.4371337890625,0.0,1027.152587890625,0.3735256195068359,1.0,0.0,3.0,1.0,0.0
12391380,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7871398925781,0.8207502365112305,0.2961094677448272,0.267848253250122,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7870483398437,0.8727707862854004,0.359431505203247,0.3416255712509155,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.787109375,0.8345047235488892,0.3122954070568084,0.2197540402412414,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.787109375,0.8394104838371277,0.3183614015579223,0.3031480312347412,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7872314453125,0.7915630340576172,0.2648203670978546,1.2000350952148438,287.78692626953125,286.7978210449219,292.6598205566406,289.836669921875,292.65850830078125,297.30181884765625,287.7861328125,1.0,0.567621111869812,1.0,1.0,0.0,1.0,-3.111045837402344,3.1110386848449707,7.236584679048974e-06,2.166029453277588,0.6241431832313538,0.6241431832313538,0.0,121.87855529785156,158.0,21049.158203125,-0.0,2368.08447265625,1.0,283.1499938964844,286.8547668457031,292.8848876953125,294.3169250488281,293.1499938964844,293.1499938964844,283.1499938964844,16830.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218295097351074,1.0,0.0,0.0,1.3606672286987305,1.3606727123260498,1.235370632457489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4822.36083984375,0.0,112.41500091552734,1895.4371337890625,0.0,1056.9849853515625,0.3784439265727997,1.0,0.0,3.0,1.0,0.0
12391440,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.775634765625,0.8063129186630249,0.2971025109291076,0.2690733969211578,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7755432128906,0.8568153977394104,0.3605380356311798,0.3429906368255615,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7756042480469,0.8199048042297363,0.312793493270874,0.2203694730997085,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7756042480469,0.8248429298400879,0.3190485537052154,0.30415940284729,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7757263183594,0.776161789894104,0.2649713158607483,1.2024292945861816,287.7754211425781,286.7520751953125,292.6967163085937,289.8544921875,292.6954040527344,297.2997436523437,287.7745361328125,1.0,0.5741935968399048,1.0,1.0,0.0,1.0,-3.119842529296875,3.119835376739502,7.27759106666781e-06,2.1721651554107666,0.6313077211380005,0.6313077211380005,0.0,130.99473571777344,146.0,21372.5390625,-0.0,2433.123779296875,1.0,283.1499938964844,286.83721923828125,292.9036560058594,294.35498046875,293.1499938964844,293.1499938964844,283.1499938964844,16767.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267943382263184,1.0,0.0,0.0,1.3882373571395874,1.3882429599761963,1.2859405273957236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4843.20263671875,0.0,117.24803161621094,1895.4371337890625,0.0,1087.925048828125,0.3836243748664856,1.0,0.0,3.0,1.0,0.0
12391500,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7625427246094,0.8005935549736023,0.2980822324752807,0.2701029181480407,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7624206542969,0.850959062576294,0.3616746366024017,0.3442023694515228,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.76251220703125,0.8140587210655212,0.3132616877555847,0.2208200097084045,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.76251220703125,0.8191843032836914,0.3197040557861328,0.3049466907978058,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7626342773437,0.7700240612030029,0.2650946378707886,1.203779935836792,287.76226806640625,286.7061462402344,292.7337341308594,289.8724060058594,292.732421875,297.2978820800781,287.7611999511719,1.0,0.5769558548927307,1.0,1.0,0.0,1.0,-3.1262826919555664,3.1262755393981934,7.307802206923952e-06,2.176710605621338,0.6386777758598328,0.6386777758598328,0.0,135.18466186523438,146.0,21697.720703125,-0.0,2467.7119140625,1.0,283.1499938964844,286.8182373046875,292.9222717285156,294.3932189941406,293.1499938964844,293.1499938964844,283.1499938964844,16704.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6318192481994629,1.0,0.0,0.0,1.4168939590454102,1.4168996810913086,1.3395784037584238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4864.32421875,0.0,122.44563293457033,1895.4371337890625,0.0,1119.8853759765625,0.3890675604343414,1.0,0.0,3.0,1.0,0.0
12391560,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7475891113281,0.7994707822799683,0.2990640699863434,0.271026462316513,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7474365234375,0.8497998118400574,0.3628377914428711,0.3453326523303985,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.74755859375,0.8125150203704834,0.3137174844741821,0.2211772948503494,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7475280761719,0.817805290222168,0.320343941450119,0.3056051731109619,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7477111816406,0.7682490348815918,0.2652064263820648,1.20453679561615,287.7472839355469,286.6600952148437,292.7709045410156,289.890380859375,292.76959228515625,297.2962646484375,287.74609375,1.0,0.5783001780509949,1.0,1.0,0.0,1.0,-3.131389141082764,3.1313817501068115,7.331708729907405e-06,2.1802725791931152,0.646238386631012,0.646238386631012,0.0,136.606689453125,134.0,22025.884765625,-0.0,2485.08447265625,1.0,283.1499938964844,286.797607421875,292.940673828125,294.431396484375,293.1499938964844,293.1499938964844,283.1499938964844,16642.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6368734240531921,1.0,0.0,0.0,1.4465869665145874,1.4465926885604858,1.3963121148208304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4885.57861328125,0.0,128.0244903564453,1895.4371337890625,0.0,1152.6734619140625,0.3947693705558777,1.0,0.0,3.0,1.0,0.0
12391620,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7314453125,0.8012247085571289,0.3000493049621582,0.271885335445404,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7312927246094,0.8515443801879883,0.3640218675136566,0.3464145958423614,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7314147949219,0.8137152194976807,0.3141655027866363,0.2214754521846771,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7313842773437,0.8191225528717041,0.3209730684757232,0.3061806559562683,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7315673828125,0.7691629528999329,0.2653119564056396,1.204919457435608,287.7311096191406,286.6138610839844,292.80816650390625,289.9084167480469,292.8068542480469,297.2948608398437,287.7298278808594,1.0,0.5785102248191833,1.0,1.0,0.0,1.0,-3.135660409927368,3.135653257369995,7.351715794357005e-06,2.1832425594329834,0.6539885997772217,0.6539885997772217,0.0,136.21102905273438,134.0,22357.794921875,-0.0,2491.1767578125,1.0,283.1499938964844,286.7758483886719,292.9588928222656,294.4695129394531,293.1499938964844,293.1499938964844,283.1499938964844,16580.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419306993484497,1.0,0.0,0.0,1.477290153503418,1.477295994758606,1.4562134253992556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4907.06591796875,0.0,134.0028533935547,1895.4371337890625,0.0,1186.111083984375,0.4007260501384735,1.0,0.0,3.0,1.0,0.0
12391680,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7142944335937,0.8051803708076477,0.3010368943214416,0.2726966738700866,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7141418457031,0.8555429577827454,0.3652221858501434,0.3474611043930053,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7142639160156,0.8169800639152527,0.3146074712276459,0.2217298597097396,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7142333984375,0.8224837779998779,0.3215935528278351,0.3066942989826202,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7144470214844,0.7721444368362427,0.2654135525226593,1.205029010772705,287.7139587402344,286.5674743652344,292.8455810546875,289.926513671875,292.8442687988281,297.29364013671875,287.7126159667969,1.0,0.5778754949569702,1.0,1.0,0.0,1.0,-3.139320135116577,3.139312744140625,7.368859769485425e-06,2.185778856277466,0.6619243025779724,0.6619243025779724,0.0,134.45480346679688,122.0,22693.3671875,-0.0,2488.816162109375,1.0,283.1499938964844,286.7531433105469,292.9769897460937,294.5076904296875,293.1499938964844,293.1499938964844,283.1499938964844,16520.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469765901565552,1.0,0.0,0.0,1.5089730024337769,1.5089789628982544,1.519345005362993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4928.81494140625,0.0,140.39990234375,1895.4371337890625,0.0,1220.0880126953125,0.4069334864616394,1.0,0.0,3.0,1.0,0.0
12391740,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6963195800781,0.8109005093574524,0.30202516913414,0.2734699845314026,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6961364746094,0.8615385293960571,0.3664357960224151,0.348480224609375,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6962890625,0.8219547271728516,0.3150435090065002,0.2219493836164474,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6962585449219,0.827576756477356,0.3222058415412903,0.3071584105491638,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.69647216796875,0.7769293785095215,0.2655119299888611,1.204925537109375,287.69598388671875,286.5209655761719,292.8830871582031,289.9447021484375,292.8817749023437,297.29254150390625,287.6945495605469,1.0,0.576576292514801,1.0,1.0,0.0,1.0,-3.14249849319458,3.142491102218628,7.38374910724815e-06,2.187973976135254,0.6700463891029358,0.6700463891029358,0.0,131.62921142578125,122.0,23032.51953125,-0.0,2479.787841796875,1.0,283.1499938964844,286.7296447753906,292.9950561523437,294.5460205078125,293.1499938964844,293.1499938964844,283.1499938964844,16460.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520053744316101,1.0,0.0,0.0,1.5416303873062134,1.5416364669799805,1.5858201152241238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4950.8427734375,0.0,147.24168395996094,1895.4371337890625,0.0,1254.5465087890625,0.4133926928043365,1.0,0.0,3.0,1.0,0.0
12391800,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6776733398437,0.8178821206092834,0.3030120134353637,0.2742149233818054,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.677490234375,0.869284987449646,0.367659330368042,0.3494804203510284,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6776428222656,0.8283424973487854,0.3154734075069427,0.2221429944038391,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6776123046875,0.8341420292854309,0.3228101730346679,0.3075855672359466,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6778259277344,0.7832579612731934,0.2656072378158569,1.2046682834625244,287.67730712890625,286.47430419921875,292.92071533203125,289.96295166015625,292.9194030761719,297.29156494140625,287.67584228515625,1.0,0.5748015642166138,1.0,1.0,0.0,1.0,-3.145327091217041,3.145319700241089,7.396998171316227e-06,2.1899211406707764,0.6783467531204224,0.6783467531204224,0.0,128.0423583984375,110.0,23374.751953125,-0.0,2465.982177734375,1.0,283.1499938964844,286.7054748535156,293.0131225585937,294.58447265625,293.1499938964844,293.1499938964844,283.1499938964844,16402.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570141911506653,1.0,0.0,0.0,1.5751975774765017,1.575203776359558,1.655630654795459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4973.142578125,0.0,154.54150390625,1895.4371337890625,0.0,1289.4468994140625,0.4200917184352875,1.0,0.0,3.0,1.0,0.0
12391860,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.658447265625,0.8260996341705322,0.3039954602718353,0.2749356925487518,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.65826416015625,0.8787844181060791,0.3688910901546478,0.3504661321640014,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.65838623046875,0.8361544609069824,0.3158963024616241,0.2223149091005325,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.65838623046875,0.8422105312347412,0.3234058916568756,0.3079816699028015,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6585998535156,0.7910935282707214,0.2656989693641662,1.2042863368988037,287.6580810546875,286.427490234375,292.9584655761719,289.9812316894531,292.9571228027344,297.2906494140625,287.65655517578125,1.0,0.5726505517959595,1.0,1.0,0.0,1.0,-3.1478688716888428,3.14786148071289,7.408903456962434e-06,2.1916656494140625,0.6868281960487366,0.6868281960487366,0.0,123.85912322998048,110.0,23719.888671875,-0.0,2448.397705078125,1.0,283.1499938964844,286.68072509765625,293.0312194824219,294.62310791015625,293.1499938964844,293.1499938964844,283.1499938964844,16344.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620020866394043,1.0,0.0,0.0,1.6096701622009275,1.609676480293274,1.7288893161548913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4995.7158203125,0.0,162.32748413085938,1895.4371337890625,0.0,1324.761962890625,0.4270312488079071,1.0,0.0,3.0,1.0,0.0
12391920,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.63873291015625,0.8356462717056274,0.3049735724925995,0.2756368517875671,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6385498046875,0.8900099396705627,0.3701289892196655,0.3514419198036194,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6387023925781,0.8454623222351074,0.3163114488124847,0.2224694937467575,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.638671875,0.8518530130386353,0.3239924907684326,0.3083529472351074,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6388854980469,0.8003733158111572,0.2657864391803741,1.2038085460662842,287.63836669921875,286.3805847167969,292.9963073730469,289.99957275390625,292.9949645996094,297.289794921875,287.6368408203125,1.0,0.5702251195907593,1.0,1.0,0.0,1.0,-3.150188446044922,3.1501810550689697,7.419765097438358e-06,2.1932530403137207,0.6954857707023621,0.6954857707023621,0.0,119.24822998046876,98.0,24067.380859375,-0.0,2428.06005859375,1.0,283.1499938964844,286.655517578125,293.0493469238281,294.6619567871094,293.1499938964844,293.1499938964844,283.1499938964844,16288.8369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669679880142212,1.0,0.0,0.0,1.6449909210205078,1.644997477531433,1.8055953887596845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5018.53857421875,0.0,170.61563110351562,1895.4371337890625,0.0,1360.4639892578125,0.4342001378536224,1.0,0.0,3.0,1.0,0.0
12391980,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6186218261719,0.8468496799468994,0.3059449195861816,0.2763198912143707,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6184387207031,0.9030771255493164,0.3713722229003906,0.3524099290370941,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6185913085937,0.8565353155136108,0.3167176842689514,0.2226084470748901,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6185607910156,0.8633208870887756,0.3245688676834106,0.308701753616333,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6187744140625,0.8110478520393372,0.2658688724040985,1.2032467126846311,287.6182556152344,286.3335266113281,293.03424072265625,290.0179443359375,293.0329284667969,297.2889709472656,287.6166687011719,1.0,0.567574679851532,1.0,1.0,0.0,1.0,-3.1523115634918213,3.152304172515869,7.429704510286683e-06,2.194701910018921,0.7043254971504211,0.7043254971504211,0.0,114.2938461303711,98.0,24417.048828125,-0.0,2405.4697265625,1.0,283.1499938964844,286.6298828125,293.0675048828125,294.7009582519531,293.1499938964844,293.1499938964844,283.1499938964844,16234.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719101071357727,1.0,0.0,0.0,1.6811628341674805,1.681169509887695,1.885875207108257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5041.60498046875,0.0,179.43792724609375,1895.4371337890625,0.0,1396.518798828125,0.4416001439094543,1.0,0.0,3.0,1.0,0.0
12392040,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5982360839844,0.8600335717201233,0.306911826133728,0.2769892513751983,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5980224609375,0.919213891029358,0.3726213276386261,0.3533738553524017,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.59820556640625,0.8696147799491882,0.3171116411685943,0.2227336466312408,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5981750488281,0.8768200874328613,0.3251321911811828,0.3090309500694275,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.598388671875,0.8226293921470642,0.2659459114074707,1.2026190757751465,287.59783935546875,286.2863464355469,293.0722961425781,290.036376953125,293.0709533691406,297.2881774902344,287.59625244140625,1.0,0.5647649765014648,1.0,1.0,0.0,1.0,-3.1542792320251465,3.1542718410491943,7.438915872626239e-06,2.196041345596313,0.713336706161499,0.713336706161499,0.0,109.1042251586914,86.0,24768.013671875,-0.0,2381.287353515625,1.0,283.1499938964844,286.60400390625,293.0856628417969,294.7400817871094,293.1499938964844,293.1499938964844,283.1499938964844,16182.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768254041671753,1.0,0.0,0.0,1.7180821895599363,1.7180888652801514,1.969614515928697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5064.86083984375,0.0,188.798568725586,1895.4371337890625,0.0,1432.88427734375,0.4492094218730926,1.0,0.0,3.0,1.0,0.0
12392100,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5775756835937,0.875663697719574,0.3078736662864685,0.277647465467453,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.577392578125,0.9387608766555786,0.3738766312599182,0.3543363809585571,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5775451660156,0.8850811123847961,0.3174909949302673,0.2228436321020126,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5775146484375,0.8926849365234375,0.3256801962852478,0.3093388974666595,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5777587890625,0.8357700705528259,0.2660166919231415,1.2019299268722534,287.5771789550781,286.23907470703125,293.11041259765625,290.0548400878906,293.10906982421875,297.2873840332031,287.5755920410156,1.0,0.561821460723877,1.0,1.0,0.0,1.0,-3.156100034713745,3.156092643737793,7.447436473739799e-06,2.197277545928955,0.7225310206413269,0.7225310206413269,0.0,103.72393035888672,86.0,25120.216796875,-0.0,2355.76953125,1.0,283.1499938964844,286.5778503417969,293.10382080078125,294.7792663574219,293.1499938964844,293.1499938964844,283.1499938964844,16132.8681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817077398300171,1.0,0.0,0.0,1.755768895149231,1.7557759284973145,2.056970771491251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5088.31005859375,0.0,198.73492431640625,1895.4371337890625,0.0,1469.4930419921875,0.4570328295230865,1.0,0.0,3.0,1.0,0.0
12392160,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.8941612839698792,0.3088277280330658,0.2782952189445495,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5565795898437,0.9602864384651184,0.3751364648342132,0.3552987277507782,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567321777344,0.9032843112945556,0.3178576827049255,0.222940593957901,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567321777344,0.9116294384002686,0.3262145519256592,0.3096283972263336,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.55694580078125,0.8513748645782471,0.2660811841487884,1.201189041137695,287.556396484375,286.19171142578125,293.14862060546875,290.0733337402344,293.14727783203125,297.2865905761719,287.5547790527344,1.0,0.5587788820266724,1.0,1.0,0.0,1.0,-3.1577961444854736,3.157788753509521,7.455371360265417e-06,2.198426008224488,0.7319000959396362,0.7319000959396362,0.0,98.20973205566406,74.0,25472.82421875,-0.0,2329.265380859375,1.0,283.1499938964844,286.5515441894531,293.1219787597656,294.8184814453125,293.1499938964844,293.1499938964844,283.1499938964844,16085.6533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686552882194519,1.0,0.0,0.0,1.7941226959228516,1.794129729270935,2.1478189182744245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5111.89501953125,0.0,209.2511138916016,1895.4371337890625,0.0,1506.2899169921875,0.465048611164093,1.0,0.0,3.0,1.0,0.0
12392220,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.535888671875,0.9169267416000366,0.3097720146179199,0.2789313197135925,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.53570556640625,0.9822880625724792,0.3763999938964844,0.3562610149383545,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5358581542969,0.926799774169922,0.3182125985622406,0.2230261117219925,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.53582763671875,0.9361972808837892,0.3267359435558319,0.3099013864994049,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5360717773437,0.8705014586448669,0.2661390900611877,1.200400710105896,287.5355224609375,286.14422607421875,293.1869201660156,290.09185791015625,293.1855773925781,297.2857971191406,287.5339050292969,1.0,0.5556560158729553,1.0,1.0,0.0,1.0,-3.15937614440918,3.1593687534332275,7.462761914212024e-06,2.199493408203125,0.7414477467536926,0.7414477467536926,0.0,92.59314727783205,74.0,25825.927734375,-0.0,2301.962890625,1.0,283.1499938964844,286.5252380371094,293.1401062011719,294.85772705078125,293.1499938964844,293.1499938964844,283.1499938964844,16041.3173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913532018661499,1.0,0.0,0.0,1.8331029415130613,1.833110213279724,2.2421625089918962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5135.6162109375,0.0,220.3669586181641,1895.4371337890625,0.0,1543.193603515625,0.4732478260993957,1.0,0.0,3.0,1.0,0.0
12392280,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.51470947265625,0.9434438943862916,0.3106996119022369,0.279576301574707,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5144958496094,0.9990000128746032,0.3776896297931671,0.3551017343997955,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5146789550781,0.952512502670288,0.3185510635375976,0.223117858171463,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5146484375,0.9615058302879332,0.3272396922111511,0.3101817071437835,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5149230957031,0.8917390704154968,0.2661848664283752,1.199673056602478,287.5143127441406,286.0966186523437,293.2253112792969,290.11041259765625,293.22393798828125,297.2850036621094,287.51239013671875,1.0,0.5523335933685303,1.0,1.0,0.0,1.0,-3.158343315124512,3.1583356857299805,7.458453183062375e-06,2.1990318298339844,0.7511634826660156,0.7511634826660156,0.0,87.3905258178711,92.0,26193.001953125,-0.0,2271.910888671875,1.0,283.1499938964844,286.5013732910156,293.1582946777344,294.8974914550781,293.1499938964844,293.1499938964844,283.1499938964844,16000.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961210370063782,1.0,0.0,0.0,1.8726166486740112,1.872624039649964,2.339866824740966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5160.49853515625,0.0,232.0858612060547,1895.4371337890625,0.0,1580.276611328125,0.4816099405288696,1.0,0.0,3.0,1.0,0.0
12392340,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.49005126953125,0.9465283751487732,0.3115909397602081,0.2803729772567749,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4898681640625,0.9990000128746032,0.3793174028396606,0.353093683719635,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.49005126953125,0.9548518061637878,0.3188594579696655,0.2233295887708664,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4900207519531,0.963901162147522,0.3277143239974975,0.3106240928173065,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4902648925781,0.8935426473617554,0.2662090063095093,1.199742317199707,287.4896850585937,286.0489501953125,293.26373291015625,290.1289978027344,293.26239013671875,297.28546142578125,287.488037109375,1.0,0.5525704026222229,1.0,1.0,0.0,1.0,-3.157576322555542,3.15756893157959,7.4539916568028275e-06,2.1981186866760254,0.7609955668449402,0.7609955668449402,0.0,86.95510864257812,92.0,26558.146484375,-0.0,2268.218505859375,1.0,283.1499938964844,286.4763488769531,293.1767272949219,294.93756103515625,293.1499938964844,293.1499938964844,283.1499938964844,15965.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700888991355896,1.0,0.0,0.0,1.91254472732544,1.9125523567199707,2.440712307816284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5184.93017578125,0.0,244.4105224609375,1895.4371337890625,0.0,1617.7757568359375,0.4901131689548492,1.0,0.0,3.0,1.0,0.0
