time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12392400,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4711608886719,0.9433903694152832,0.3124681115150451,0.2811929881572723,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.47100830078125,0.9990000128746032,0.3808164000511169,0.3572579324245453,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4711303710937,0.951150357723236,0.3191600441932678,0.2235643565654754,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710998535156,0.9605180025100708,0.3281819522380829,0.3110989034175873,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4713134765625,0.8900142312049866,0.2662324607372284,1.1999998092651367,287.4708557128906,286.0011901855469,293.3022766113281,290.1475830078125,293.3009033203125,297.2855529785156,287.4696655273437,1.0,0.5545374155044556,1.0,1.0,0.0,1.0,-3.165488004684448,3.165480375289917,7.491027190553723e-06,2.2034618854522705,0.7710797786712646,0.7710797786712646,0.0,88.00846862792969,110.0,26953.13671875,-0.0,2288.70458984375,1.0,283.1499938964844,286.45489501953125,293.1952514648437,294.9783935546875,293.1499938964844,293.1499938964844,283.1499938964844,15931.7158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056505084037781,1.0,0.0,0.0,1.9529187679290767,1.9529266357421875,2.544847461649624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5211.04345703125,0.0,257.3561096191406,1895.4371337890625,0.0,1655.6282958984375,0.4987545609474182,1.0,0.0,3.0,1.0,0.0
12392460,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4556579589844,0.9296177625656128,0.3133229315280914,0.2820800542831421,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4555053710937,0.992759644985199,0.3819110095500946,0.3614579141139984,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.45562744140625,0.9369016289711,0.3194424211978912,0.2238546758890152,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4555969238281,0.9468814730644226,0.3286305367946625,0.3116486966609955,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.455810546875,0.8777029514312744,0.2662376761436462,1.2006287574768066,287.4553527832031,285.9533386230469,293.3408508300781,290.16619873046875,293.3394775390625,297.2835693359375,287.4539489746094,1.0,0.5577154159545898,1.0,1.0,0.0,1.0,-3.173734903335572,3.17372727394104,7.530636594310636e-06,2.2094390392303467,0.7814189791679382,0.7814189791679382,0.0,91.24178314208984,110.0,27352.4765625,-0.0,2322.066650390625,1.0,283.1499938964844,286.4354858398437,293.2143859863281,295.0209350585937,293.1499938964844,293.1499938964844,283.1499938964844,15898.8095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104896903038025,1.0,0.0,0.0,1.993757963180542,1.993765950202942,2.652395210134273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5238.3779296875,0.0,270.9552917480469,1895.4371337890625,0.0,1694.498779296875,0.5075345635414124,1.0,0.0,3.0,1.0,0.0
12392520,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4372253417969,0.9095488786697388,0.3141331672668457,0.283000648021698,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4370422363281,0.976984977722168,0.3829925656318664,0.3626589775085449,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.43719482421875,0.9158201813697816,0.319688081741333,0.2241751253604889,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4371643066406,0.9259127974510192,0.3290427327156067,0.3122390210628509,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4374084472656,0.8603984117507935,0.2662062048912048,1.2014487981796265,287.4368591308594,285.9054260253906,293.3794860839844,290.184814453125,293.3781433105469,297.28125,287.4354248046875,1.0,0.561603307723999,1.0,1.0,0.0,1.0,-3.1797468662261963,3.179739236831665,7.558500783488853e-06,2.213313579559326,0.7919223308563232,0.7919223308563232,0.0,96.1693878173828,128.0,27739.369140625,-0.0,2359.52294921875,1.0,283.1499938964844,286.4143981933594,293.233642578125,295.0636291503906,293.1499938964844,293.1499938964844,283.1499938964844,15871.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154068946838379,1.0,0.0,0.0,2.0349011421203613,2.034909248352051,2.76299431334337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5264.966796875,0.0,285.1986694335937,1895.4371337890625,0.0,1734.3975830078125,0.5164241790771484,1.0,0.0,3.0,1.0,0.0
12392580,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.419189453125,0.8895089626312256,0.3149021863937378,0.2839319407939911,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4190368652344,0.9564803242683412,0.3841025531291961,0.3639245927333832,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.419189453125,0.8945604562759399,0.3199014961719513,0.2245099693536758,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4191589355469,0.9034594893455504,0.3294228911399841,0.3128491640090942,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4193725585937,0.842097282409668,0.266143649816513,1.2023646831512451,287.4188842773437,285.8574523925781,293.4181823730469,290.20343017578125,293.4168395996094,297.2789611816406,287.41754150390625,1.0,0.5660067796707153,1.0,1.0,0.0,1.0,-3.184785842895508,3.184778213500977,7.582894795632455e-06,2.217008352279663,0.8026330471038818,0.8026330471038818,0.0,102.3772201538086,128.0,28123.6796875,-0.0,2403.1298828125,1.0,283.1499938964844,286.3935241699219,293.2524719238281,295.1057434082031,293.1499938964844,293.1499938964844,283.1499938964844,15849.1513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203258275985718,1.0,0.0,0.0,2.0762622356414795,2.076270818710327,2.8764566195604857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5291.466796875,0.0,300.07647705078125,1895.4371337890625,0.0,1774.7032470703125,0.5254034996032715,1.0,0.0,3.0,1.0,0.0
12392640,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.401611328125,0.8708900809288025,0.3156348168849945,0.2848539650440216,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4014587402344,0.9346012473106384,0.3852328956127167,0.3652414381504059,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.401611328125,0.8752312660217285,0.3200870454311371,0.2248436212539672,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4015808105469,0.8839820623397827,0.3297748565673828,0.3134576678276062,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4017944335937,0.8252516984939575,0.2660540640354156,1.2032772302627563,287.4013061523437,285.8094177246094,293.4569396972656,290.2220458984375,293.4555969238281,297.2767333984375,287.4000244140625,1.0,0.5708422660827637,1.0,1.0,0.0,1.0,-3.19022798538208,3.190220594406128,7.608830856042914e-06,2.2207963466644287,0.8135504722595215,0.8135504722595215,0.0,109.25342559814452,146.0,28505.990234375,-0.0,2451.025390625,1.0,283.1499938964844,286.3729858398437,293.2708740234375,295.14727783203125,293.1499938964844,293.1499938964844,283.1499938964844,15831.7685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251994013786316,1.0,0.0,0.0,2.1177542209625244,2.117763042449951,2.992571239701647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5317.8798828125,0.0,315.57568359375,1895.4371337890625,0.0,1815.01123046875,0.5344504714012146,1.0,0.0,3.0,1.0,0.0
12392700,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.384521484375,0.8539113998413086,0.3163329064846039,0.2857660055160522,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3843688964844,0.9135086536407472,0.3863719999790191,0.3665957152843475,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.384521484375,0.8575482964515686,0.3202467560768127,0.2251755744218826,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3844909667969,0.8660133481025696,0.330100268125534,0.3140633702278137,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3847045898437,0.8091616034507751,0.2659391760826111,1.2041819095611572,287.3842468261719,285.76129150390625,293.4957275390625,290.2406616210937,293.494384765625,297.2745056152344,287.38299560546875,1.0,0.575986921787262,1.0,1.0,0.0,1.0,-3.195688247680664,3.195680618286133,7.63490425015334e-06,2.224599838256836,0.8246832489967346,0.8246832489967346,0.0,116.72533416748048,146.0,28885.484375,-0.0,2502.36572265625,1.0,283.1499938964844,286.3528747558594,293.2889099121094,295.1882629394531,293.1499938964844,293.1499938964844,283.1499938964844,15819.6123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299991846084595,1.0,0.0,0.0,2.159297704696656,2.159306526184082,3.111131832156389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5344.193359375,0.0,331.6839904785156,1895.4371337890625,0.0,1855.0616455078125,0.543546199798584,1.0,0.0,3.0,1.0,0.0
12392760,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36798095703125,0.8388346433639526,0.316999077796936,0.2866650521755218,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3678283691406,0.8957976698875427,0.3875118196010589,0.3679714500904083,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.36798095703125,0.8418376445770264,0.320383608341217,0.2255035787820816,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3679504394531,0.8499788045883179,0.3304017186164856,0.3146628439426422,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3681335449219,0.7932538390159607,0.2658016383647918,1.2050626277923584,287.3677062988281,285.713134765625,293.5345764160156,290.2592468261719,293.5332336425781,297.2722473144531,287.3664855957031,1.0,0.5813428163528442,1.0,1.0,0.0,1.0,-3.201112985610962,3.2011053562164307,7.660857590963133e-06,2.2283806800842285,0.8360358476638794,0.8360358476638794,0.0,124.63986206054688,134.0,29261.265625,-0.0,2556.226806640625,1.0,283.1499938964844,286.3331604003906,293.3067321777344,295.228759765625,293.1499938964844,293.1499938964844,283.1499938964844,15812.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347041964530945,1.0,0.0,0.0,2.200777053833008,2.2007861137390137,3.2318072840098466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5370.375,0.0,348.3686828613281,1895.4371337890625,0.0,1894.6485595703125,0.5526673793792725,1.0,0.0,3.0,1.0,0.0
12392820,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3511962890625,0.8337709307670593,0.3176417350769043,0.2873650193214416,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3510131835937,0.8901104927062988,0.3886505961418152,0.3691635131835937,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3511657714844,0.8362982273101807,0.3205038905143738,0.2256824821233749,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3511657714844,0.8444134593009949,0.3306841552257538,0.3150590062141418,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3513488769531,0.7873296737670898,0.2656465172767639,1.2049845457077026,287.35089111328125,285.6649169921875,293.5734558105469,290.2778625488281,293.5721130371094,297.2700500488281,287.3495788574219,1.0,0.5830914378166199,1.0,1.0,0.0,1.0,-3.2042977809906006,3.2042901515960693,7.676236236875411e-06,2.23065447807312,0.8475905060768127,0.8475905060768127,0.0,127.84911346435548,134.0,29624.291015625,-0.0,2580.06787109375,1.0,283.1499938964844,286.3133850097656,293.3243103027344,295.2686462402344,293.1499938964844,293.1499938964844,283.1499938964844,15811.8369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393029928207397,1.0,0.0,0.0,2.242075204849243,2.2420847415924072,3.354237207986444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5396.0625,0.0,365.59375,1895.4371337890625,0.0,1933.64453125,0.5617876648902893,1.0,0.0,3.0,1.0,0.0
12392880,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3338623046875,0.8332726955413818,0.3182795345783233,0.2879588305950165,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3337097167969,0.8898014426231384,0.3897998034954071,0.3702612519264221,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3338623046875,0.8353736996650696,0.3206247091293335,0.2257828414440155,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3338317871094,0.8435895442962646,0.330963134765625,0.3153456151485443,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.33404541015625,0.7861243486404419,0.2654902637004852,1.2043946981430054,287.3335876464844,285.6166687011719,293.61236572265625,290.2964172363281,293.61102294921875,297.2680358886719,287.332275390625,1.0,0.5835830569267273,1.0,1.0,0.0,1.0,-3.206284999847412,3.206277370452881,7.685761374887079e-06,2.2320384979248047,0.8593458533287048,0.8593458533287048,0.0,128.49847412109375,122.0,29976.640625,-0.0,2587.5654296875,1.0,283.1499938964844,286.2933959960937,293.34161376953125,295.3075561523437,293.1499938964844,293.1499938964844,283.1499938964844,15817.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437588572502136,1.0,0.0,0.0,2.283078193664551,2.283087968826294,3.478043026916567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5421.07177734375,0.0,383.3162536621094,1895.4371337890625,0.0,1971.70458984375,0.5708792805671692,1.0,0.0,3.0,1.0,0.0
12392940,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3167419433594,0.8356414437294006,0.3189161419868469,0.2884887456893921,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.31658935546875,0.8928825259208679,0.390962153673172,0.3713057041168213,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3167419433594,0.8373371362686157,0.3207515776157379,0.2258379906415939,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31671142578125,0.8457286953926086,0.3312442004680633,0.3155672252178192,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3169250488281,0.7878832221031189,0.2653394043445587,1.2035094499588013,287.31646728515625,285.5683898925781,293.6513061523437,290.31500244140625,293.64996337890625,297.2662048339844,287.3151550292969,1.0,0.5830620527267456,1.0,1.0,0.0,1.0,-3.2075793743133545,3.2075717449188232,7.691946848353837e-06,2.232929944992065,0.8713135719299316,0.8713135719299316,0.0,127.48778533935548,122.0,30320.08203125,-0.0,2584.606689453125,1.0,283.1499938964844,286.273681640625,293.3586120605469,295.3455810546875,293.1499938964844,293.1499938964844,283.1499938964844,15829.5888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480445504188538,1.0,0.0,0.0,2.323683500289917,2.32369351387024,3.602859521834034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5445.58837890625,0.0,401.48773193359375,1895.4371337890625,0.0,2008.55810546875,0.5799158215522766,1.0,0.0,3.0,1.0,0.0
12393000,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.300048828125,0.8402769565582275,0.3195523619651794,0.2889726459980011,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.29986572265625,0.8986265063285828,0.3921380043029785,0.3723148107528686,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3000183105469,0.8415801525115967,0.3208866715431213,0.2258627712726593,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3000183105469,0.8502175211906433,0.3315299749374389,0.3157442510128021,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3002014160156,0.7919620871543884,0.2651969194412231,1.2024282217025757,287.2997436523437,285.5200500488281,293.6902770996094,290.3335266113281,293.6889343261719,297.2645874023437,287.2984924316406,1.0,0.5817980766296387,1.0,1.0,0.0,1.0,-3.208407163619995,3.208399534225464,7.695878593949601e-06,2.2334887981414795,0.8834943771362305,0.8834943771362305,0.0,125.24998474121094,110.0,30654.978515625,-0.0,2573.999755859375,1.0,283.1499938964844,286.25439453125,293.37548828125,295.3828125,293.1499938964844,293.1499938964844,283.1499938964844,15848.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521570324897766,1.0,0.0,0.0,2.363785743713379,2.3637959957122803,3.72828935724101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5469.6611328125,0.0,420.05419921875,1895.4371337890625,0.0,2044.141357421875,0.5888708829879761,1.0,0.0,3.0,1.0,0.0
12393060,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2839050292969,0.8469841480255127,0.3201879262924194,0.2894207537174225,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28375244140625,0.9068318009376526,0.3933276534080505,0.37329962849617,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2839050292969,0.8479002714157104,0.3210312128067016,0.2258663028478622,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28387451171875,0.8568571209907532,0.331822007894516,0.315889298915863,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2840576171875,0.7980971932411194,0.2650646865367889,1.2012124061584473,287.2836303710937,285.4717102050781,293.7292785644531,290.3520202636719,293.7279052734375,297.2631225585937,287.2824401855469,1.0,0.5799590945243835,1.0,1.0,0.0,1.0,-3.20890736579895,3.20889949798584,7.698225999774877e-06,2.233813762664795,0.8958975672721863,0.8958975672721863,0.0,122.05807495117188,110.0,30981.462890625,-0.0,2557.512939453125,1.0,283.1499938964844,286.2356872558594,293.39227294921875,295.41943359375,293.1499938964844,293.1499938964844,283.1499938964844,15872.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560946941375732,1.0,0.0,0.0,2.403285503387451,2.403295993804932,3.853932639685809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5493.31689453125,0.0,438.9558715820313,1895.4371337890625,0.0,2078.4072265625,0.597719132900238,1.0,0.0,3.0,1.0,0.0
12393120,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2684631347656,0.8556625247001648,0.3208222091197967,0.289842277765274,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.268310546875,0.9179944396018982,0.3945305943489074,0.3742700219154358,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2684631347656,0.8561871647834778,0.3211855292320251,0.2258564680814743,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2684326171875,0.8655275702476501,0.3321209549903869,0.3160134553909302,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26861572265625,0.8060663342475891,0.2649433612823486,1.199915051460266,287.2682189941406,285.42333984375,293.7682800292969,290.3705139160156,293.7669372558594,297.2618103027344,287.2670593261719,1.0,0.5777028799057007,1.0,1.0,0.0,1.0,-3.209200382232666,3.209192514419556,7.699570232944097e-06,2.2339906692504883,0.9085260033607484,0.9085260033607484,0.0,118.17155456542967,98.0,31299.6328125,-0.0,2536.808349609375,1.0,283.1499938964844,286.2176208496094,293.4090576171875,295.4555358886719,293.1499938964844,293.1499938964844,283.1499938964844,15903.2998046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598668932914734,1.0,0.0,0.0,2.44208025932312,2.44209098815918,3.9793596329218417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5516.57177734375,0.0,458.1259765625,1895.4371337890625,0.0,2111.405517578125,0.6094349026679993,1.0,0.0,3.0,1.0,0.0
12393180,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2410583496094,0.866408109664917,0.3214267194271087,0.2902344167232513,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2408447265625,0.9320115447044371,0.3957233428955078,0.3752248585224151,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2410583496094,0.8665300607681274,0.3213274180889129,0.2258331030607223,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.24102783203125,0.8762950301170349,0.3324072360992431,0.3161174356937408,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413330078125,0.8154566287994385,0.2648169696331024,1.1985459327697754,287.2406616210937,285.3749389648437,293.80731201171875,290.3889465332031,293.8059387207031,297.2604064941406,287.23883056640625,1.0,0.575120747089386,1.0,1.0,0.0,1.0,-3.209294319152832,3.2092864513397217,7.699964044149965e-06,2.2340304851531982,0.921173095703125,0.921173095703125,0.0,113.75847625732422,98.0,31740.283203125,-0.0,2512.824462890625,1.0,283.1499938964844,286.1876220703125,293.42803955078125,295.4989013671875,293.1499938964844,293.1499938964844,283.1499938964844,16232.2763671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763779878616333,1.0,0.0,0.0,2.502294540405273,2.502305746078491,4.178017434242065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5549.16259765625,0.0,490.4716796875,1895.4371337890625,0.0,2145.8076171875,0.6208747625350952,1.0,0.0,3.0,1.0,0.0
12393240,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2191772460937,0.8792737722396851,0.3219969868659973,0.2905782461166382,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2189636230469,0.9481592178344728,0.3969001770019531,0.3761480152606964,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2191772460937,0.8789823055267334,0.3214513063430786,0.225784957408905,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2191467285156,0.8891720175743103,0.3326753079891205,0.3161883354187011,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2193908691406,0.8260856866836548,0.2646796405315399,1.1970572471618652,287.2188415527344,285.3265380859375,293.8463439941406,290.4073181152344,293.844970703125,297.2588195800781,287.2172546386719,1.0,0.5722847580909729,1.0,1.0,0.0,1.0,-3.209045886993408,3.209038257598877,7.698711669945624e-06,2.233830690383911,0.9340522289276124,0.9340522289276124,0.0,108.98670959472656,86.0,32098.13671875,-0.0,2486.204833984375,1.0,283.1499938964844,286.16357421875,293.4471435546875,295.5400085449219,293.1499938964844,293.1499938964844,283.1499938964844,16415.396484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678037285804749,1.0,0.0,0.0,2.55010724067688,2.5501186847686768,4.33920575915181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5575.38330078125,0.0,516.81103515625,1895.4371337890625,0.0,2181.360107421875,0.6348417401313782,1.0,0.0,3.0,1.0,0.0
12393300,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1875915527344,0.8945397734642029,0.3225294649600982,0.2908861935138702,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.18731689453125,0.9656925201416016,0.3980572521686554,0.3770492970943451,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1875915527344,0.8938255310058594,0.3215539753437042,0.2257192581892013,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1875305175781,0.904404878616333,0.332922101020813,0.3162347376346588,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1878967285156,0.8385195136070251,0.2645282447338104,1.1954805850982666,287.1871032714844,285.27813720703125,293.8853759765625,290.4256896972656,293.8840026855469,297.2570495605469,287.1850280761719,1.0,0.5692521929740906,1.0,1.0,0.0,1.0,-3.208547830581665,3.208540201187134,7.696260581724346e-06,2.233456611633301,0.946945309638977,0.946945309638977,0.0,103.93896484375,86.0,32560.056640625,-0.0,2457.591064453125,1.0,283.1499938964844,286.12957763671875,293.4673156738281,295.5866394042969,293.1499938964844,293.1499938964844,283.1499938964844,16868.36328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720417976379395,1.0,0.0,0.0,2.6173810958862305,2.617393016815185,4.571168688016769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5609.71337890625,0.0,556.5233764648438,1895.4371337890625,0.0,2218.990966796875,0.6480386257171631,1.0,0.0,3.0,1.0,0.0
12393360,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1627197265625,0.9129489064216614,0.3230276703834533,0.2911489903926849,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1625061035156,0.9836254119873048,0.3991962969303131,0.3779203593730926,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1627197265625,0.9117088317871094,0.3216371238231659,0.22563037276268,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1626892089844,0.9238921999931335,0.3331485390663147,0.3162499070167541,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1629638671875,0.8534525632858276,0.26436248421669,1.193789005279541,287.1623229980469,285.229736328125,293.9244079589844,290.4440002441406,293.92303466796875,297.2550964355469,287.1605834960937,1.0,0.5660580992698669,1.0,1.0,0.0,1.0,-3.207723617553711,3.20771598815918,7.692241524637211e-06,2.232853651046753,0.9600645899772644,0.9600645899772644,0.0,98.69916534423828,74.0,32931.28515625,-0.0,2427.302978515625,1.0,283.1499938964844,286.10272216796875,293.4865417480469,295.6293334960937,293.1499938964844,293.1499938964844,283.1499938964844,17155.384765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763575911521912,1.0,0.0,0.0,2.6704938411712646,2.670506477355957,4.758570923968364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5636.96142578125,0.0,588.8806762695312,1895.4371337890625,0.0,2257.499755859375,0.6633391976356506,1.0,0.0,3.0,1.0,0.0
12393420,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1297302246094,0.9354029893875122,0.3234889209270477,0.29139244556427,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.12945556640625,0.9990000128746032,0.4003233909606933,0.3779491782188415,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1297302246094,0.93363755941391,0.3216984570026397,0.2255358248949051,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1296691894531,0.9462336301803588,0.3333522975444793,0.3162561058998108,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.13006591796875,0.8707178831100464,0.264179915189743,1.1920775175094604,287.1292419433594,285.18133544921875,293.96343994140625,290.4622497558594,293.9620666503906,297.25299072265625,287.126953125,1.0,0.5626664161682129,1.0,1.0,0.0,1.0,-3.2053802013397217,3.2053725719451904,7.68150403018808e-06,2.2314438819885254,0.9732027053833008,0.9732027053833008,0.0,93.57112121582033,74.0,33388.91796875,-0.0,2394.954345703125,1.0,283.1499938964844,286.0671691894531,293.5060729980469,295.67596435546875,293.1499938964844,293.1499938964844,283.1499938964844,17695.369140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807971835136414,1.0,0.0,0.0,2.7416975498199463,2.741710662841797,5.015710371480964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5671.32373046875,0.0,635.0768432617188,1895.4371337890625,0.0,2297.30078125,0.6775241494178772,1.0,0.0,3.0,1.0,0.0
12393480,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0964660644531,0.9478448033332824,0.3238642513751983,0.2916731536388397,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.09619140625,0.9990000128746032,0.4020361602306366,0.3659591972827911,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0964660644531,0.9456940293312072,0.3216914534568786,0.225482240319252,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0964050292969,0.9580259323120116,0.3334879279136657,0.3163177967071533,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09686279296875,0.8803746104240417,0.263936847448349,1.1906580924987793,287.09588623046875,285.1329650878906,294.00244140625,290.4804382324219,294.0010986328125,297.25262451171875,287.0930480957031,1.0,0.5582831501960754,1.0,1.0,0.0,1.0,-3.188091516494751,3.18808388710022,7.599194304930279e-06,2.219555854797364,0.9864416122436525,0.9864416122436525,0.0,90.48023223876952,77.0,33675.3515625,-0.0,2344.8232421875,1.0,283.1499938964844,286.03387451171875,293.5238647460937,295.71563720703125,293.1499938964844,293.1499938964844,283.1499938964844,18056.966796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851467728614807,1.0,0.0,0.0,2.797492742538452,2.797506332397461,5.221933179200278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5694.1044921875,0.0,672.5453491210938,1895.4371337890625,0.0,2336.470947265625,0.6935175061225891,1.0,0.0,3.0,1.0,0.0
12393540,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545654296875,0.956083595752716,0.3241864144802093,0.2919279634952545,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0542907714844,0.9990000128746032,0.4045279324054718,0.3576953709125519,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545654296875,0.9536032676696776,0.3216521441936493,0.2254214882850647,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.9656571745872498,0.3335929214954376,0.31637042760849,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0549621582031,0.8869076371192932,0.2636794149875641,1.189247488975525,287.0539855957031,285.0845947265625,294.0414733886719,290.4985656738281,294.04010009765625,297.256103515625,287.05126953125,1.0,0.5555827617645264,1.0,1.0,0.0,1.0,-3.175631284713745,3.175623893737793,7.539279977208935e-06,2.21059799194336,0.9996291995048524,0.9996291995048524,0.0,88.44061279296875,77.0,34057.5,-0.0,2310.06005859375,1.0,283.1499938964844,285.9926147460937,293.5404663085937,295.75494384765625,293.1499938964844,293.1499938964844,283.1499938964844,18662.33203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892580628395081,1.0,0.0,0.0,2.8702731132507324,2.8702874183654785,5.497178108271328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5722.4208984375,0.0,724.3761596679688,1895.4371337890625,0.0,2373.6474609375,0.7081224322319031,1.0,0.0,3.0,1.0,0.0
12393600,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02508544921875,0.9618331789970398,0.3244765698909759,0.2921582162380218,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0249328613281,0.9990000128746032,0.4072842001914978,0.3519193232059479,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251159667969,0.95905601978302,0.3215943574905395,0.2253545671701431,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0250549316406,0.9708972573280334,0.3336788117885589,0.3164157569408417,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.025390625,0.8915181159973145,0.263417512178421,1.1878770589828491,287.0246887207031,285.0362243652344,294.0804443359375,290.5166320800781,294.0790710449219,297.2607116699219,287.0227966308594,1.0,0.5535026788711548,1.0,1.0,0.0,1.0,-3.1663663387298584,3.1663589477539062,7.495145837310702e-06,2.2040555477142334,1.0,1.0,0.0,87.02400207519531,97.0,34344.28125,-0.0,2284.989501953125,1.0,283.1499938964844,285.9631652832031,293.5556030273437,295.7886047363281,293.1499938964844,293.1499938964844,283.1499938964844,19255.689453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930240035057068,1.0,0.0,0.0,2.922800302505493,2.922815084457397,5.70022052670538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5743.0224609375,0.0,764.3028564453125,1895.4371337890625,0.0,2407.824462890625,0.7235332727432251,1.0,0.0,3.0,1.0,0.0
12393660,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99786376953125,0.9599597454071044,0.3247756659984588,0.2924379706382751,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99774169921875,0.9990000128746032,0.409883052110672,0.3542402982711792,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99786376953125,0.9567979574203492,0.3215556144714355,0.2253333479166031,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9978332519531,0.9689274430274964,0.333781361579895,0.316521018743515,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9980773925781,0.8892449736595154,0.2631819546222687,1.186843991279602,286.9975891113281,284.9879150390625,294.1194152832031,290.5346374511719,294.1180419921875,297.2650146484375,286.996337890625,1.0,0.5545765161514282,1.0,1.0,0.0,1.0,-3.16853666305542,3.168529272079468,7.504654149670387e-06,2.2052195072174072,1.0,1.0,0.0,87.5191879272461,97.0,34744.48046875,-0.0,2291.75732421875,1.0,283.1499938964844,285.9338684082031,293.5712585449219,295.8253173828125,293.1499938964844,293.1499938964844,283.1499938964844,20109.607421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965524792671204,1.0,0.0,0.0,2.986934900283813,2.986950397491455,5.953123149993189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5771.7412109375,0.0,815.7255859375,1895.4371337890625,0.0,2439.9482421875,0.7364108562469482,1.0,0.0,3.0,1.0,0.0
12393720,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9871520996094,0.952608287334442,0.3251010775566101,0.2927715182304382,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.9990000128746032,0.4117451906204223,0.3623690009117126,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9871826171875,0.9489856362342834,0.321549504995346,0.2253604978322982,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9871520996094,0.9617253541946412,0.3339124619960785,0.316689133644104,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9872436523437,0.8821914196014404,0.2629731893539428,1.186132788658142,286.9870910644531,284.95001220703125,294.1583557128906,290.5525817871094,294.1570129394531,297.265869140625,286.98681640625,1.0,0.5574337840080261,1.0,1.0,0.0,1.0,-3.1791253089904785,3.179117679595948,7.5545412983046845e-06,2.212430000305176,1.0,1.0,0.0,89.43034362792969,117.0,35098.921875,-0.0,2322.061767578125,1.0,283.1499938964844,285.9190368652344,293.5873718261719,295.8611145019531,293.1499938964844,293.1499938964844,283.1499938964844,20716.578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999376058578491,1.0,0.0,0.0,3.03167724609375,3.03169322013855,6.132806902314769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5797.138671875,0.0,852.9346313476562,1895.4371337890625,0.0,2470.854736328125,0.7501299381256104,1.0,0.0,3.0,1.0,0.0
12393780,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9765014648437,0.9410675764083862,0.3254518508911133,0.2931671440601349,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9764709472656,0.9990000128746032,0.4126897752285003,0.3749027550220489,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9765319824219,0.9369717240333556,0.3215777277946472,0.2254402339458465,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9765014648437,0.950371503829956,0.3340737223625183,0.3169239461421966,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9765625,0.8719731569290161,0.262783408164978,1.1857061386108398,286.9764404296875,284.95001220703125,294.197265625,290.5704345703125,294.1959228515625,297.26239013671875,286.9763488769531,1.0,0.5618445873260498,1.0,1.0,0.0,1.0,-3.196216583251953,3.196208953857422,7.635717338416725e-06,2.22420334815979,1.0,1.0,0.0,92.48113250732422,117.0,35557.4765625,-0.0,2371.1904296875,1.0,283.1499938964844,285.90191650390625,293.6055603027344,295.90380859375,293.1499938964844,293.1499938964844,283.1499938964844,21523.63671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034470081329346,1.0,0.0,0.0,3.0901660919189453,3.090182542800904,6.371723770826065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5831.22216796875,0.0,903.259033203125,1895.4371337890625,0.0,2502.982177734375,0.7616420984268188,1.0,0.0,3.0,1.0,0.0
12393840,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9779968261719,0.9257518649101256,0.3258266150951385,0.2936162650585174,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.97802734375,0.9990000128746032,0.4126549363136291,0.3906465470790863,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9779663085937,0.9213232398033142,0.3216403722763061,0.2255692332983017,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9779968261719,0.9350305795669556,0.3342651724815368,0.3172219693660736,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9779052734375,0.8592686653137207,0.2626050114631653,1.1855164766311646,286.9780578613281,284.95001220703125,294.23614501953125,290.58819580078125,294.2348022460937,297.2543640136719,286.9786682128906,1.0,0.567536473274231,1.0,1.0,0.0,1.0,-3.2180593013763428,3.2180514335632324,7.74041564000072e-06,2.239393949508667,1.0,1.0,0.0,96.68389129638672,137.0,35957.8671875,-0.0,2436.42724609375,1.0,283.1499938964844,285.8962097167969,293.6241455078125,295.9456787109375,293.1499938964844,293.1499938964844,283.1499938964844,22083.435546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070868253707886,1.0,0.0,0.0,3.1300933361053467,3.130110263824463,6.537442800436111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5860.93017578125,0.0,938.7259521484376,1895.4371337890625,0.0,2536.39208984375,0.7742003798484802,1.0,0.0,3.0,1.0,0.0
12393900,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96728515625,0.8951159119606018,0.3261370658874511,0.2942481338977813,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9671630859375,0.9742739796638488,0.4124112427234649,0.3911976218223572,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.96728515625,0.8910554051399231,0.3216577470302582,0.225848987698555,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9672546386719,0.9028574228286744,0.3344099223613739,0.3177206516265869,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9674072265625,0.8339601755142212,0.2623614370822906,1.1861845254898071,286.96710205078125,284.95001220703125,294.2749938964844,290.6058959960937,294.2736511230469,297.2443542480469,286.9661865234375,1.0,0.5730037093162537,1.0,1.0,0.0,1.0,-3.2216598987579346,3.221652030944824,7.75819080445217e-06,2.242096424102783,1.0,1.0,0.0,105.31193542480467,137.0,36322.71875,-0.0,2490.789794921875,1.0,283.1499938964844,285.8788452148437,293.64337158203125,295.9901428222656,293.1499938964844,293.1499938964844,283.1499938964844,22855.283203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109132051467896,1.0,0.0,0.0,3.184324264526367,3.1843416690826416,6.765936291230901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5891.49072265625,0.0,988.3684692382812,1895.4371337890625,0.0,2571.605712890625,0.7846830487251282,1.0,0.0,3.0,1.0,0.0
12393960,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.95928955078125,0.8708084225654602,0.3263960778713226,0.2948337197303772,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.959228515625,0.9471231698989868,0.4126780331134796,0.3915814757347107,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.95928955078125,0.8667119145393372,0.3216486573219299,0.2261099368333816,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95928955078125,0.8780662417411804,0.3345294594764709,0.318194717168808,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9593811035156,0.812703013420105,0.2620869278907776,1.1866859197616575,286.9591979980469,284.95001220703125,294.3138122558594,290.6234741210937,294.3124694824219,297.23748779296875,286.9588317871094,1.0,0.5786527395248413,1.0,1.0,0.0,1.0,-3.224576234817505,3.2245683670043945,7.772757271595765e-06,2.2443532943725586,1.0,1.0,0.0,114.34176635742188,157.0,36592.03515625,-0.0,2546.21484375,1.0,283.1499938964844,285.8672180175781,293.6597900390625,296.02557373046875,293.1499938964844,293.1499938964844,283.1499938964844,23379.484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145087957382202,1.0,0.0,0.0,3.2206344604492188,3.220652341842652,6.921117119418341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5912.59423828125,0.0,1022.5661010742188,1895.4371337890625,0.0,2604.77490234375,0.7963682413101196,1.0,0.0,3.0,1.0,0.0
12394020,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9463806152344,0.8507155179977417,0.3266142606735229,0.2953913807868957,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9462890625,0.9216651320457458,0.4132510125637054,0.3923435807228088,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9463806152344,0.8466704487800598,0.3216194808483124,0.2263640761375427,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.94635009765625,0.8574172854423523,0.3346290588378906,0.3186597824096679,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.94647216796875,0.7930376529693604,0.2617928385734558,1.1871299743652344,286.9462280273437,284.95001220703125,294.3525390625,290.6409912109375,294.3511962890625,297.2324523925781,286.94561767578125,1.0,0.5844547152519226,1.0,1.0,0.0,1.0,-3.227858543395996,3.227850914001465,7.788595212332439e-06,2.24664044380188,1.0,1.0,0.0,123.60113525390624,157.0,36927.93359375,-0.0,2603.739501953125,1.0,283.1499938964844,285.84979248046875,293.6754150390625,296.0615539550781,293.1499938964844,293.1499938964844,283.1499938964844,24125.93359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178524971008301,1.0,0.0,0.0,3.271644115447998,3.271662473678589,7.142091362766223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5939.12744140625,0.0,1071.9271240234375,1895.4371337890625,0.0,2635.685302734375,0.8060691952705383,1.0,0.0,3.0,1.0,0.0
12394080,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9407653808594,0.833918035030365,0.3268044888973236,0.2959214448928833,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.94073486328125,0.9007660746574402,0.4140031635761261,0.3933347761631012,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9407653808594,0.8298929929733276,0.3215787410736084,0.226610466837883,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9407653808594,0.8401516675949097,0.3347159624099731,0.3191142678260803,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9407958984375,0.7757663726806641,0.2614878714084625,1.1875323057174685,286.9407043457031,284.95001220703125,294.3912353515625,290.65838623046875,294.3899230957031,297.22857666015625,286.94049072265625,1.0,0.5903604626655579,1.0,1.0,0.0,1.0,-3.2313294410705566,3.2313215732574463,7.805366294633131e-06,2.2490620613098145,1.0,1.0,0.0,133.06802368164062,145.0,37184.5,-0.0,2662.90576171875,1.0,283.1499938964844,285.8402404785156,293.69000244140625,296.0927124023437,293.1499938964844,293.1499938964844,283.1499938964844,24623.283203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208801746368408,1.0,0.0,0.0,3.305193901062012,3.3052127361297607,7.289323775694356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5959.21630859375,0.0,1105.24365234375,1895.4371337890625,0.0,2663.7255859375,0.8170901536941528,1.0,0.0,3.0,1.0,0.0
12394140,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9290466308594,0.827384889125824,0.3269750773906708,0.2962397933006286,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.928955078125,0.8933607935905457,0.414859265089035,0.3942570388317108,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9290466308594,0.8232231736183167,0.3215315341949463,0.2267018556594848,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9290466308594,0.8334395885467529,0.334794133901596,0.3193570077419281,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9291687011719,0.7687677145004272,0.2611773908138275,1.186937689781189,286.92889404296875,284.95001220703125,294.4299011230469,290.6757202148437,294.4285583496094,297.2254333496094,286.92828369140625,1.0,0.5923594236373901,1.0,1.0,0.0,1.0,-3.2326292991638184,3.232621431350708,7.811790965206455e-06,2.250030040740967,1.0,1.0,0.0,137.2823028564453,145.0,37493.65234375,-0.0,2688.78125,1.0,283.1499938964844,285.823974609375,293.70526123046875,296.12652587890625,293.1499938964844,293.1499938964844,283.1499938964844,25351.77734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237228393554688,1.0,0.0,0.0,3.3537306785583496,3.353749990463257,7.504982590944564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5984.3212890625,0.0,1154.65380859375,1895.4371337890625,0.0,2690.0927734375,0.8261908292770386,1.0,0.0,3.0,1.0,0.0
12394200,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.92291259765625,0.825462818145752,0.327150821685791,0.2964420020580292,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9228820800781,0.8915500044822693,0.4157918691635132,0.3951483070850372,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92291259765625,0.8211376070976257,0.3214977085590362,0.2267109155654907,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92291259765625,0.8314270973205566,0.3348822593688965,0.3194858133792877,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9229736328125,0.766428530216217,0.2608809173107147,1.1858218908309937,286.9228515625,284.95001220703125,294.4684753417969,290.69293212890625,294.4671325683594,297.2229309082031,286.9225158691406,1.0,0.5929754972457886,1.0,1.0,0.0,1.0,-3.2327802181243896,3.23277235031128,7.812525836925488e-06,2.2501375675201416,1.0,1.0,0.0,138.62350463867188,133.0,37717.20703125,-0.0,2696.48583984375,1.0,283.1499938964844,285.8143615722656,293.719970703125,296.15594482421875,293.1499938964844,293.1499938964844,283.1499938964844,25829.240234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826308012008667,1.0,0.0,0.0,3.385164737701416,3.385184526443481,7.646327730981284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6002.498046875,0.0,1187.42626953125,1895.4371337890625,0.0,2714.1044921875,0.8367013335227966,1.0,0.0,3.0,1.0,0.0
