time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12394260,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9109802246094,0.8263863921165466,0.3273329138755798,0.2965850234031677,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.910888671875,0.8931881189346313,0.4167765378952026,0.3960310220718384,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9109802246094,0.8219015598297119,0.3214797675609588,0.2266792356967926,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9109802246094,0.8322908878326416,0.3349840342998504,0.3195564150810241,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111022949219,0.7669296264648438,0.260603666305542,1.1844483613967896,286.9108581542969,284.95001220703125,294.5069885253906,290.71002197265625,294.5056457519531,297.220947265625,286.9102478027344,1.0,0.5924957990646362,1.0,1.0,0.0,1.0,-3.232370615005493,3.232362747192383,7.810528586560395e-06,2.249844551086426,1.0,1.0,0.0,138.0966796875,133.0,38000.92578125,-0.0,2692.74560546875,1.0,283.1499938964844,285.79840087890625,293.7352905273437,296.18798828125,293.1499938964844,293.1499938964844,283.1499938964844,26545.34375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287389278411865,1.0,0.0,0.0,3.431769847869873,3.4317901134490967,7.858318440412404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6025.9404296875,0.0,1237.1483154296875,1895.4371337890625,0.0,2736.709228515625,0.8453324437141418,1.0,0.0,3.0,1.0,0.0
12394320,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052124023437,0.8294671177864075,0.3275239765644073,0.2966786324977875,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051818847656,0.8974485993385315,0.4178007245063782,0.3968981206417084,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052124023437,0.8248224258422852,0.3214803040027618,0.2266165614128112,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052124023437,0.8353459239006042,0.3351023197174072,0.319583535194397,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052734375,0.7695940732955933,0.260348230600357,1.182896375656128,286.9051513671875,284.95001220703125,294.5454406738281,290.7270202636719,294.5440979003906,297.21929931640625,286.90484619140625,1.0,0.591198205947876,1.0,1.0,0.0,1.0,-3.23154091835022,3.2315330505371094,7.806481335137505e-06,2.2492504119873047,1.0,1.0,0.0,136.17787170410156,121.0,38207.4921875,-0.0,2680.47607421875,1.0,283.1499938964844,285.7893371582031,293.7502136230469,296.2162780761719,293.1499938964844,293.1499938964844,283.1499938964844,27007.9609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309618830680847,1.0,0.0,0.0,3.461544275283813,3.461564779281616,7.995268447302806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6043.1513671875,0.0,1269.62939453125,1895.4371337890625,0.0,2757.401611328125,0.855442225933075,1.0,0.0,3.0,1.0,0.0
12394380,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939208984375,0.8343546390533447,0.3277200162410736,0.2967441976070404,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89385986328125,0.9039022922515868,0.4188529849052429,0.3977599442005157,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939514160156,0.8295282125473022,0.321497768163681,0.2265386879444122,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939208984375,0.8402535915374756,0.3352358937263489,0.3195879757404327,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.89404296875,0.7740877270698547,0.2601140439510345,1.1812586784362793,286.893798828125,284.95001220703125,294.58380126953125,290.7438659667969,294.5824890136719,297.2179870605469,286.89324951171875,1.0,0.5892958641052246,1.0,1.0,0.0,1.0,-3.2305049896240234,3.230497121810913,7.801429092069156e-06,2.2485079765319824,1.0,1.0,0.0,133.20953369140625,121.0,38475.46875,-0.0,2662.009521484375,1.0,283.1499938964844,285.77410888671875,293.765869140625,296.24755859375,293.1499938964844,293.1499938964844,283.1499938964844,27715.728515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330891728401184,1.0,0.0,0.0,3.5066072940826416,3.5066282749176025,8.204791583921178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6065.73681640625,0.0,1319.86279296875,1895.4371337890625,0.0,2777.221435546875,0.8636975288391113,1.0,0.0,3.0,1.0,0.0
12394440,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88873291015625,0.8408443927764893,0.3279218077659607,0.2967812120914459,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887023925781,0.912731111049652,0.4199289679527282,0.3986116945743561,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.88873291015625,0.8357983827590942,0.3215327262878418,0.2264476865530014,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88873291015625,0.8468214869499207,0.335385262966156,0.3195734322071075,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887939453125,0.7801955342292786,0.259900838136673,1.179559350013733,286.888671875,284.95001220703125,294.6221008300781,290.7606201171875,294.62078857421875,297.2169189453125,286.888427734375,1.0,0.5869413018226624,1.0,1.0,0.0,1.0,-3.229295015335083,3.2292871475219727,7.795527380949352e-06,2.2476398944854736,1.0,1.0,0.0,129.46791076660156,109.0,38670.56640625,-0.0,2638.942138671875,1.0,283.1499938964844,285.7656555175781,293.7810974121094,296.2754211425781,293.1499938964844,293.1499938964844,283.1499938964844,28167.146484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350638747215271,1.0,0.0,0.0,3.535048723220825,3.5350701808929443,8.338426482623618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6082.3681640625,0.0,1352.2396240234375,1895.4371337890625,0.0,2795.633544921875,0.873485267162323,1.0,0.0,3.0,1.0,0.0
12394500,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8782043457031,0.8489470481872559,0.3281245827674866,0.2968039810657501,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.87811279296875,0.9240862727165222,0.4210220575332641,0.3994636237621307,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8782043457031,0.8436339497566223,0.3215822875499725,0.2263536155223846,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.878173828125,0.8550572991371155,0.3355478048324585,0.3195528388023376,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8782958984375,0.7878634333610535,0.259706437587738,1.1778523921966553,286.8780822753906,284.95001220703125,294.6603088378906,290.7772521972656,294.65899658203125,297.216064453125,286.8775634765625,1.0,0.5842536091804504,1.0,1.0,0.0,1.0,-3.22804594039917,3.22803807258606,7.789434675942175e-06,2.246742486953736,1.0,1.0,0.0,125.14189910888672,109.0,38927.03515625,-0.0,2612.59423828125,1.0,283.1499938964844,285.7511901855469,293.7969665527344,296.3062438964844,293.1499938964844,293.1499938964844,283.1499938964844,28869.470703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369883298873901,1.0,0.0,0.0,3.5788490772247314,3.578871250152588,8.546338108317286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6104.3544921875,0.0,1403.1292724609375,1895.4371337890625,0.0,2813.59033203125,0.8814322352409363,1.0,0.0,3.0,1.0,0.0
12394560,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8736267089844,0.8587321043014526,0.3283294439315796,0.2968079149723053,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.87359619140625,0.937599778175354,0.4221314191818237,0.4003106653690338,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8736267089844,0.8531123995780945,0.3216468095779419,0.2262549102306366,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8736267089844,0.8650200963020325,0.335723876953125,0.3195250332355499,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8736572265625,0.79705411195755,0.2595303058624267,1.1761375665664673,286.8735656738281,284.95001220703125,294.6984558105469,290.79376220703125,294.6971130371094,297.2153625488281,286.87335205078125,1.0,0.5813149809837341,1.0,1.0,0.0,1.0,-3.2267401218414307,3.2267322540283203,7.78306548454566e-06,2.2458033561706543,1.0,1.0,0.0,120.38923645019533,97.0,39113.61328125,-0.0,2583.80419921875,1.0,283.1499938964844,285.74334716796875,293.8123474121094,296.333740234375,293.1499938964844,293.1499938964844,283.1499938964844,29311.873046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838794469833374,1.0,0.0,0.0,3.606166362762451,3.606188774108887,8.677304208504211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6120.55078125,0.0,1435.5054931640625,1895.4371337890625,0.0,2830.453857421875,0.8909481763839722,1.0,0.0,3.0,1.0,0.0
12394620,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8638000488281,0.87040776014328,0.328531414270401,0.2968033850193023,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8637390136719,0.9527748823165894,0.4232516586780548,0.4011611640453338,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.86383056640625,0.8644587397575378,0.3217225670814514,0.2261582463979721,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8638000488281,0.8768934607505798,0.3359101116657257,0.3194983899593353,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8638916015625,0.8078036308288574,0.2593693733215332,1.174447536468506,286.8637084960937,284.95001220703125,294.7364807128906,290.8101501464844,294.73516845703125,297.2147827148437,286.8632507324219,1.0,0.5781932473182678,1.0,1.0,0.0,1.0,-3.225466012954712,3.2254583835601807,7.776850907248445e-06,2.2448856830596924,1.0,1.0,0.0,115.31422424316406,97.0,39361.05859375,-0.0,2553.325927734375,1.0,283.1499938964844,285.7295837402344,293.82830810546875,296.3641357421875,293.1499938964844,293.1499938964844,283.1499938964844,30010.876953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405805230140686,1.0,0.0,0.0,3.648911476135254,3.648934364318848,8.884233011485776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6142.05810546875,0.0,1487.1595458984375,1895.4371337890625,0.0,2847.139404296875,0.8986366987228394,1.0,0.0,3.0,1.0,0.0
12394680,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8598022460937,0.8841829299926758,0.3287320733070373,0.2967841327190399,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8597717285156,0.968919277191162,0.4243834316730499,0.40200936794281,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8598022460937,0.8779146671295166,0.321810245513916,0.2260604053735733,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8598022460937,0.8908588290214539,0.3361070156097412,0.3194695115089416,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8598327636719,0.819594144821167,0.2592232823371887,1.1727702617645264,286.8597717285156,284.95001220703125,294.7744140625,290.8263854980469,294.7731018066406,297.2142944335937,286.8595886230469,1.0,0.5749319195747375,1.0,1.0,0.0,1.0,-3.224182605743408,3.224174737930298,7.770590855216142e-06,2.243960380554199,1.0,1.0,0.0,110.00743865966795,85.0,39541.10546875,-0.0,2521.578125,1.0,283.1499938964844,285.7222900390625,293.8436584472656,296.3912353515625,293.1499938964844,293.1499938964844,283.1499938964844,30447.041015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422716856002808,1.0,0.0,0.0,3.6753315925598153,3.6753549575805664,9.013352268993912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6157.9140625,0.0,1519.69775390625,1895.4371337890625,0.0,2862.946533203125,0.907935380935669,1.0,0.0,3.0,1.0,0.0
12394740,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85064697265625,0.9003791809082031,0.3289275467395782,0.2967594861984253,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8505859375,0.9853416085243224,0.4255230128765106,0.4028632640838623,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8506774902344,0.89383864402771,0.3219070732593536,0.225967139005661,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85064697265625,0.9073256850242616,0.3363121151924133,0.31944540143013,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8507385253906,0.832866907119751,0.259089857339859,1.17113196849823,286.8505554199219,284.95001220703125,294.812255859375,290.84246826171875,294.8109436035156,297.2138977050781,286.85015869140625,1.0,0.5715688467025757,1.0,1.0,0.0,1.0,-3.2229647636413574,3.222956895828247,7.76464912632946e-06,2.2430806159973145,1.0,1.0,0.0,104.52015686035156,85.0,39780.82421875,-0.0,2488.991455078125,1.0,283.1499938964844,285.7091064453125,293.8594970703125,296.4211120605469,293.1499938964844,293.1499938964844,283.1499938964844,31144.017578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439539670944214,1.0,0.0,0.0,3.71716046333313,3.717184066772461,9.219680805472308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6178.96630859375,0.0,1572.177490234375,1895.4371337890625,0.0,2878.6787109375,0.915399134159088,1.0,0.0,3.0,1.0,0.0
12394800,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.84698486328125,0.9194536209106444,0.3291161060333252,0.2967323958873749,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8469543457031,0.9990000128746032,0.4266889989376068,0.4025077521800995,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84698486328125,0.9119516015052797,0.3220103681087494,0.2258824110031128,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84698486328125,0.9273564219474792,0.3365226089954376,0.3194321990013122,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8470153808594,0.8477176427841187,0.258965402841568,1.1695663928985596,286.846923828125,284.95001220703125,294.8500061035156,290.8584289550781,294.84869384765625,297.2135925292969,286.8466491699219,1.0,0.568053662776947,1.0,1.0,0.0,1.0,-3.220442056655884,3.2204344272613525,7.75271200836869e-06,2.241419553756714,1.0,1.0,0.0,99.15998077392578,73.0,39947.69921875,-0.0,2454.433837890625,1.0,283.1499938964844,285.7020263671875,293.8747253417969,296.4476623535156,293.1499938964844,293.1499938964844,283.1499938964844,31574.724609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455517888069153,1.0,0.0,0.0,3.742775440216065,3.7427995204925537,9.34718457301642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6194.20556640625,0.0,1604.90380859375,1895.4371337890625,0.0,2893.62646484375,0.924502730369568,1.0,0.0,3.0,1.0,0.0
12394860,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83038330078125,0.9306980967521667,0.3292382061481476,0.2967796623706817,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8302001953125,0.9990000128746032,0.4284767508506775,0.3905746340751648,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83038330078125,0.9228524565696716,0.3220659792423248,0.2258654236793518,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8303527832031,0.9386955499649048,0.3366862535476684,0.3195100724697113,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83062744140625,0.856024444103241,0.2588015794754028,1.1684494018554688,286.8301086425781,284.95001220703125,294.8876647949219,290.8743896484375,294.8863525390625,297.2152404785156,286.82861328125,1.0,0.5635722875595093,1.0,1.0,0.0,1.0,-3.2027747631073,3.202767133712769,7.66809444030514e-06,2.229217290878296,1.0,1.0,0.0,95.93665313720705,73.0,40065.03125,-0.0,2402.779541015625,1.0,283.1499938964844,285.68310546875,293.8898010253906,296.4737243652344,293.1499938964844,293.1499938964844,283.1499938964844,32270.619140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470548987388611,1.0,0.0,0.0,3.783795356750488,3.783819913864136,9.55319251261244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6207.7392578125,0.0,1658.25244140625,1895.4371337890625,0.0,2907.6943359375,0.9317682981491088,1.0,0.0,3.0,1.0,0.0
12394920,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81500244140625,0.9449459314346312,0.3293118178844452,0.2967497110366821,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8148498535156,0.9990000128746032,0.4312777817249298,0.3753880858421325,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8150329589844,0.9370861053466796,0.3220939338207245,0.2258035838603973,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.81500244140625,0.9527714848518372,0.3368247151374817,0.3195294737815857,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8152160644531,0.866986870765686,0.2586295306682586,1.1671130657196045,286.81475830078125,284.95001220703125,294.92529296875,290.8905639648437,294.9239807128906,297.2216796875,286.81353759765625,1.0,0.5585983395576477,1.0,1.0,0.0,1.0,-3.1839077472686768,3.1839003562927246,7.57739780965494e-06,2.2158074378967285,1.0,1.0,0.0,92.16451263427734,76.0,40099.53515625,-0.0,2343.685546875,1.0,283.1499938964844,285.6681823730469,293.9027404785156,296.4913024902344,293.1499938964844,293.1499938964844,283.1499938964844,32696.83984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481316566467285,1.0,0.0,0.0,3.808701038360596,3.8087258338928223,9.679368986326151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6212.8798828125,0.0,1691.21337890625,1895.4371337890625,0.0,2917.774658203125,0.9406993985176086,1.0,0.0,3.0,1.0,0.0
12394980,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9531179070472716,0.3293564021587372,0.2967399656772613,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.79620361328125,0.9990000128746032,0.4347681403160095,0.366740882396698,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9453891515731812,0.3221103250980377,0.2257699519395828,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.960767149925232,0.3369536399841308,0.3195887804031372,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964782714844,0.8735314011573792,0.2584697604179382,1.1660513877868652,286.79608154296875,284.95001220703125,294.962890625,290.9068603515625,294.9615783691406,297.2314453125,286.7950439453125,1.0,0.555294930934906,1.0,1.0,0.0,1.0,-3.1679224967956543,3.167915105819702,7.501863819925347e-06,2.204845666885376,1.0,1.0,0.0,89.91056060791016,76.0,40214.6484375,-0.0,2303.501708984375,1.0,283.1499938964844,285.6490173339844,293.915771484375,296.5100402832031,293.1499938964844,293.1499938964844,283.1499938964844,33392.2734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488486409187317,1.0,0.0,0.0,3.848991870880127,3.849017381668091,9.885241070151096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6224.31298828125,0.0,1745.45556640625,1895.4371337890625,0.0,2924.488037109375,0.9477869272232056,1.0,0.0,3.0,1.0,0.0
12395040,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865600585937,0.9599711894989014,0.3293922841548919,0.2967225611209869,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.9990000128746032,0.4384428858757019,0.3594181537628174,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865600585937,0.9524307250976562,0.3221297562122345,0.2257412821054458,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865295410156,0.9674413204193116,0.3370863795280456,0.319656491279602,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7866516113281,0.8792840838432312,0.2583321034908294,1.1651240587234497,286.78643798828125,284.95001220703125,295.0004577636719,290.9233703613281,294.9991455078125,297.2420349121094,286.7857971191406,1.0,0.5527538657188416,1.0,1.0,0.0,1.0,-3.15693473815918,3.1569273471832275,7.4497020250419155e-06,2.1971023082733154,1.0,1.0,0.0,88.11032104492188,96.0,40304.359375,-0.0,2273.224365234375,1.0,283.1499938964844,285.6383056640625,293.9295349121094,296.5282287597656,293.1499938964844,293.1499938964844,283.04998779296875,33814.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849322497844696,1.0,0.0,0.0,3.87325930595398,3.8732850551605225,1.0010284086092724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6347.94580078125,0.0,1778.678955078125,1895.4371337890625,0.0,2928.92578125,0.9555623531341552,1.0,0.0,3.0,1.0,0.0
12395100,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7357177734375,0.9591315984725952,0.3293556869029999,0.2967431843280792,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7354736328125,0.9990000128746032,0.4418215453624725,0.3603425621986389,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7357788085937,0.951556921005249,0.3221069276332855,0.2257536202669143,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7356872558594,0.9667413234710692,0.3371839821338653,0.3197818696498871,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362670898437,0.8783721327781677,0.2581854462623596,1.1645593643188477,286.73516845703125,284.95001220703125,295.0379943847656,290.9400329589844,295.03668212890625,297.25115966796875,286.7327880859375,1.0,0.5534346699714661,1.0,1.0,0.0,1.0,-3.157592296600342,3.1575849056243896,7.452062618540367e-06,2.197223901748657,1.0,1.0,0.0,88.29413604736328,96.0,40931.57421875,-0.0,2275.464111328125,1.0,283.06475830078125,285.5751953125,293.9640808105469,296.6170959472656,293.1499938964844,293.1499938964844,283.04998779296875,34387.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526329398155212,1.0,0.0,0.0,3.905956029891968,3.905982255935669,1.0180003755522191e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6311.82421875,0.0,1824.1053466796875,1895.4371337890625,0.0,2959.9375,0.9616716504096984,1.0,0.0,3.0,1.0,0.0
12395160,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7249450683594,0.9523554444313048,0.3292398154735565,0.2967121005058288,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7249755859375,0.9990000128746032,0.4442978799343109,0.3675141036510467,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7249450683594,0.9446112513542176,0.322035938501358,0.2257516235113144,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7249450683594,0.9603850245475768,0.3372389376163482,0.3198965787887573,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.72491455078125,0.8724071383476257,0.2580086290836334,1.1640560626983645,286.7250061035156,284.95001220703125,295.07550048828125,290.9568176269531,295.0741882324219,297.2552490234375,286.72540283203125,1.0,0.555942177772522,1.0,1.0,0.0,1.0,-3.166584253311157,3.166576623916626,7.494246347050648e-06,2.2033374309539795,1.0,1.0,0.0,89.98848724365234,116.0,41217.1171875,-0.0,2301.447509765625,1.0,283.052001953125,285.56121826171875,293.9796142578125,296.63543701171875,293.1499938964844,293.1499938964844,282.75,34752.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549495935440063,1.0,0.0,0.0,3.926601648330689,3.9266281127929688,1.0287905070072156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6677.71484375,0.0,1853.18359375,1895.4371337890625,0.0,2981.64990234375,0.966583490371704,1.0,0.0,3.0,1.0,0.0
12395220,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6004943847656,0.9409353137016296,0.3288957476615906,0.2966384291648865,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5996398925781,0.9990000128746032,0.4455788433551788,0.3794816732406616,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6006164550781,0.9330673813819884,0.3218128383159637,0.2257443219423294,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6003723144531,0.9495118260383606,0.3371558487415313,0.320008248090744,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6019287109375,0.8629909157752991,0.2577164471149444,1.1635732650756836,286.5990295410156,284.95001220703125,295.11297607421875,290.97381591796875,295.1116638183594,297.2523193359375,286.5927734375,1.0,0.5600274205207825,1.0,1.0,0.0,1.0,-3.181938886642456,3.181931495666504,7.566893600596813e-06,2.213927984237671,1.0,1.0,0.0,92.89820098876952,116.0,42773.609375,-0.0,2346.22216796875,1.0,282.7935791015625,285.401611328125,294.04693603515625,296.8533630371094,293.1499938964844,293.1499938964844,282.75,35035.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648707270622253,1.0,0.0,0.0,3.942561149597168,3.9425878524780273,1.0371704775025137e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6523.5791015625,0.0,1875.8721923828125,1895.4371337890625,0.0,3074.69287109375,0.9703804850578308,1.0,0.0,3.0,1.0,0.0
12395280,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5713806152344,0.92510586977005,0.3283146023750305,0.2963052093982696,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5714111328125,0.9990000128746032,0.445515364408493,0.396028995513916,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5713806152344,0.9174997806549072,0.3214138150215149,0.2255996167659759,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5713806152344,0.9341861009597778,0.3369088470935821,0.3199538588523865,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57135009765625,0.8507534265518188,0.257267951965332,1.1624391078948977,286.5714416503906,284.95001220703125,295.150390625,290.99090576171875,295.1490783691406,297.2415466308594,286.5720520019531,1.0,0.5654000639915466,1.0,1.0,0.0,1.0,-3.201786518096924,3.2017788887023926,7.66146695241332e-06,2.227684736251831,1.0,1.0,0.0,97.00787353515624,136.0,43232.875,-0.0,2406.6103515625,1.0,282.7560119628906,285.36944580078125,294.05389404296875,296.85015869140625,293.1499938964844,293.1499938964844,282.45001220703125,35254.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709912896156311,1.0,0.0,0.0,3.954887866973877,3.954914808273315,1.0436662023494137e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6877.13916015625,0.0,1893.5224609375,1895.4371337890625,0.0,3132.109375,0.9733129739761353,1.0,0.0,3.0,1.0,0.0
12395340,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45172119140625,0.9077339768409728,0.3276244699954986,0.2959389090538025,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4506225585937,0.9990000128746032,0.4441585540771484,0.4157581925392151,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4518127441406,0.9011350870132446,0.3209314942359924,0.2254421859979629,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4515991210937,0.9166437983512878,0.3365786969661712,0.3198803663253784,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4530334472656,0.8374066352844238,0.2567186057567596,1.1611201763153076,286.4503173828125,284.95001220703125,295.18780517578125,291.0081787109375,295.1864929199219,297.2245483398437,286.4448547363281,1.0,0.571844220161438,1.0,1.0,0.0,1.0,-3.225548028945923,3.225540399551392,7.775551239319611e-06,2.2441928386688232,1.0,1.0,0.0,102.1100616455078,136.0,44870.859375,-0.0,2480.8505859375,1.0,282.4935913085937,285.2128601074219,294.1028137207031,297.04669189453125,293.1499938964844,293.1499938964844,282.45001220703125,35424.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882105827331543,1.0,0.0,0.0,3.96440315246582,3.964430093765259,1.0486942301213276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6710.12451171875,0.0,1907.22265625,1895.4371337890625,0.0,3236.312255859375,0.9755764603614808,1.0,0.0,3.0,1.0,0.0
12395400,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4207458496094,0.8772947788238525,0.3267381489276886,0.2955729067325592,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4205627441406,0.9767618179321288,0.442138135433197,0.4202061891555786,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4207458496094,0.8713617324829102,0.3202798068523407,0.225318968296051,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.42071533203125,0.8854870796203613,0.3360805213451385,0.3198609948158264,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4209289550781,0.8118485808372498,0.2559816539287567,1.1600356101989746,286.4205322265625,284.95001220703125,295.22515869140625,291.0256042480469,295.223876953125,297.2029724121094,286.42041015625,1.0,0.5777627825737,1.0,1.0,0.0,1.0,-3.227290630340576,3.227282762527466,7.789020855852868e-06,2.247644424438477,1.0,1.0,0.0,112.27420043945312,156.0,45202.95703125,-0.0,2541.860595703125,1.0,282.4559936523437,285.17840576171875,294.0975952148437,297.0258483886719,293.1499938964844,293.1499938964844,282.1499938964844,35556.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888456404209137,1.0,0.0,0.0,3.971745014190674,3.9717721939086914,1.0525822062845691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7068.9365234375,0.0,1917.8387451171875,1895.4371337890625,0.0,3295.768798828125,0.9773228764533995,1.0,0.0,3.0,1.0,0.0
12395460,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.28338623046875,0.8522593379020691,0.3257038593292236,0.2951503396034241,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.281982421875,0.9477401971817015,0.440874695777893,0.4191416800022125,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2834777832031,0.8469581007957458,0.3195041418075561,0.2251532822847366,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8602190613746643,0.3354582488536834,0.3197776973247528,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2849426269531,0.7881607413291931,0.2551120221614837,1.158509373664856,286.2816772460937,284.95001220703125,295.2624816894531,291.0431213378906,295.2611999511719,297.1860656738281,286.2745666503906,1.0,0.5834657549858093,1.0,1.0,0.0,1.0,-3.2250008583068848,3.224993228912353,7.77455534262117e-06,2.2445385456085205,1.0,1.0,0.0,122.63324737548828,156.0,46602.23828125,-0.0,2592.6767578125,1.0,282.1932983398437,285.00946044921875,294.13580322265625,297.200439453125,293.1499938964844,293.1499938964844,282.1499938964844,35657.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89881831407547,1.0,0.0,0.0,3.977408170700073,3.977435350418091,1.055585926224012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6873.16650390625,0.0,1926.0540771484373,1895.4371337890625,0.0,3392.56689453125,0.9786698818206788,1.0,0.0,3.0,1.0,0.0
12395520,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2413330078125,0.8314847350120544,0.3245185911655426,0.2945237755775451,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2411804199219,0.9199900031089784,0.4400704205036163,0.418572336435318,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2413330078125,0.8267055749893188,0.3186030983924866,0.2248631566762924,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2413024902344,0.8392701148986816,0.3347118496894836,0.3195339739322662,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.24151611328125,0.7676252722740173,0.2541251480579376,1.1562916040420532,286.2411193847656,284.95001220703125,295.2997741699219,291.0608215332031,295.2984924316406,297.17218017578125,286.2403564453125,1.0,0.5888891220092773,1.0,1.0,0.0,1.0,-3.219692707061768,3.219684839248657,7.749053111183457e-06,2.240875244140625,1.0,1.0,0.0,133.37811279296875,144.0,46832.60546875,-0.0,2641.119140625,1.0,282.1558532714844,284.9690246582031,294.12322998046875,297.158203125,293.1499938964844,293.1499938964844,281.8500061035156,35735.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037808775901794,1.0,0.0,0.0,3.981775283813477,3.981802463531494,1.057905137713533e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7232.56005859375,0.0,1932.4052734375,1895.4371337890625,0.0,3438.802001953125,0.9797086119651794,1.0,0.0,3.0,1.0,0.0
12395580,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10205078125,0.822119414806366,0.3232740461826324,0.2936844229698181,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005859375,0.908105194568634,0.4395444989204407,0.4182078540325165,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1021728515625,0.8175528049468994,0.3176494538784027,0.22440205514431,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1018981933594,0.8301209211349487,0.3339068591594696,0.3190492987632751,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036682128906,0.7583936452865601,0.2530839145183563,1.1528831720352173,286.10028076171875,284.95001220703125,295.3370361328125,291.07861328125,295.33575439453125,297.16070556640625,286.0928955078125,1.0,0.5902264714241028,1.0,1.0,0.0,1.0,-3.2122600078582764,3.212252378463745,7.713500963291153e-06,2.235783815383911,1.0,1.0,0.0,138.5183868408203,144.0,48185.87109375,0.0,2654.37158203125,1.0,281.89306640625,284.79888916015625,294.15826416015625,297.32379150390625,293.1499938964844,293.1499938964844,281.8500061035156,35796.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126357436180116,1.0,0.0,0.0,3.9851419925689697,3.9851694107055664,1.059695023286622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7026.33642578125,0.0,1937.3114013671875,1895.4371337890625,0.0,3521.048583984375,0.9805094003677368,1.0,0.0,3.0,1.0,0.0
12395640,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572814941406,0.8173072338104248,0.3219503164291382,0.2925872206687927,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0570983886719,0.9030047655105592,0.4391302764415741,0.4178281724452972,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.05731201171875,0.8129183650016785,0.3166267275810241,0.2237626016139984,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572509765625,0.8256895542144775,0.3330280780792236,0.3183253407478332,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574951171875,0.7537610530853271,0.2519809007644653,1.1484466791152954,286.0570373535156,284.95001220703125,295.374267578125,291.0965270996094,295.3729553222656,297.150146484375,286.0560302734375,1.0,0.5899839401245117,1.0,1.0,0.0,1.0,-3.202538013458252,3.2025303840637207,7.666933925065678e-06,2.2290403842926025,1.0,1.0,0.0,140.70582580566406,132.0,48365.953125,0.0,2646.81689453125,1.0,281.8558349609375,284.7569580078125,294.1469116210937,297.2773132324219,293.1499938964844,293.1499938964844,281.54998779296875,35843.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164206981658936,1.0,0.0,0.0,3.987737417221069,3.987764835357666,1.061075749930751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7394.580078125,0.0,1941.0989990234373,1895.4371337890625,0.0,3556.090576171875,0.9811267256736756,1.0,0.0,3.0,1.0,0.0
12395700,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.8156588673591614,0.3206182420253753,0.2914624512195587,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134826660156,0.902014434337616,0.4388059973716736,0.4175436794757843,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151306152344,0.8114621043205261,0.3155961334705353,0.2230887115001678,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9148254394531,0.8244125843048096,0.3321329355239868,0.3175411224365234,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91668701171875,0.7521425485610962,0.2508692443370819,1.143696427345276,285.9131774902344,284.95001220703125,295.4114685058594,291.11456298828125,295.41015625,297.14093017578125,285.90557861328125,1.0,0.5885286331176758,1.0,1.0,0.0,1.0,-3.1923677921295166,3.1923601627349854,7.618330982950283e-06,2.221968412399292,1.0,1.0,0.0,140.78683471679688,132.0,49676.1796875,0.0,2626.924072265625,1.0,281.59295654296875,284.5848693847656,294.1833190917969,297.4417724609375,293.1499938964844,293.1499938964844,281.54998779296875,35879.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242428541183472,1.0,0.0,0.0,3.989737987518311,3.9897654056549072,1.0621406545396894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7178.833984375,0.0,1944.021728515625,1895.4371337890625,0.0,3628.26171875,0.9816024899482728,1.0,0.0,3.0,1.0,0.0
12395760,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.868408203125,0.8158822059631348,0.3192258477210998,0.2901681661605835,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681945800781,0.9033819437026978,0.4384804964065552,0.4171641767024994,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.868408203125,0.811933159828186,0.3145157098770141,0.2223032563924789,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8683776855469,0.8250192999839783,0.3311838507652282,0.3166072368621826,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.86865234375,0.7522952556610107,0.2497175186872482,1.138355374336243,285.8681335449219,284.95001220703125,295.4486083984375,291.1327209472656,295.44732666015625,297.1319580078125,285.86700439453125,1.0,0.5861055850982666,1.0,1.0,0.0,1.0,-3.180711269378662,3.180703639984131,7.562798600702081e-06,2.213855504989624,1.0,1.0,0.0,139.47817993164062,120.0,49828.39453125,0.0,2596.6552734375,1.0,281.5556945800781,284.5419006347656,294.174560546875,297.3948974609375,293.1499938964844,293.1499938964844,281.25,35906.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272762537002563,1.0,0.0,0.0,3.991279602050781,3.991307020187378,1.0629615871948772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7557.2578125,0.0,1946.2762451171875,1895.4371337890625,0.0,3656.150146484375,0.9819691777229308,1.0,0.0,3.0,1.0,0.0
12395820,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242736816406,0.8180209398269653,0.3178334832191467,0.2888886928558349,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72265625,0.907191514968872,0.4381791651248932,0.4168296754360199,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.724365234375,0.8143317103385925,0.3134367167949676,0.2215173989534378,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240600585937,0.8275070190429688,0.3302290439605713,0.3156603574752807,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259826660156,0.7542210221290588,0.2485687583684921,1.1329318284988403,285.7223815917969,284.95001220703125,295.4857482910156,291.1510009765625,295.48443603515625,297.12384033203125,285.7145690917969,1.0,0.5829944014549255,1.0,1.0,0.0,1.0,-3.1690104007720947,3.1690027713775635,7.507233931391966e-06,2.205700397491455,1.0,1.0,0.0,136.94589233398438,120.0,51106.234375,0.0,2559.885009765625,1.0,281.2928771972656,284.36846923828125,294.2123718261719,297.5599060058594,293.1499938964844,293.1499938964844,281.25,35928.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344251155853271,1.0,0.0,0.0,3.992467880249024,3.99249529838562,1.0635945955073112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7333.34814453125,0.0,1948.014892578125,1895.4371337890625,0.0,3721.634521484375,0.982251763343811,1.0,0.0,3.0,1.0,0.0
12395880,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6763000488281,0.8212041854858398,0.3163884878158569,0.2874716520309448,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6760559082031,0.912632703781128,0.4378379881381988,0.4163768589496612,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6763000488281,0.8177917003631592,0.3123121559619903,0.2206436693668365,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.67626953125,0.8310922980308533,0.3292258977890014,0.3145970404148102,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67657470703125,0.7571985721588135,0.2473861128091812,1.1270796060562134,285.676025390625,284.95001220703125,295.5228271484375,291.1693420410156,295.5215148925781,297.1155700683594,285.6747436523437,1.0,0.579306423664093,1.0,1.0,0.0,1.0,-3.156125068664551,3.156117677688598,7.446279141731793e-06,2.196718454360962,1.0,1.0,0.0,133.68692016601562,108.0,51236.51171875,0.0,2517.151611328125,1.0,281.2557983398437,284.3248291015625,294.2054138183594,297.51300048828125,293.1499938964844,293.1499938964844,280.95001220703125,35944.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369630813598632,1.0,0.0,0.0,3.993383407592773,3.99341082572937,1.0640824257279746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7722.5693359375,0.0,1949.35546875,1895.4371337890625,0.0,3744.794921875,0.9824695587158204,1.0,0.0,3.0,1.0,0.0
12395940,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53033447265625,0.8257926106452942,0.3149476945400238,0.2860946357250213,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5286560058594,0.9202287793159484,0.4374992251396179,0.4159620106220245,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304260253906,0.8226252198219299,0.3111914396286011,0.2197870016098022,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.53009033203125,0.8361189961433411,0.3282205760478973,0.3135454952716827,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5321044921875,0.7615665197372437,0.2462100535631179,1.121261477470398,285.52838134765625,284.95001220703125,295.55987548828125,291.18780517578125,295.5585632324219,297.1080627441406,285.5203552246094,1.0,0.5752216577529907,1.0,1.0,0.0,1.0,-3.143430233001709,3.143422842025757,7.386449397017714e-06,2.18786096572876,1.0,1.0,0.0,129.7002410888672,108.0,52486.94140625,0.0,2471.20703125,1.0,280.99285888671875,284.1499938964844,294.2441101074219,297.6783752441406,293.1499938964844,293.1499938964844,280.95001220703125,35957.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436454176902772,1.0,0.0,0.0,3.994088888168335,3.994116306304932,1.0644585017871575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7490.474609375,0.0,1950.3887939453125,1895.4371337890625,0.0,3805.538818359375,0.982637345790863,1.0,0.0,3.0,1.0,0.0
12396000,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808959960937,0.831126868724823,0.3134531080722809,0.2845952808856964,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806213378906,0.9291099309921264,0.437107115983963,0.4154265820980072,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808959960937,0.8282015919685364,0.3100256621837616,0.2188542336225509,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.8420038819313049,0.3271682858467102,0.3123942911624908,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811706542969,0.7667608261108398,0.2450015544891357,1.1150952577590942,285.4805908203125,284.95001220703125,295.596923828125,291.20635986328125,295.5955810546875,297.10040283203125,285.4792175292969,1.0,0.570776104927063,1.0,1.0,0.0,1.0,-3.12971305847168,3.1297056674957275,7.322075362026226e-06,2.178291082382202,1.0,1.0,0.0,125.35843658447266,96.0,52599.8828125,0.0,2421.77294921875,1.0,280.9557189941406,284.1054382324219,294.2384948730469,297.631103515625,293.1499938964844,293.1499938964844,280.6499938964844,35967.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458352327346802,1.0,0.0,0.0,3.9946322441101074,3.994659900665283,1.0647481758496724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7890.37548828125,0.0,1951.18505859375,1895.4371337890625,0.0,3825.3662109375,0.982766568660736,1.0,0.0,3.0,1.0,0.0
12396060,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3332824707031,0.8377993702888489,0.3119599223136902,0.2831423580646515,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3315124511719,0.9397897124290466,0.4367087185382843,0.4149283766746521,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3333435058594,0.835078775882721,0.3088626563549042,0.217945247888565,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3330078125,0.8493155837059021,0.3261135220527649,0.3112649321556091,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3350830078125,0.7732977867126465,0.2437992990016937,1.109012007713318,285.3312683105469,284.95001220703125,295.6339111328125,291.2250061035156,295.632568359375,297.0934143066406,285.3230285644531,1.0,0.5660936236381531,1.0,1.0,0.0,1.0,-3.1162805557250977,3.116273164749145,7.259293397510191e-06,2.168912410736084,1.0,1.0,0.0,120.57117462158205,96.0,53824.41796875,0.0,2370.913330078125,1.0,280.6928100585937,283.9293212890625,294.2774353027344,297.7963562011719,293.1499938964844,293.1499938964844,280.6499938964844,35974.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521387219429016,1.0,0.0,0.0,3.995051383972168,3.9950788021087646,1.0649715704857954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7650.14306640625,0.0,1951.799072265625,1895.4371337890625,0.0,3882.208984375,0.9828662276268004,1.0,0.0,3.0,1.0,0.0
12396120,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28253173828125,0.8452747464179993,0.310411274433136,0.2815731167793274,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822570800781,0.9512051939964294,0.4362511932849884,0.4143106043338775,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825622558594,0.8427702784538269,0.3076534271240234,0.2169654667377472,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825012207031,0.8575537204742432,0.3250109553337097,0.3100435435771942,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828369140625,0.78065425157547,0.2425637692213058,1.1026173830032349,285.2821960449219,284.95001220703125,295.6708679199219,291.24371337890625,295.6695251464844,297.086181640625,285.2807312011719,1.0,0.561168909072876,1.0,1.0,0.0,1.0,-3.101900577545166,3.101893186569214,7.192387784016319e-06,2.158874273300171,1.0,1.0,0.0,115.6370849609375,84.0,53920.73828125,0.0,2317.9365234375,1.0,280.6557922363281,283.884033203125,294.2725830078125,297.7481994628906,293.1499938964844,293.1499938964844,280.3500061035156,35980.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95403254032135,1.0,0.0,0.0,3.995374202728272,3.995401620864868,1.0651435786712682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8061.05859375,0.0,1952.272216796875,1895.4371337890625,0.0,3899.216796875,0.9829429984092712,1.0,0.0,3.0,1.0,0.0
