time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12396180,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331787109375,0.8543851375579834,0.3088649213314056,0.2800568342208862,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13134765625,0.9638476371765136,0.4357861578464508,0.4137345254421234,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332397460937,0.8520781397819519,0.3064486086368561,0.2160147577524185,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329040527344,0.8675037026405334,0.3239070475101471,0.3088511526584625,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13507080078125,0.7895151376724243,0.2413350492715835,1.0963361263275146,285.1311340332031,284.95001220703125,295.7077941894531,291.26251220703125,295.7064514160156,297.0795593261719,285.1226806640625,1.0,0.556094765663147,1.0,1.0,0.0,1.0,-3.087876558303833,3.08786940574646,7.127421213226626e-06,2.149077177047729,1.0,1.0,0.0,110.40841674804688,84.0,55120.10546875,0.0,2264.5244140625,1.0,280.392822265625,283.70654296875,294.3116455078125,297.9130859375,293.1499938964844,293.1499938964844,280.3500061035156,35984.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600046277046204,1.0,0.0,0.0,3.9956228733062735,3.995650291442871,1.065276251210889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7812.50341796875,0.0,1952.6368408203125,1895.4371337890625,0.0,3952.627197265625,0.9830021262168884,1.0,0.0,3.0,1.0,0.0
12396240,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.8646085858345032,0.307262510061264,0.2784281075000763,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.9765259623527528,0.4352596998214721,0.4130405187606811,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.8625390529632568,0.305198073387146,0.2149969637393951,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8786405920982361,0.3227549195289612,0.3075709342956543,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.7993218898773193,0.2400725185871124,1.089763641357422,285.08074951171875,284.95001220703125,295.7446594238281,291.2814025878906,295.7433166503906,297.0726928710937,285.07916259765625,1.0,0.5508434772491455,1.0,1.0,0.0,1.0,-3.0729496479034424,3.0729424953460693,7.058600203890819e-06,2.1386518478393555,1.0,1.0,0.0,105.1476593017578,72.0,55201.015625,0.0,2209.777099609375,1.0,280.3558044433594,283.660400390625,294.3074035644531,297.8639831542969,293.1499938964844,293.1499938964844,280.04998779296875,35988.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961637556552887,1.0,0.0,0.0,3.995814561843872,3.9958419799804688,1.065378455678001e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8234.474609375,0.0,1952.917724609375,1895.4371337890625,0.0,3967.16943359375,0.9830477237701416,1.0,0.0,3.0,1.0,0.0
12396300,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.8770265579223633,0.3056633770465851,0.2768554091453552,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.989683210849762,0.4347256124019623,0.4123908579349518,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.8752004504203796,0.3039522171020508,0.2140109539031982,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8919650912284851,0.3216018974781036,0.3063230216503143,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.8108157515525818,0.2388169169425964,1.0833182334899902,284.9279479980469,284.95001220703125,295.7815246582031,291.3003234863281,295.7801818847656,297.0664367675781,284.91925048828125,1.0,0.5454908609390259,1.0,1.0,0.0,1.0,-3.058412551879883,3.0584053993225098,6.99188103681081e-06,2.128490924835205,0.9994086623191832,0.9994086623191832,0.0,99.67721557617188,72.0,56375.10546875,0.0,2155.1357421875,1.0,280.0928039550781,283.4814758300781,294.3464660644531,298.0284118652344,293.1499938964844,293.1499938964844,280.04998779296875,35999.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673064351081848,1.0,0.0,0.0,3.9958770275115967,3.995904445648194,1.0654117659214537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7977.2861328125,0.0,1953.0888671875,1895.4371337890625,0.0,4017.442138671875,0.9830567240715028,1.0,0.0,3.0,1.0,0.0
12396360,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8895459771156311,0.3040059506893158,0.2751915454864502,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.434152752161026,0.4097247123718261,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8880271315574646,0.3026566803455353,0.2129732072353363,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9053648710250854,0.3203969895839691,0.3050083220005035,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8215773105621338,0.2375236004590988,1.0766799449920654,284.8763122558594,284.95001220703125,295.8183288574219,291.3193359375,295.8169860839844,297.05987548828125,284.87432861328125,1.0,0.5398885607719421,1.0,1.0,0.0,1.0,-3.0409281253814697,3.040921211242676,6.912517164892051e-06,2.1164870262146,0.9983540177345276,0.9983540177345276,0.0,94.6283187866211,60.0,56416.9921875,0.0,2097.819091796875,1.0,280.0557861328125,283.4344482421875,294.34283447265625,297.9779357910156,293.1499938964844,293.1499938964844,279.75,36038.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96869558095932,1.0,0.0,0.0,3.994859218597412,3.994886636734009,1.0648690249581705e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8408.642578125,0.0,1952.070068359375,1895.4371337890625,0.0,4029.708984375,0.9828543066978456,1.0,0.0,3.0,1.0,0.0
12396420,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.712890625,0.8971068263053894,0.3022957146167755,0.2736345827579498,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71075439453125,0.9990000128746032,0.4343112111091614,0.3976436853408813,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129211425781,0.8959187865257263,0.3013144135475158,0.2120077461004257,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124938964844,0.9141709208488464,0.3191403746604919,0.3037813305854797,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8278673887252808,0.2361929416656494,1.070439338684082,284.7103881835937,284.95001220703125,295.8551330566406,291.33837890625,295.853759765625,297.0566101074219,284.7001953125,1.0,0.5334759950637817,1.0,1.0,0.0,1.0,-3.011358499526977,3.011351585388184,6.778578153898707e-06,2.0958309173583984,0.9951481223106384,0.9951481223106384,0.0,91.01870727539062,60.0,57380.91015625,0.0,2028.03515625,1.0,279.7928466796875,283.2457275390625,294.3807983398437,298.13543701171875,293.1499938964844,293.1499938964844,279.75,36116.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739511609077454,1.0,0.0,0.0,3.992578268051148,3.992605686187744,1.0636533716024132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8124.978515625,0.0,1949.704833984375,1895.4371337890625,0.0,4075.92529296875,0.9823567271232604,1.0,0.0,3.0,1.0,0.0
12396480,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6436767578125,0.9055286049842834,0.3004825711250305,0.2719137966632843,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6431884765625,0.9990000128746032,0.4354816973209381,0.3846012949943542,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6436767578125,0.9046958684921264,0.2998856008052826,0.2109390050172805,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6435852050781,0.9243901371955872,0.3177951574325561,0.3024182319641113,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.64422607421875,0.8348693251609802,0.2348063141107559,1.063737154006958,284.64306640625,284.95001220703125,295.8918762207031,291.3575134277344,295.8905029296875,297.0583801269531,284.64019775390625,1.0,0.526508092880249,1.0,1.0,0.0,1.0,-2.979071855545044,2.979065418243408,6.634430974372663e-06,2.0735647678375244,0.9923774600028992,0.9923774600028992,0.0,87.26016998291016,48.0,57212.796875,0.0,1954.3985595703125,1.0,279.7558288574219,283.18829345703125,294.374755859375,298.069580078125,293.1499938964844,293.1499938964844,279.45001220703125,36191.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974602997303009,1.0,0.0,0.0,3.988464832305908,3.988492250442505,1.0614628536131931e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8543.4052734375,0.0,1944.8994140625,1895.4371337890625,0.0,4081.635986328125,0.9814887046813964,1.0,0.0,3.0,1.0,0.0
12396540,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4740600585937,0.9166266918182372,0.2986591756343841,0.2702224254608154,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4721984863281,0.9990000128746032,0.4374217987060547,0.369865745306015,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4740600585937,0.9161401987075806,0.2984359860420227,0.2098814845085144,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4736022949219,0.9368907809257508,0.3164226710796356,0.3010594248771667,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.47637939453125,0.8435330390930176,0.2334176898002624,1.0571069717407229,284.4715270996094,284.95001220703125,295.9285888671875,291.37664794921875,295.9272155761719,297.0632629394531,284.46063232421875,1.0,0.519146740436554,1.0,1.0,0.0,1.0,-2.9453394412994385,2.9453330039978027,6.484674486273434e-06,2.049910306930542,0.9875203371047974,0.9875203371047974,0.0,83.20487213134766,48.0,58063.96875,0.0,1877.9642333984373,1.0,279.4930114746094,282.9960021972656,294.4105224609375,298.2153625488281,293.1499938964844,293.1499938964844,279.45001220703125,36295.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978873372077942,1.0,0.0,0.0,3.982737064361572,3.982764482498169,1.058416387422767e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8242.3212890625,0.0,1938.2330322265625,1895.4371337890625,0.0,4118.92236328125,0.9802289605140686,1.0,0.0,3.0,1.0,0.0
12396600,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4005432128906,0.9296884536743164,0.2968025207519531,0.2684231400489807,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4000549316406,0.9990000128746032,0.4401115775108337,0.3542423844337463,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4005432128906,0.9296254515647888,0.2969166040420532,0.2087372094392776,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4004211425781,0.9505193829536438,0.314977079629898,0.2995853424072265,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.40118408203125,0.8534881472587585,0.2319927662611007,1.0501450300216677,284.3998107910156,284.95001220703125,295.9652709960937,291.3958435058594,295.9638671875,297.0706787109375,284.396240234375,1.0,0.5113478899002075,1.0,1.0,0.0,1.0,-2.9093058109283447,2.909299612045288,6.32685078016948e-06,2.0247697830200195,0.9830867648124696,0.9830867648124696,0.0,79.04299926757812,66.0,57802.85546875,0.0,1799.1395263671875,1.0,279.45587158203125,282.9361877441406,294.4046630859375,298.1425476074219,293.1499938964844,293.1499938964844,279.1499938964844,36392.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786731004714966,1.0,0.0,0.0,3.974765062332153,3.97479248046875,1.054183485393878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8658.5869140625,0.0,1928.5894775390625,1895.4371337890625,0.0,4117.1787109375,0.9785049557685852,1.0,0.0,3.0,1.0,0.0
12396660,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2364501953125,0.9335190653800964,0.2950167953968048,0.2667933106422424,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.23504638671875,0.9990000128746032,0.4430765807628631,0.348387748003006,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2364501953125,0.933826982975006,0.2954243421554565,0.2076824456453323,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.9547144770622252,0.3135518729686737,0.2982210516929626,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.23858642578125,0.8564362525939941,0.2306167036294937,1.0437777042388916,284.2342224121094,284.95001220703125,296.0019226074219,291.4150695800781,296.0005187988281,297.0801086425781,284.2246398925781,1.0,0.5077811479568481,1.0,1.0,0.0,1.0,-2.887547254562378,2.8875410556793213,6.231574843695853e-06,2.0091354846954346,0.9766935110092164,0.9766935110092164,0.0,77.24297332763672,66.0,58731.9609375,0.0,1755.961181640625,1.0,279.193359375,282.7506408691406,294.44110107421875,298.2857666015625,293.1499938964844,293.1499938964844,279.1499938964844,36518.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982177436351776,1.0,0.0,0.0,3.964782238006592,3.964809656143189,1.0488948873899062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8358.0,0.0,1916.602783203125,1895.4371337890625,0.0,4147.6220703125,0.9762999415397644,1.0,0.0,3.0,1.0,0.0
12396720,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1859741210937,0.930083394050598,0.2932755947113037,0.2651823163032532,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.18585205078125,0.9990000128746032,0.4452268183231354,0.3495839536190033,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1859741210937,0.9307344555854796,0.2939282059669494,0.2066240012645721,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1859436035156,0.9519395232200624,0.3121175467967987,0.2968526482582092,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.18621826171875,0.8538210988044739,0.2292511612176895,1.0375807285308838,284.1857604980469,284.95001220703125,296.0385437011719,291.434326171875,296.037109375,297.0849304199219,284.1849670410156,1.0,0.5062211155891418,1.0,1.0,0.0,1.0,-2.875464916229248,2.8754587173461914,6.179100182635011e-06,2.0005130767822266,0.9710581302642822,0.9710581302642822,0.0,77.08222198486328,84.0,58742.79296875,0.0,1736.3553466796875,1.0,279.1559753417969,282.709716796875,294.439208984375,298.2248229980469,293.1499938964844,293.1499938964844,278.8500061035156,36623.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981747031211853,1.0,0.0,0.0,3.952428579330444,3.952455759048462,1.0423685807836591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8809.787109375,0.0,1901.438232421875,1895.4371337890625,0.0,4143.89111328125,0.9735996723175048,1.0,0.0,3.0,1.0,0.0
12396780,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.04736328125,0.9219554662704468,0.2916241288185119,0.2637507915496826,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0459899902344,0.9990000128746032,0.4463250041007995,0.3556239604949951,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0473327636719,0.9228681325912476,0.2924921214580536,0.2056627869606018,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0469665527344,0.9444210529327391,0.3107350468635559,0.2956028580665588,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0491943359375,0.8476120233535767,0.227930873632431,1.0318984985351562,284.04541015625,284.95001220703125,296.0751342773437,291.45361328125,296.0736999511719,297.0848083496094,284.0375366210937,1.0,0.5064698457717896,1.0,1.0,0.0,1.0,-2.871062755584717,2.87105655670166,6.15983162788325e-06,1.997269630432129,0.9636677503585817,0.9636677503585817,0.0,78.07683563232422,84.0,59876.65625,0.0,1734.4107666015625,1.0,278.8939208984375,282.5428466796875,294.4809265136719,298.3880615234375,293.1499938964844,293.1499938964844,278.8500061035156,36753.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856389164924622,1.0,0.0,0.0,3.938101053237915,3.9381282329559326,1.0348252317271545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8531.888671875,0.0,1884.0181884765625,1895.4371337890625,0.0,4177.54296875,0.9704185724258424,1.0,0.0,3.0,1.0,0.0
12396840,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0155639648437,0.9098166823387146,0.2899892032146454,0.2623161375522613,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0156555175781,0.9990000128746032,0.4461737275123596,0.3662229776382446,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0155639648437,0.9109348058700562,0.2910667359828949,0.2047009170055389,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0155944824219,0.9323199391365052,0.3093592822551727,0.2943528592586517,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0155029296875,0.8382979035377502,0.2266054153442382,1.0262527465820312,284.01568603515625,284.95001220703125,296.1116638183594,291.4729309082031,296.1102600097656,297.0782165527344,284.0164794921875,1.0,0.5082669258117676,1.0,1.0,0.0,1.0,-2.872788906097412,2.8727827072143555,6.166949788166676e-06,1.998326063156128,0.9570860266685486,0.9570860266685486,0.0,80.16888427734375,102.0,60056.02734375,0.0,1747.342529296875,1.0,278.85614013671875,282.516357421875,294.4833068847656,298.3438415527344,293.1499938964844,293.1499938964844,278.54998779296875,36862.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859882593154908,1.0,0.0,0.0,3.9212806224823,3.9213075637817374,1.0260041563014966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9013.0595703125,0.0,1863.374755859375,1895.4371337890625,0.0,4180.5546875,0.9667202830314636,1.0,0.0,3.0,1.0,0.0
12396900,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8949584960937,0.8963828682899475,0.2884027361869812,0.2610220909118652,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8934936523437,0.9990000128746032,0.4447819590568542,0.3802073895931244,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8949584960937,0.8976283669471741,0.2897102236747741,0.2038391232490539,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8946228027344,0.9174832701683044,0.308046281337738,0.2932271659374237,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8965759277344,0.8272438645362854,0.2253109961748123,1.021021842956543,283.89324951171875,284.95001220703125,296.148193359375,291.4922180175781,296.1467590332031,297.0665283203125,283.8868713378906,1.0,0.5114113688468933,1.0,1.0,0.0,1.0,-2.8800745010375977,2.880068302154541,6.198033588589169e-06,2.003277540206909,0.948861837387085,0.948861837387085,0.0,83.17924499511719,102.0,61322.9921875,0.0,1773.486572265625,1.0,278.5946655273437,282.3638916015625,294.5264587402344,298.5196838378906,293.1499938964844,293.1499938964844,278.54998779296875,36996.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906592965126038,1.0,0.0,0.0,3.902433872222901,3.90246057510376,1.0161653563045547e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8748.8583984375,0.0,1840.53515625,1895.4371337890625,0.0,4220.6669921875,0.9625275731086732,1.0,0.0,3.0,1.0,0.0
12396960,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8784484863281,0.881370484828949,0.2867897748947143,0.2596839368343353,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8788452148437,0.9990000128746032,0.4420969784259796,0.3973767161369324,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87847900390625,0.8828588128089905,0.2883674204349518,0.202978253364563,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8785400390625,0.9015273451805116,0.3067452907562256,0.2921053469181061,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8781433105469,0.8145388960838318,0.2239999771118164,1.015750765800476,283.8788452148437,284.95001220703125,296.1846618652344,291.51153564453125,296.1832580566406,297.0492553710937,283.8809814453125,1.0,0.515682578086853,1.0,1.0,0.0,1.0,-2.8915047645568848,2.891498565673828,6.247151304705767e-06,2.011140823364258,0.9415234923362732,0.9415234923362732,0.0,87.0986557006836,105.0,61621.4140625,0.0,1810.7952880859373,1.0,278.5562744140625,282.3493347167969,294.5297546386719,298.4851989746094,293.1499938964844,293.1499938964844,278.25,37107.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918341040611268,1.0,0.0,0.0,3.8809947967529297,3.881021499633789,1.0050308674180997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9254.26953125,0.0,1814.4814453125,1895.4371337890625,0.0,4230.7109375,0.9578009843826294,1.0,0.0,3.0,1.0,0.0
12397020,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7679748535156,0.8695719838142395,0.2851735055446625,0.2583960890769958,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7662048339844,0.9990000128746032,0.4384539723396301,0.4114755690097809,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7679443359375,0.8713135719299316,0.2870742082595825,0.2021752893924713,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7676086425781,0.8896926045417786,0.3054897785186767,0.2910529375076294,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.76953125,0.8038173317909241,0.2226972728967666,1.0105825662612915,283.7662353515625,284.95001220703125,296.2210998535156,291.5308837890625,296.2196960449219,297.0288391113281,283.7601013183594,1.0,0.5186445713043213,1.0,1.0,0.0,1.0,-2.8992350101470947,2.899228811264038,6.280850811890559e-06,2.01664137840271,0.9325586557388306,0.9325586557388306,0.0,90.39319610595705,105.0,62876.87890625,0.0,1839.359375,1.0,278.295654296875,282.20489501953125,294.5715026855469,298.6653137207031,293.1499938964844,293.1499938964844,278.25,37248.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970825910568236,1.0,0.0,0.0,3.857440710067749,3.857467174530029,9.928686495186412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8990.6015625,0.0,1786.308837890625,1895.4371337890625,0.0,4275.35205078125,0.95255845785141,1.0,0.0,3.0,1.0,0.0
12397080,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7430725097656,0.8524618148803711,0.2834439575672149,0.2570650577545166,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7430419921875,0.9875919818878174,0.4346795678138733,0.4138619303703308,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7430725097656,0.85446697473526,0.2857250869274139,0.2013913691043853,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7430419921875,0.8721304535865784,0.3041797876358032,0.2900310456752777,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7431030273437,0.7874192595481873,0.221326008439064,1.0055142641067505,283.7430114746094,284.95001220703125,296.2575378417969,291.5502014160156,296.256103515625,297.00836181640625,283.7421875,1.0,0.5206215381622314,1.0,1.0,0.0,1.0,-2.891515016555786,2.891508817672729,6.247087185329292e-06,2.011094331741333,0.9242438673973083,0.9242438673973083,0.0,95.4144287109375,108.0,62897.41796875,0.0,1851.7691650390625,1.0,278.2566833496094,282.1824645996094,294.5724792480469,298.6241760253906,293.1499938964844,293.1499938964844,278.1499938964844,37377.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985703229904176,1.0,0.0,0.0,3.8308939933776855,3.8309202194213854,9.79249989541131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9092.0361328125,0.0,1754.70263671875,1895.4371337890625,0.0,4287.93603515625,0.946702480316162,1.0,0.0,3.0,1.0,0.0
12397140,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7008972167969,0.837752103805542,0.2818186581134796,0.2557706236839294,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7003173828125,0.9711848497390748,0.4322033226490021,0.4111597537994385,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7008972167969,0.8400169014930725,0.2844817638397217,0.2006485909223556,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7007751464844,0.8569185733795166,0.3029667735099792,0.2890574634075165,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7014465332031,0.7729180455207825,0.2200230211019516,1.000526785850525,283.7003173828125,284.95001220703125,296.2939147949219,291.5694885253906,296.29248046875,296.9964599609375,283.6982116699219,1.0,0.5217111110687256,1.0,1.0,0.0,1.0,-2.8771915435791016,2.877185344696045,6.186268819874385e-06,2.0015881061553955,0.915494740009308,0.915494740009308,0.0,100.25939178466795,108.0,63067.32421875,0.0,1852.750244140625,1.0,278.16632080078125,282.134521484375,294.5832214355469,298.654052734375,293.1499938964844,293.1499938964844,278.1499938964844,37496.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994931817054749,1.0,0.0,0.0,3.802521944046021,3.802547693252564,9.647988008509856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8964.7119140625,0.0,1721.232177734375,1895.4371337890625,0.0,4295.72705078125,0.9404029846191406,1.0,0.0,3.0,1.0,0.0
12397200,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.697998046875,0.8270711302757263,0.2803113758563995,0.2545126676559448,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6982116699219,0.9579692482948304,0.4306012988090515,0.4094103276729584,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.697998046875,0.82962965965271,0.2833395302295685,0.1999327391386032,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6980285644531,0.8460442423820496,0.3018488883972168,0.2881154417991638,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6978454589844,0.7623530030250549,0.2188062369823455,0.9956348538398744,283.6982116699219,284.95001220703125,296.33026123046875,291.5887756347656,296.3288269042969,296.9901733398437,283.6991271972656,1.0,0.522374153137207,1.0,1.0,0.0,1.0,-2.864417791366577,2.8644115924835205,6.131253485364141e-06,1.992598056793213,0.9071088433265686,0.9071088433265686,0.0,104.05618286132812,96.0,62896.7265625,0.0,1851.025390625,1.0,278.1524353027344,282.1361999511719,294.586669921875,298.6229858398437,293.1499938964844,293.1499938964844,278.1499938964844,37599.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984959363937378,1.0,0.0,0.0,3.772045850753784,3.772071361541748,9.49395655425178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8911.2421875,0.0,1685.6033935546875,1895.4371337890625,0.0,4287.3076171875,0.9336524605751038,1.0,0.0,3.0,1.0,0.0
12397260,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.71356201171875,0.8237094879150391,0.2790151834487915,0.2532959878444671,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.71392822265625,0.9541581869125366,0.4296283721923828,0.4082467257976532,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71356201171875,0.826583206653595,0.2823707163333893,0.1992272287607193,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.713623046875,0.8429376482963562,0.3008939027786255,0.287178635597229,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7132568359375,0.7590240240097046,0.2177344262599945,0.9906965494155884,283.7138977050781,284.95001220703125,296.3665466308594,291.6080627441406,296.3651428222656,296.9880676269531,283.7154235839844,1.0,0.5208496451377869,1.0,1.0,0.0,1.0,-2.852452039718628,2.852445840835572,6.079957529436797e-06,1.9841841459274288,0.8990219831466675,0.8990219831466675,0.0,104.68981170654295,96.0,62693.5078125,0.0,1835.18603515625,1.0,278.1503601074219,282.1538391113281,294.5949401855469,298.6073913574219,293.1499938964844,293.1499938964844,278.1499938964844,37674.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965742826461792,1.0,0.0,0.0,3.740379810333252,3.7404050827026367,9.33522301238554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8884.033203125,0.0,1648.90185546875,1895.4371337890625,0.0,4271.044921875,0.92661851644516,1.0,0.0,3.0,1.0,0.0
12397320,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.73388671875,0.8246487379074097,0.2779051065444946,0.2521840035915375,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7343139648437,0.9562931656837464,0.4290779829025268,0.4074976146221161,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.73388671875,0.827819287776947,0.2815612852573395,0.1985805630683899,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7339782714844,0.8442881107330322,0.3000909686088562,0.2863128781318664,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7335205078125,0.7598592042922974,0.2168059349060058,0.9860368371009828,283.7343139648437,284.95001220703125,296.40283203125,291.6272888183594,296.4013977050781,296.9888000488281,283.73614501953125,1.0,0.518447995185852,1.0,1.0,0.0,1.0,-2.8417296409606934,2.8417234420776367,6.034120815456845e-06,1.9766168594360352,0.8911195993423462,0.8911195993423462,0.0,103.38117218017578,84.0,62494.828125,0.0,1811.9984130859373,1.0,278.1500549316406,282.1756591796875,294.6092529296875,298.6040344238281,293.1499938964844,293.1499938964844,278.45001220703125,37735.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944831728935242,1.0,0.0,0.0,3.7076244354248047,3.7076492309570312,9.172437103188712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8335.115234375,0.0,1611.42138671875,1895.4371337890625,0.0,4253.28955078125,0.9193392992019652,1.0,0.0,3.0,1.0,0.0
12397380,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8915405273437,0.8289217948913574,0.2771729826927185,0.2512316703796386,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8946228027344,0.9628161191940308,0.4290518462657928,0.4070923626422882,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89166259765625,0.8323760032653809,0.281070351600647,0.1980336755514145,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8922119140625,0.8491137027740479,0.2995876371860504,0.2855724692344665,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.88897705078125,0.7639385461807251,0.2161310613155365,0.9818885922431946,283.8945007324219,284.95001220703125,296.4390869140625,291.6465148925781,296.4376525878906,296.9932861328125,283.9058532714844,1.0,0.5154067277908325,1.0,1.0,0.0,1.0,-2.8326640129089355,2.832657814025879,5.995412266202038e-06,1.970173001289368,0.8856229782104492,0.8856229782104492,0.0,100.69686126708984,84.0,61255.30859375,0.0,1784.8997802734375,1.0,278.4010925292969,282.3622741699219,294.5894470214844,298.4233093261719,293.1499938964844,293.1499938964844,278.45001220703125,37679.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986687421798706,1.0,0.0,0.0,3.675991773605346,3.676016330718994,9.016590070132224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8556.3212890625,0.0,1574.9345703125,1895.4371337890625,0.0,4186.57666015625,0.912293016910553,1.0,0.0,3.0,1.0,0.0
12397440,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.97088623046875,0.8370916843414307,0.2768176198005676,0.2506440579891205,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9718933105469,0.9736748337745668,0.4295127093791961,0.4071908891201019,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.970947265625,0.8408263325691223,0.2809217870235443,0.197725161910057,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9710998535156,0.8580604195594788,0.2994130253791809,0.2851335108280182,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9700927734375,0.7718439102172852,0.2157420217990875,0.9788991212844848,283.97186279296875,284.95001220703125,296.47528076171875,291.6656799316406,296.4738464355469,297.00177001953125,283.9757080078125,1.0,0.5120261907577515,1.0,1.0,0.0,1.0,-2.82702898979187,2.8270230293273926,5.97131293034181e-06,1.9661157131195068,0.879923403263092,0.879923403263092,0.0,96.75193786621094,72.0,61010.10546875,0.0,1757.1661376953125,1.0,278.4421691894531,282.43438720703125,294.61944580078125,298.4783630371094,293.1499938964844,293.1499938964844,278.75,37610.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982355773448944,1.0,0.0,0.0,3.6466410160064697,3.646665334701538,8.873180945556669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8125.375,0.0,1541.4700927734375,1895.4371337890625,0.0,4149.1669921875,0.9056664109230042,1.0,0.0,3.0,1.0,0.0
12397500,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1393737792969,0.8484530448913574,0.2766705751419067,0.2502124011516571,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1426086425781,0.9867784976959229,0.4302619397640228,0.4075410068035126,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1394958496094,0.8525505065917969,0.2809808552265167,0.1975388079881668,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1400756835937,0.8704909086227417,0.2994450628757477,0.2848587334156036,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1366577148437,0.7829208970069885,0.2155453860759735,0.976637601852417,284.1424865722656,284.95001220703125,296.5114440917969,291.684814453125,296.5100402832031,297.0121154785156,284.1544494628906,1.0,0.5084192752838135,1.0,1.0,0.0,1.0,-2.823295831680298,2.8232898712158203,5.955319011263782e-06,1.9634000062942505,0.8761919140815735,0.8761919140815735,0.0,92.0711898803711,72.0,59852.43359375,0.0,1728.899658203125,1.0,278.6983337402344,282.6282043457031,294.61834716796875,298.3441162109375,293.1499938964844,293.1499938964844,278.75,37481.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746387600898744,1.0,0.0,0.0,3.619178056716919,3.619201898574829,8.740034900256433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8359.6767578125,0.0,1510.1400146484375,1895.4371337890625,0.0,4081.94921875,0.8995019793510437,1.0,0.0,3.0,1.0,0.0
12397560,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2232666015625,0.863118052482605,0.2767345905303955,0.2500264644622803,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.22430419921875,0.9990000128746032,0.4313031136989593,0.4068132042884826,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.22332763671875,0.8676270842552185,0.2812530100345611,0.1975320130586624,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2234802246094,0.8863309025764465,0.2996895611286163,0.2848208844661712,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.222412109375,0.7969913482666016,0.2155447900295257,0.9753620028495787,284.2242431640625,284.95001220703125,296.547607421875,291.7038879394531,296.5461730957031,297.0246276855469,284.22802734375,1.0,0.5046597719192505,1.0,1.0,0.0,1.0,-2.820612668991089,2.820606708526612,5.944121767242905e-06,1.9615923166275024,0.8722212314605713,0.8722212314605713,0.0,87.01228332519531,60.0,59669.61328125,0.0,1700.305908203125,1.0,278.7416076660156,282.7026062011719,294.6582946777344,298.4226989746094,293.1499938964844,293.1499938964844,279.04998779296875,37357.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709355235099792,1.0,0.0,0.0,3.5948941707611084,3.5949180126190186,8.623141525276878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7962.16748046875,0.0,1482.7255859375,1895.4371337890625,0.0,4049.44482421875,0.8939693570137024,1.0,0.0,3.0,1.0,0.0
12397620,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3739013671875,0.8701604604721069,0.2768237292766571,0.2499861270189285,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3765869140625,0.9990000128746032,0.4333550035953522,0.3972817659378052,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3740234375,0.8749967217445374,0.2815695106983185,0.1976575404405594,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37451171875,0.8939731121063232,0.2999866604804992,0.2849708497524261,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37164306640625,0.8036193251609802,0.2156029790639877,0.9750202894210817,284.37652587890625,284.95001220703125,296.5837097167969,291.722900390625,296.582275390625,297.0401306152344,284.38671875,1.0,0.4998290240764618,1.0,1.0,0.0,1.0,-2.7993948459625244,2.799388885498047,5.856963980477303e-06,1.9478133916854856,0.8698816895484924,0.8698816895484924,0.0,84.29466247558594,60.0,58330.15625,0.0,1660.3519287109375,1.0,278.9969482421875,282.8798522949219,294.6600646972656,298.2963256835937,293.1499938964844,293.1499938964844,279.04998779296875,37199.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637946486473083,1.0,0.0,0.0,3.572982788085937,3.573006153106689,8.518343292962527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8171.85400390625,0.0,1457.9444580078125,1895.4371337890625,0.0,3986.33837890625,0.8890147805213928,1.0,0.0,3.0,1.0,0.0
12397680,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4359741210937,0.8839066624641418,0.2770032882690429,0.2500041127204895,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4363708496094,0.9990000128746032,0.4368044435977936,0.3793557286262512,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360046386719,0.889133870601654,0.2819848656654358,0.1978271901607513,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.9086996912956238,0.3003885447978973,0.2851825058460235,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.435546875,0.8159435391426086,0.2157741039991378,0.9749377369880676,284.4364013671875,284.95001220703125,296.6197814941406,291.7418518066406,296.6183166503906,297.0629577636719,284.4378662109375,1.0,0.494783341884613,1.0,1.0,0.0,1.0,-2.7840240001678467,2.784018039703369,5.790913292003097e-06,1.936128616333008,0.8671088218688965,0.8671088218688965,0.0,80.06968688964844,48.0,57990.31640625,0.0,1612.709716796875,1.0,279.0411071777344,282.9371032714844,294.69775390625,298.3651428222656,293.1499938964844,293.1499938964844,279.3500061035156,37068.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601474404335022,1.0,0.0,0.0,3.554176092147827,3.554199457168579,8.428905857726932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7774.31005859375,0.0,1436.932861328125,1895.4371337890625,0.0,3953.900146484375,0.8846960663795471,1.0,0.0,3.0,1.0,0.0
12397740,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5731201171875,0.8974713087081909,0.2771748900413513,0.2500026524066925,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5751953125,0.9990000128746032,0.4414460361003876,0.3628726601600647,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5732421875,0.9030755758285522,0.2824065685272217,0.1980006843805313,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5736999511719,0.9244893193244934,0.3008051216602325,0.2854112982749939,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5708923339844,0.8274050951004028,0.215986281633377,0.9750818610191344,284.5755310058594,284.95001220703125,296.65582275390625,291.7607421875,296.65435791015625,297.09210205078125,284.5849914550781,1.0,0.4891177415847778,1.0,1.0,0.0,1.0,-2.76275372505188,2.762748003005981,5.702607722923858e-06,1.9212349653244016,0.8659493327140808,0.8659493327140808,0.0,76.16232299804688,48.0,56668.4375,0.0,1563.3057861328125,1.0,279.2958679199219,283.1044921875,294.6957702636719,298.2300109863281,293.1499938964844,293.1499938964844,279.3500061035156,36907.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526081085205078,1.0,0.0,0.0,3.537703514099121,3.537726640701294,8.350955909008917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7969.94970703125,0.0,1418.3668212890625,1895.4371337890625,0.0,3886.427490234375,0.8809539079666138,1.0,0.0,3.0,1.0,0.0
12397800,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6251525878906,0.914395034313202,0.2774064540863037,0.2500902116298675,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6253662109375,0.9990000128746032,0.4471963346004486,0.3445062339305877,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6251525878906,0.921080470085144,0.2828989028930664,0.1982403248548507,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6252136230469,0.9436324834823608,0.3012935221195221,0.2857288420200348,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6248474121094,0.841099202632904,0.2162901908159256,0.9756803512573242,284.6254272460937,284.95001220703125,296.6918334960937,291.7795715332031,296.6903381347656,297.1278381347656,284.6263427734375,1.0,0.4830321371555328,1.0,1.0,0.0,1.0,-2.739912509918213,2.7399067878723145,5.608554602076765e-06,1.905242919921875,0.8643378615379333,0.8643378615379333,0.0,72.01131439208984,51.0,56265.2734375,0.0,1511.2540283203125,1.0,279.3407592773437,283.1534423828125,294.7320556640625,298.29345703125,293.1499938964844,293.1499938964844,279.6499938964844,36771.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948542058467865,1.0,0.0,0.0,3.5245301723480225,3.524553298950196,8.288878916573594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7586.20947265625,0.0,1403.5775146484375,1895.4371337890625,0.0,3849.818359375,0.8778823614120483,1.0,0.0,3.0,1.0,0.0
12397860,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.929497480392456,0.277639091014862,0.2501656115055084,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.9990000128746032,0.4536393284797668,0.3303217887878418,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591247558594,0.9367173314094543,0.2834102213382721,0.1984925270080566,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75958251953125,0.9586840271949768,0.3018044829368591,0.2860710024833679,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567138671875,0.8527425527572632,0.216654434800148,0.9765989184379578,284.7613525390625,284.95001220703125,296.727783203125,291.7982788085937,296.726318359375,297.16680908203125,284.7713928222656,1.0,0.4788691401481628,1.0,1.0,0.0,1.0,-2.723089694976806,2.723083972930908,5.5393734328390565e-06,1.893242597579956,0.8643768429756165,0.8643768429756165,0.0,68.94779968261719,51.0,55029.2265625,0.0,1473.4224853515625,1.0,279.5950622558594,283.3178100585937,294.7295227050781,298.1591491699219,293.1499938964844,293.1499938964844,279.6499938964844,36606.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405945539474488,1.0,0.0,0.0,3.513712167739868,3.513734817504883,8.238072837229993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7780.013671875,0.0,1391.1280517578125,1895.4371337890625,0.0,3777.849609375,0.875396192073822,1.0,0.0,3.0,1.0,0.0
12397920,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.9429453015327454,0.2779622673988342,0.2503714859485626,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.9990000128746032,0.4602969586849212,0.3185015916824341,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.9503363370895386,0.2840172350406647,0.198843628168106,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.9710854291915894,0.3024071753025055,0.2865414619445801,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.863455593585968,0.2171277552843094,0.9781814813613892,284.8184509277344,284.95001220703125,296.76373291015625,291.8169250488281,296.7622375488281,297.2063293457031,284.8203430175781,1.0,0.475568562746048,1.0,1.0,0.0,1.0,-2.7107961177825928,2.710790634155273,5.4891866057005245e-06,1.884520530700684,0.8641207218170166,0.8641207218170166,0.0,66.53305053710938,71.0,54787.765625,0.0,1445.2391357421875,1.0,279.6405334472656,283.3711242675781,294.7677307128906,298.2296447753906,293.1499938964844,293.1499938964844,279.95001220703125,36456.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364409446716307,1.0,0.0,0.0,3.5065128803253174,3.506535530090332,8.204349342122441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7426.79052734375,0.0,1382.59326171875,1895.4371337890625,0.0,3740.03369140625,0.873644232749939,1.0,0.0,3.0,1.0,0.0
12397980,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.9469586610794068,0.2783486545085907,0.2506294846534729,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.9990000128746032,0.4666474461555481,0.3152520358562469,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.9545912146568298,0.284675657749176,0.1992438733577728,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.9748334288597108,0.3030611872673034,0.2870818078517914,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.8670201301574707,0.2176734209060669,0.9802578687667848,284.9671630859375,284.95001220703125,296.79962158203125,291.8354797363281,296.79815673828125,297.2428283691406,284.9789733886719,1.0,0.4756845533847809,1.0,1.0,0.0,1.0,-2.710800886154175,2.7107954025268555,5.4885176723473705e-06,1.8841599225997925,0.8656544089317322,0.8656544089317322,0.0,65.967529296875,71.0,53795.01171875,0.0,1442.6483154296875,1.0,279.8946228027344,283.5437316894531,294.7680969238281,298.1101989746094,293.1499938964844,293.1499938964844,279.95001220703125,36272.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287787079811096,1.0,0.0,0.0,3.502058267593384,3.5020809173583984,8.183518502846709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7636.92626953125,0.0,1376.6783447265625,1895.4371337890625,0.0,3669.941650390625,0.8725590705871582,1.0,0.0,3.0,1.0,0.0
