time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12398040,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9444325566291808,0.278898149728775,0.2510994672775268,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.9990000128746032,0.4721119701862335,0.3180990219116211,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.9524202346801758,0.2854712903499603,0.1997837722301483,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9728450179100036,0.3038461208343506,0.2878027260303497,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8652689456939697,0.2183322012424469,0.9831315875053406,285.0444641113281,284.95001220703125,296.83551025390625,291.8539428710937,296.8340148925781,297.27313232421875,285.0486145019531,1.0,0.47787606716156,1.0,1.0,0.0,1.0,-2.720728635787964,2.7207231521606445,5.5284026529989205e-06,1.8908758163452148,0.8671042323112488,0.8671042323112488,0.0,66.73019409179688,91.0,53862.19140625,0.0,1459.88330078125,1.0,279.9404296875,283.6105651855469,294.810791015625,298.20037841796875,293.1499938964844,293.1499938964844,280.25,36096.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925449013710022,1.0,0.0,0.0,3.5017549991607666,3.501777648925781,8.182100827980321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7323.455078125,0.0,1375.09912109375,1895.4371337890625,0.0,3639.35791015625,0.8723220825195312,1.0,0.0,3.0,1.0,0.0
12398100,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20831298828125,0.9362070560455322,0.2795239090919494,0.2516400814056396,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100830078125,0.9990000128746032,0.4764644801616668,0.3261682093143463,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085266113281,0.9446552395820618,0.2863374054431915,0.2003789842128753,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090759277344,0.9657860994338988,0.304700493812561,0.2886003255844116,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055969238281,0.85905522108078,0.2190385609865188,0.9863510727882384,285.2112731933594,284.95001220703125,296.871337890625,291.8722839355469,296.869873046875,297.29473876953125,285.2242736816406,1.0,0.4819028079509735,1.0,1.0,0.0,1.0,-2.738357782363892,2.7383522987365723,5.599968517344678e-06,1.9029972553253167,0.8704535961151123,0.8704535961151123,0.0,68.62914276123047,91.0,53121.24609375,0.0,1493.31591796875,1.0,280.194580078125,283.793701171875,294.8153076171875,298.1036376953125,293.1499938964844,293.1499938964844,280.25,35886.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190518856048584,1.0,0.0,0.0,3.5047528743743896,3.5047755241394043,8.196116141334642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7555.3974609375,0.0,1376.68115234375,1895.4371337890625,0.0,3580.406005859375,0.8728708624839783,1.0,0.0,3.0,1.0,0.0
12398160,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.299560546875,0.9240134358406068,0.2802981734275818,0.252379447221756,297.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3003234863281,0.9990000128746032,0.4797283709049225,0.3383449912071228,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2996520996094,0.9327754974365234,0.287339299917221,0.2011110037565231,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.29986572265625,0.9546554088592528,0.3056851327419281,0.2895746827125549,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2986145019531,0.8499405384063721,0.2198263108730316,0.9901822209358216,285.3006591796875,284.95001220703125,296.9071350097656,291.8905029296875,296.9057006835937,297.30810546875,285.3057861328125,1.0,0.4875441789627075,1.0,1.0,0.0,1.0,-2.7629690170288086,2.76296329498291,5.700845122191822e-06,1.92001211643219,0.873733639717102,0.873733639717102,0.0,71.51292419433594,111.0,53397.8203125,0.0,1541.765869140625,1.0,280.24053955078125,283.8674011230469,294.8608703613281,298.2117614746094,293.1499938964844,293.1499938964844,280.54998779296875,35692.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172471165657043,1.0,0.0,0.0,3.512127637863159,3.512150287628174,8.23064567612164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7268.015625,0.0,1382.9052734375,1895.4371337890625,0.0,3563.731689453125,0.8743293285369873,1.0,0.0,3.0,1.0,0.0
12398220,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730529785156,0.9089946746826172,0.2811315059661865,0.2531720995903015,297.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754638671875,0.9990000128746032,0.4818693399429321,0.3543260395526886,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4732971191406,0.9175860285758972,0.2884047031402588,0.2018927782773971,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.473876953125,0.9396410584449768,0.3067332208156585,0.2906189858913421,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4703063964844,0.8386408686637878,0.2206338942050933,0.9942086935043336,285.4761962890625,284.95001220703125,296.9429016113281,291.9086303710937,296.94146728515625,297.3130187988281,285.4895935058594,1.0,0.49456387758255,1.0,1.0,0.0,1.0,-2.793149471282959,2.793143510818481,5.825923381053144e-06,1.9409383535385127,0.8789395689964294,0.8789395689964294,0.0,75.36788177490234,111.0,52819.46484375,0.0,1603.8154296875,1.0,280.4949951171875,284.0546569824219,294.8661193847656,298.1288452148437,293.1499938964844,293.1499938964844,280.54998779296875,35473.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912360429763794,1.0,0.0,0.0,3.522944688796997,3.522967338562012,8.281422196887434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7513.7685546875,0.0,1392.5491943359375,1895.4371337890625,0.0,3518.49658203125,0.876611590385437,1.0,0.0,3.0,1.0,0.0
12398280,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5696105957031,0.8939937949180603,0.2820925712585449,0.2541435658931732,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5706481933594,0.9990000128746032,0.4830185770988464,0.3730750381946563,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697021484375,0.901906967163086,0.2895932793617248,0.2028022706508636,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699157714844,0.922516703605652,0.307899922132492,0.2918286621570587,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5685729980469,0.8264339566230774,0.2214981913566589,0.9987141489982604,285.5708312988281,284.95001220703125,296.9786376953125,291.9266052246094,296.97723388671875,297.3114013671875,285.5763244628906,1.0,0.5027706027030945,1.0,1.0,0.0,1.0,-2.8282933235168457,2.828287363052368,5.973386123514501e-06,1.965343713760376,0.8840745091438293,0.8840745091438293,0.0,80.0713882446289,131.0,53243.5078125,0.0,1678.7127685546875,1.0,280.5406188964844,284.1302185058594,294.91143798828125,298.24725341796875,293.1499938964844,293.1499938964844,280.8500061035156,35277.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120061993598938,1.0,0.0,0.0,3.538060426712036,3.53808331489563,8.352640179509763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7241.6611328125,0.0,1406.9208984375,1895.4371337890625,0.0,3515.212646484375,0.8797996044158936,1.0,0.0,3.0,1.0,0.0
12398340,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74676513671875,0.8783633708953857,0.2830944657325744,0.2551466226577759,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498474121094,0.9990000128746032,0.4831982254981994,0.3943755328655243,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470092773437,0.886296808719635,0.2908326685428619,0.2037495821714401,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475891113281,0.90495765209198,0.3091179132461548,0.2930929958820343,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.8132967352867126,0.2223639488220214,1.0033003091812134,285.75,284.95001220703125,297.01434326171875,291.9444580078125,297.012939453125,297.30377197265625,285.76318359375,1.0,0.5119561553001404,1.0,1.0,0.0,1.0,-2.867116451263428,2.86711049079895,6.1385208027786575e-06,1.992337942123413,0.8911462426185608,0.8911462426185608,0.0,85.62736511230469,131.0,52761.69140625,0.0,1765.271728515625,1.0,280.7958068847656,284.3182067871094,294.9150390625,298.1708984375,293.1499938964844,293.1499938964844,280.8500061035156,35064.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083586931228638,1.0,0.0,0.0,3.556481122970581,3.556504249572754,8.439842531515751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7497.04931640625,0.0,1424.772705078125,1895.4371337890625,0.0,3481.365234375,0.8837865591049194,1.0,0.0,3.0,1.0,0.0
12398400,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8437194824219,0.863162100315094,0.2842043042182922,0.2563096880912781,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450012207031,0.9990000128746032,0.4825705587863922,0.417307049036026,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84381103515625,0.8709888458251953,0.2921801507472992,0.2048134505748748,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8440246582031,0.8889998197555542,0.3104397356510162,0.2945078611373901,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8426818847656,0.7993265986442566,0.223272442817688,1.0082815885543823,285.844970703125,284.95001220703125,297.04998779296875,291.9621887207031,297.0486145019531,297.2924194335937,285.8503723144531,1.0,0.5219588279724121,1.0,1.0,0.0,1.0,-2.909214496612549,2.909208059310913,6.320186457742238e-06,2.0216305255889893,0.8981121182441711,0.8981121182441711,0.0,91.9089126586914,149.0,53280.140625,0.0,1862.9288330078125,1.0,280.8409423828125,284.392333984375,294.9585876464844,298.2942199707031,293.1499938964844,293.1499938964844,281.1499938964844,34882.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090907573699952,1.0,0.0,0.0,3.5788207054138184,3.578843832015991,8.546202820980398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7232.185546875,0.0,1447.21484375,1895.4371337890625,0.0,3488.163330078125,0.8886096477508545,1.0,0.0,3.0,1.0,0.0
12398460,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0186462402344,0.846917986869812,0.2841292023658752,0.2569133341312408,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0221862792969,0.9990000128746032,0.4798612594604492,0.4434100985527038,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0188903808594,0.8545469045639038,0.2923338413238525,0.2054530829191208,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194396972656,0.8716866374015808,0.3105564713478088,0.2953485548496246,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160522460937,0.783406674861908,0.2228951603174209,1.010309100151062,286.0218505859375,284.95001220703125,297.08551025390625,291.9795837402344,297.08416748046875,297.2657775878906,286.0339050292969,1.0,0.5321473479270935,1.0,1.0,0.0,1.0,-2.949536323547364,2.9495298862457275,6.4969885897880886e-06,2.049840211868286,0.906980276107788,0.906980276107788,0.0,99.1908187866211,149.0,52802.52734375,0.0,1965.3424072265625,1.0,281.0970458984375,284.5768127441406,294.9596862792969,298.2189636230469,293.1499938964844,293.1499938964844,281.1499938964844,34691.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062965512275696,1.0,0.0,0.0,3.604049205780029,3.604072570800781,8.667117867844354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7491.35693359375,0.0,1472.9788818359375,1895.4371337890625,0.0,3462.203125,0.8941435813903809,1.0,0.0,3.0,1.0,0.0
12398520,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0961608886719,0.8227710723876953,0.2844176888465881,0.2575063705444336,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967102050781,0.981307089328766,0.4769986271858215,0.4536620378494262,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.09619140625,0.8300697803497314,0.2928193807601928,0.2060548365116119,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0962829589844,0.8457528948783875,0.3109759986400604,0.296111524105072,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09576416015625,0.7591736912727356,0.2227280139923095,1.0114641189575195,286.0966491699219,284.95001220703125,297.1206970214844,291.9964294433594,297.119384765625,297.240234375,286.0984802246094,1.0,0.5413638949394226,1.0,1.0,0.0,1.0,-2.966287136077881,2.966280698776245,6.5749045461416245e-06,2.0633649826049805,0.9154452681541444,0.9154452681541444,0.0,110.75867462158205,137.0,53091.203125,0.0,2052.627685546875,1.0,281.141357421875,284.6332092285156,294.9999084472656,298.3371276855469,293.1499938964844,293.1499938964844,280.8500061035156,34545.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076237678527832,1.0,0.0,0.0,3.632408857345581,3.632432460784912,8.804054800748418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8039.6171875,0.0,1502.85498046875,1895.4371337890625,0.0,3474.538330078125,0.9003521203994751,1.0,0.0,3.0,1.0,0.0
12398580,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.8085715770721436,0.2843517065048218,0.257926881313324,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9675598144531,0.9626970887184144,0.4753371477127075,0.4518776834011078,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701538085937,0.8162587285041809,0.2930558025836944,0.2065497636795044,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697570800781,0.8315043449401855,0.3111651837825775,0.2967249155044555,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.972412109375,0.7456634044647217,0.2224077731370926,1.0118728876113892,285.9678649902344,284.95001220703125,297.15557861328125,292.01275634765625,297.1542663574219,297.22222900390625,285.9588928222656,1.0,0.5456584692001343,1.0,1.0,0.0,1.0,-2.967604637145996,2.967597961425781,6.578630745934788e-06,2.063263416290283,0.9210119843482972,0.9210119843482972,0.0,118.29574584960938,137.0,54433.37890625,0.0,2092.231689453125,1.0,280.8986511230469,284.4735412597656,295.07977294921875,298.605224609375,293.1499938964844,293.1499938964844,280.8500061035156,34578.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177627563476562,1.0,0.0,0.0,3.6592342853546143,3.659258127212525,8.934571837926342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7889.146484375,0.0,1532.8046875,1895.4371337890625,0.0,3568.497802734375,0.906330943107605,1.0,0.0,3.0,1.0,0.0
12398640,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103088378906,0.8000022768974304,0.2838884890079498,0.2578206956386566,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096374511719,0.9513810873031616,0.4743391275405884,0.4507832825183868,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102478027344,0.8083285093307495,0.2929799854755401,0.2067144513130188,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91015625,0.8237285017967224,0.3110631108283996,0.2969167232513428,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107971191406,0.7382283806800842,0.2218990623950958,1.010772466659546,285.9096984863281,284.95001220703125,297.19012451171875,292.0285949707031,297.1888427734375,297.2084045410156,285.9074401855469,1.0,0.5478083491325378,1.0,1.0,0.0,1.0,-2.964998960494995,2.9649922847747803,6.567144282598747e-06,2.061481237411499,0.9267835021018982,0.9267835021018982,0.0,122.74046325683594,125.0,54766.453125,0.0,2110.2392578125,1.0,280.85772705078125,284.4156799316406,295.09051513671875,298.6137390136719,293.1499938964844,293.1499938964844,280.54998779296875,34640.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924083411693573,1.0,0.0,0.0,3.683910846710205,3.6839349269866943,9.055480063580036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8295.8740234375,0.0,1560.960205078125,1895.4371337890625,0.0,3626.7939453125,0.9119293093681335,1.0,0.0,3.0,1.0,0.0
12398700,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611694335937,0.7957294583320618,0.2832100093364715,0.2574260532855987,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75811767578125,0.9459428191184998,0.4737186729907989,0.4501588344573974,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76092529296875,0.8044428825378418,0.2927223145961761,0.2066836953163147,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7604675292969,0.8200580477714539,0.3107839524745941,0.2968501448631286,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633972167969,0.7345600128173828,0.2212809175252914,1.0087507963180542,285.7584533691406,284.95001220703125,297.2243347167969,292.0438842773437,297.2230529785156,297.1972961425781,285.74871826171875,1.0,0.548308789730072,1.0,1.0,0.0,1.0,-2.960806608200073,2.960800170898437,6.548610144818667e-06,2.05857801437378,0.9307105541229248,0.9307105541229248,0.0,124.76559448242188,125.0,56087.37890625,0.0,2113.259033203125,1.0,280.6000671386719,284.2367248535156,295.1252136230469,298.7930908203125,293.1499938964844,293.1499938964844,280.54998779296875,34749.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933290719985962,1.0,0.0,0.0,3.706856489181519,3.706880807876587,9.168638257506244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8093.0205078125,0.0,1587.8468017578125,1895.4371337890625,0.0,3711.2666015625,0.9171202182769777,1.0,0.0,3.0,1.0,0.0
12398760,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67529296875,0.7931642532348633,0.2822993993759155,0.2567262053489685,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.671875,0.9431480169296264,0.4731907844543457,0.4496343731880188,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6750183105469,0.8022881746292114,0.2922554016113281,0.2064456641674041,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6745910644531,0.81804358959198,0.3102986812591553,0.2965121269226074,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67742919921875,0.7323824763298035,0.2205163091421127,1.005792498588562,285.6723022460937,284.95001220703125,297.2581787109375,292.0587158203125,297.2476501464844,297.1864929199219,285.65789794921875,1.0,0.5474011301994324,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-2.954452514648437,2.5468673706054688,0.4075852334499359,1.6484801769256592,0.9346749186515808,0.9346749186515808,0.0,125.35418701171876,113.0,55275.62890625,0.0,2103.216552734375,1.0,280.55780029296875,284.1263427734375,295.1123962402344,298.7406616210937,293.1499938964844,293.1499938964844,280.25,34856.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937518835067749,1.0,0.0,0.0,3.727241754531861,3.727266311645508,9.269758720620302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8423.330078125,0.0,1612.0789794921875,1895.4371337890625,0.0,3749.860107421875,0.921789288520813,1.0,0.0,3.0,1.0,0.0
12398820,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38995361328125,0.7926385998725891,0.280991643667221,0.2557784914970398,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.383544921875,0.9433369636535645,0.4724121391773224,0.4490780532360077,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.389404296875,0.8022178411483765,0.291445255279541,0.2060284465551376,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38848876953125,0.817995548248291,0.3094860315322876,0.2959335446357727,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3944702148437,0.7319157719612122,0.2195178717374801,1.001942753791809,285.3843078613281,284.95001220703125,297.2916564941406,292.072998046875,297.24951171875,297.1736755371094,285.36236572265625,1.0,0.5454020500183105,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.9459750652313232,1.8871012926101685,1.0588737726211548,0.9931063055992126,0.9347334504127502,0.9347334504127502,0.0,124.52232360839844,113.0,54300.9140625,0.0,2082.6943359375,1.0,280.2990417480469,283.80499267578125,295.1188049316406,298.7840881347656,293.1499938964844,293.1499938964844,280.25,35083.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419251680374146,1.0,0.0,0.0,3.74343514442444,3.743459939956665,9.35048092287616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7974.49365234375,0.0,1632.5889892578125,1895.4371337890625,0.0,3789.935546875,0.9255213737487792,1.0,0.0,3.0,1.0,0.0
12398880,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.7931624054908752,0.2791968584060669,0.2543121576309204,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573486328125,0.945260226726532,0.4711905717849731,0.4480572938919067,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618347167969,0.8032973408699036,0.2901975810527801,0.2052580565214157,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.8190728425979614,0.3082560896873474,0.2949013411998749,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656799316406,0.7324114441871643,0.218204453587532,0.9964693784713744,285.157958984375,284.95001220703125,297.32470703125,292.0868225097656,297.2198486328125,297.1570739746094,285.1404724121094,1.0,0.5424894094467163,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.932945728302002,1.0783976316452026,1.8545480966567995,0.1893811076879501,0.9338272213935852,0.9338272213935852,0.0,122.74992370605467,101.0,51615.88671875,0.0,2051.9833984375,1.0,280.25750732421875,283.5705871582031,295.0703125,298.5526733398437,293.1499938964844,293.1499938964844,279.95001220703125,35336.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374135136604308,1.0,0.0,0.0,3.754108190536499,3.7541332244873047,9.403875083080492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8084.30322265625,0.0,1646.998291015625,1895.4371337890625,0.0,3748.900146484375,0.9280985593795776,1.0,0.0,3.0,1.0,0.0
12398940,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7948532700538635,0.2770999073982239,0.2525153160095215,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9488975405693054,0.4696623384952545,0.4467130601406097,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8055886626243591,0.288653165102005,0.2042412012815475,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8213023543357849,0.3067315518856048,0.2935418784618377,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7338883876800537,0.2166580408811569,0.989752233028412,284.88250732421875,284.95001220703125,297.3573913574219,292.10015869140625,297.204345703125,297.1385803222656,284.8706970214844,1.0,0.5388674139976501,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.916622877120972,0.3932806849479675,2.52334213256836,-0.490154892206192,0.9305599331855774,0.9305599331855774,0.0,120.11721801757812,101.0,51506.8125,0.0,2013.7852783203125,1.0,279.9985046386719,283.2940979003906,295.0623474121094,298.5216064453125,293.1499938964844,293.1499938964844,279.95001220703125,35632.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324561953544616,1.0,0.0,0.0,3.7593605518341056,3.759385585784912,9.430207796867762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7689.83984375,0.0,1655.441162109375,1895.4371337890625,0.0,3703.634521484375,0.9294558763504028,1.0,0.0,3.0,1.0,0.0
12399000,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072814941406,0.7973881959915161,0.275138795375824,0.25055131316185,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062438964844,0.9536580443382264,0.4682769477367401,0.4451860785484314,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80718994140625,0.8086845278739929,0.2871717512607574,0.2030803561210632,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.8243153095245361,0.3052374720573425,0.291978657245636,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.7360316514968872,0.2151117175817489,0.9822081327438354,284.806396484375,284.95001220703125,297.3896484375,292.1130065917969,297.2025146484375,297.1219177246094,284.80291748046875,1.0,0.5346361398696899,0.0,0.0,1.0,1.0,-2.8982694149017334,2.226222204626538e-05,2.898247241973877,-0.8773980736732483,0.928787648677826,0.928787648677826,0.0,116.9315414428711,89.0,51402.640625,0.0,1969.9998779296875,1.0,279.9573669433594,283.2288513183594,295.0462951660156,298.4026794433594,293.1499938964844,293.1499938964844,279.6499938964844,35819.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242326021194458,1.0,0.0,0.0,3.7611703872680655,3.761195421218872,9.439289669899154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8054.0234375,0.0,1659.01513671875,1895.4371337890625,0.0,3628.167236328125,0.9300315380096436,1.0,0.0,3.0,1.0,0.0
12399060,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6436462402344,0.8018243312835693,0.2734335660934448,0.2488324344158172,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6401062011719,0.960537612438202,0.4671523869037628,0.4439310133457184,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6432800292969,0.8134493231773376,0.2858856618404388,0.2020493447780609,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.64276123046875,0.8289794325828552,0.3039009869098663,0.2905504405498504,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461486816406,0.7396395802497864,0.2136813253164291,0.97504460811615,284.6405639648437,284.95001220703125,297.4214782714844,292.1253662109375,297.2029724121094,297.10870361328125,284.62957763671875,1.0,0.5299286246299744,0.0128011982887983,0.0128011982887983,1.0,1.0,-2.8814611434936523,1.985175185836852e-05,2.881441354751587,-0.8724076747894287,0.9251152873039246,0.9251152873039246,0.0,113.13565826416016,89.0,52297.32421875,0.0,1923.8408203125,1.0,279.6983642578125,283.04266357421875,295.0948486328125,298.5436096191406,293.1499938964844,293.1499938964844,279.6499938964844,36018.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229214191436768,1.0,0.0,0.0,3.759991884231568,3.760017156600952,9.433375112166686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7799.13525390625,0.0,1659.1612548828125,1895.4371337890625,0.0,3616.09423828125,0.9298678040504456,1.0,0.0,3.0,1.0,0.0
12399120,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.571533203125,0.8077926635742188,0.2718252837657928,0.2471708208322525,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.57061767578125,0.9689362645149232,0.4661190211772918,0.4427264630794525,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5714416503906,0.8195398449897766,0.2846789062023163,0.2010478228330612,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5712890625,0.8350905179977417,0.3026180863380432,0.2891384065151214,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721740722656,0.7445608973503113,0.2122987806797027,0.9679359197616576,284.5707397460937,284.95001220703125,297.4528503417969,292.13726806640625,297.204345703125,297.096923828125,284.5677185058594,1.0,0.5248897671699524,0.0256023965775966,0.0256023965775966,1.0,1.0,-2.864936113357544,8.320396591443568e-05,2.864852905273437,-0.867404580116272,0.9218372106552124,0.9218372106552124,0.0,108.78778076171876,77.0,52176.14453125,0.0,1875.9542236328125,1.0,279.6573486328125,282.982666015625,295.1050720214844,298.4931030273437,293.1499938964844,293.1499938964844,279.3500061035156,36190.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198174476623536,1.0,0.0,0.0,3.755118846893311,3.755143880844116,9.408939263266802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8176.974609375,0.0,1654.7589111328125,1895.4371337890625,0.0,3587.4736328125,0.9289187788963318,1.0,0.0,3.0,1.0,0.0
12399180,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4127502441406,0.8153746128082275,0.2703321278095245,0.2456569969654083,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.40924072265625,0.9788727164268494,0.4651969969272613,0.4416815340518951,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.412353515625,0.8273125886917114,0.2835783064365387,0.2001411318778991,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.411865234375,0.8430747389793396,0.3014178872108459,0.2878255546092987,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4152526855469,0.7511841058731079,0.2109932750463485,0.9611948132514954,284.4096984863281,284.95001220703125,297.4837646484375,292.1487121582031,297.2068786621094,297.08709716796875,284.39898681640625,1.0,0.5196459889411926,0.0384035930037498,0.0384035930037498,1.0,1.0,-2.849573135375977,0.0003112648555543,2.84926176071167,-0.862585186958313,0.9166752099990844,0.9166752099990844,0.0,103.9100341796875,77.0,53034.15625,0.0,1827.836669921875,1.0,279.3985900878906,282.8007507324219,295.15362548828125,298.6492004394531,293.1499938964844,293.1499938964844,279.3500061035156,36385.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222301840782166,1.0,0.0,0.0,3.747183561325073,3.747208595275879,9.369215945298492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7913.71923828125,0.0,1646.9613037109375,1895.4371337890625,0.0,3609.725830078125,0.9272346496582032,1.0,0.0,3.0,1.0,0.0
12399240,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.8238722085952759,0.2688548266887665,0.2441188246011734,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.9891971349716188,0.4642785191535949,0.4405940473079681,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.34490966796875,0.8362968564033508,0.2825008034706116,0.1992261260747909,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448181152344,0.8524803519248962,0.3002259135246277,0.2864893674850464,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3456115722656,0.7590872645378113,0.2097086757421493,0.9544395208358764,284.34429931640625,284.95001220703125,297.5141906738281,292.15972900390625,297.209716796875,297.0778503417969,284.3416748046875,1.0,0.5142077803611755,0.0512047931551933,0.0512047931551933,1.0,1.0,-2.8340606689453125,0.0010381034808233,2.8330225944519043,-0.8572125434875488,0.9119316935539246,0.9119316935539246,0.0,98.8194808959961,65.0,52887.10546875,0.0,1778.9443359375,1.0,279.3574523925781,282.7451171875,295.15460205078125,298.5931701660156,293.1499938964844,293.1499938964844,279.04998779296875,36556.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214495420455932,1.0,0.0,0.0,3.735489845275879,3.7355146408081055,9.310829796049802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8293.8291015625,0.0,1634.638427734375,1895.4371337890625,0.0,3602.52978515625,0.9247592091560364,1.0,0.0,3.0,1.0,0.0
12399300,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910095214844,0.833810031414032,0.2674453556537628,0.2426852434873581,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1875305175781,0.9990000128746032,0.4634247124195099,0.4390173852443695,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.19061279296875,0.8470000624656677,0.2814928591251373,0.1983847320079803,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.19012451171875,0.8637561202049255,0.2990864515304565,0.2852319777011871,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1935119628906,0.7686435580253601,0.2084797620773315,0.9480140209197998,284.1880187988281,284.95001220703125,297.54412841796875,292.1702575683594,297.2132568359375,297.0699462890625,284.1773986816406,1.0,0.5086272954940796,0.0640059933066368,0.0640059933066368,1.0,1.0,-2.818772077560425,0.003084996016696,2.8156871795654297,-0.8504820466041565,0.905340313911438,0.905340313911438,0.0,93.55348205566406,65.0,53696.80859375,0.0,1729.9893798828125,1.0,279.09918212890625,282.56787109375,295.1924743652344,298.737548828125,293.1499938964844,293.1499938964844,279.04998779296875,36756.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92509925365448,1.0,0.0,0.0,3.720648288726807,3.720673322677612,9.23699133181799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8020.83056640625,0.0,1618.9647216796875,1895.4371337890625,0.0,3636.14111328125,0.9215319752693176,1.0,0.0,3.0,1.0,0.0
12399360,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1175842285156,0.8396357893943787,0.2659773230552673,0.2412599176168441,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1164855957031,0.9990000128746032,0.463115781545639,0.4278851449489593,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1174621582031,0.8535738587379456,0.280441552400589,0.1975660622119903,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1173095703125,0.8706473708152771,0.2978937029838562,0.2839983701705932,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1183776855469,0.7742508053779602,0.207218050956726,0.941829800605774,284.1166381835937,284.95001220703125,297.5735778808594,292.18035888671875,297.21807861328125,297.06396484375,284.11285400390625,1.0,0.5022701621055603,0.0664345324039459,0.0664345324039459,1.0,1.0,-2.790807008743286,0.0038786760997027,2.786928415298462,-0.8411023020744324,0.8990274667739868,0.8990274667739868,0.0,89.90125274658203,53.0,53364.58984375,0.0,1670.4610595703125,1.0,279.0577087402344,282.5082092285156,295.1845703125,298.6658935546875,293.1499938964844,293.1499938964844,278.75,36940.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924843728542328,1.0,0.0,0.0,3.701716661453247,3.7017414569854736,9.143229817709652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8386.16015625,0.0,1598.6109619140625,1895.4371337890625,0.0,3633.79052734375,0.917449414730072,1.0,0.0,3.0,1.0,0.0
12399420,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512634277344,0.8465844392776489,0.2645104825496673,0.2398720383644104,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9475402832031,0.9990000128746032,0.463932067155838,0.41450896859169,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95074462890625,0.8613694310188293,0.2794014811515808,0.1967753171920776,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9502258300781,0.87877357006073,0.2966998219490051,0.2827865481376648,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9540710449219,0.7809333205223083,0.2059716433286667,0.9357526302337646,283.9479064941406,284.95001220703125,297.6025085449219,292.1900329589844,297.2267150878906,297.0636901855469,283.9356689453125,1.0,0.4954253435134887,0.0688630640506744,0.0688630640506744,1.0,1.0,-2.7604856491088867,0.0045922095887362,2.7558932304382324,-0.8312805891036987,0.8907150030136108,0.8907150030136108,0.0,86.00045013427734,53.0,53906.0,0.0,1607.205078125,1.0,278.8001708984375,282.3229675292969,295.2135009765625,298.78765869140625,293.1499938964844,293.1499938964844,278.75,37170.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282112121582032,1.0,0.0,0.0,3.67899489402771,3.679019451141357,9.031329000208644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8082.931640625,0.0,1574.4930419921875,1895.4371337890625,0.0,3664.734130859375,0.9124839305877686,1.0,0.0,3.0,1.0,0.0
12399480,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8714599609375,0.8545512557029724,0.2629802823066711,0.2383793443441391,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8703918457031,0.9990000128746032,0.4656637012958526,0.4001385867595672,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8713073730469,0.870295524597168,0.2783132493495941,0.195922315120697,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87115478515625,0.888022243976593,0.2954485416412353,0.2814860939979553,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8722839355469,0.7885913252830505,0.2047010064125061,0.9294458627700806,283.8704833984375,284.95001220703125,297.6308898925781,292.1992492675781,297.2386474609375,297.0682983398437,283.8664855957031,1.0,0.488129198551178,0.0712916031479835,0.0712916031479835,1.0,1.0,-2.728034496307373,0.0054046376608312,2.72262978553772,-0.8207041621208191,0.8826919198036194,0.8826919198036194,0.0,81.93218231201172,41.0,53436.6875,0.0,1541.52099609375,1.0,278.7580261230469,282.2606811523437,295.1988525390625,298.6953430175781,293.1499938964844,293.1499938964844,279.04998779296875,37388.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271700978279114,1.0,0.0,0.0,3.651403427124024,3.651427745819092,8.896371923583501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7480.7490234375,0.0,1545.122802734375,1895.4371337890625,0.0,3655.17529296875,0.9065082669258118,1.0,0.0,3.0,1.0,0.0
12399540,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9725341796875,0.8645710349082947,0.2619061470031738,0.2370508909225464,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9747619628906,0.9990000128746032,0.4687562882900238,0.3840601146221161,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9728698730469,0.8813231587409973,0.2776125371456146,0.1951771080493927,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9732360839844,0.8993146419525146,0.2945379316806793,0.2803048491477966,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9705810546875,0.7980425953865051,0.2036959826946258,0.9236119985580444,283.9747009277344,284.95001220703125,297.6587219238281,292.2080993652344,297.2572326660156,297.0826110839844,283.9822082519531,1.0,0.4804547131061554,0.0737201422452926,0.0737201422452926,1.0,1.0,-2.694455146789551,0.0063271042890846,2.688127994537353,-0.8097124695777893,0.8771578073501587,0.8771578073501587,0.0,77.60152435302734,41.0,51811.54296875,0.0,1474.5194091796875,1.0,279.00103759765625,282.40185546875,295.14019775390625,298.4364929199219,293.1499938964844,293.1499938964844,279.04998779296875,37431.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168104529380798,1.0,0.0,0.0,3.623656749725342,3.623680591583252,8.761679737290251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7620.52001953125,0.0,1514.688232421875,1895.4371337890625,0.0,3559.694580078125,0.9004178047180176,1.0,0.0,3.0,1.0,0.0
12399600,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.00567626953125,0.8780992031097412,0.2613049149513244,0.2362023591995239,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.00567626953125,0.9990000128746032,0.4732850193977356,0.3654173612594604,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.00567626953125,0.8958091139793396,0.2773440778255462,0.1947565376758575,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00567626953125,0.9146097898483276,0.294018805027008,0.2795154154300689,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0056457519531,0.8103302121162415,0.2030180692672729,0.919240653514862,284.00567626953125,284.95001220703125,297.6860046386719,292.21649169921875,297.2830810546875,297.10760498046875,284.0051574707031,1.0,0.4725021421909332,0.0761486813426017,0.0761486813426017,1.0,1.0,-2.6610031127929688,0.0073741315864026,2.6536290645599365,-0.7986462116241455,0.8712207674980164,0.8712207674980164,0.0,72.92266845703125,44.0,51100.38671875,0.0,1407.655517578125,1.0,279.0419616699219,282.436279296875,295.1450500488281,298.42681884765625,293.1499938964844,293.1499938964844,279.3500061035156,37445.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091188311576844,1.0,0.0,0.0,3.5968003273010254,3.5968241691589355,8.63228876823996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7200.67333984375,0.0,1485.4434814453125,1895.4371337890625,0.0,3488.424560546875,0.8944169282913208,1.0,0.0,3.0,1.0,0.0
12399660,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.13092041015625,0.8901838660240173,0.2609784603118896,0.2356457710266113,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1332092285156,0.9990000128746032,0.4788295924663543,0.3502521812915802,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1313781738281,0.9088470935821532,0.2773557007312774,0.1945614218711853,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1318054199219,0.9290784001350404,0.2937588393688202,0.2790080606937408,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1285705566406,0.8204851746559143,0.2025893181562423,0.9161280393600464,284.1335144042969,284.95001220703125,297.71270751953125,292.2244873046875,297.3136901855469,297.13970947265625,284.1432189941406,1.0,0.4666183590888977,0.0785833671689033,0.0785833671689033,1.0,1.0,-2.634917974472046,0.0086055370047688,2.626312255859375,-0.7897914052009583,0.8669878244400024,0.8669878244400024,0.0,69.287109375,44.0,49594.83203125,0.0,1356.667236328125,1.0,279.2970275878906,282.5976257324219,295.12274169921875,298.2451477050781,293.1499938964844,293.1499938964844,279.3500061035156,37398.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973339200019836,1.0,0.0,0.0,3.570284843444824,3.570308208465576,8.505483606313646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7370.5322265625,0.0,1456.513427734375,1895.4371337890625,0.0,3378.719970703125,0.8885347247123718,1.0,0.0,3.0,1.0,0.0
12399720,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1841125488281,0.901733100414276,0.2609222531318664,0.2354197651147842,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1844482421875,0.9990000128746032,0.4848766922950744,0.3370277881622314,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1841735839844,0.9223355650901794,0.2776464521884918,0.1946189105510711,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.18426513671875,0.94272643327713,0.2937591075897217,0.2788183391094208,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1837158203125,0.8298873901367188,0.2024131864309311,0.914410412311554,284.1845397949219,284.95001220703125,297.73883056640625,292.23211669921875,297.3466186523437,297.1755065917969,284.1859741210937,1.0,0.4617403447628021,0.0810180529952049,0.0810180529952049,1.0,1.0,-2.614497184753418,0.0100395651534199,2.6044576168060303,-0.7823180556297302,0.8624442219734192,0.8624442219734192,0.0,66.29142761230469,47.0,49104.5546875,0.0,1316.7362060546875,1.0,279.341064453125,282.6474304199219,295.1513977050781,298.2847900390625,293.1499938964844,293.1499938964844,279.6499938964844,37340.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900445103645325,1.0,0.0,0.0,3.54586124420166,3.545884370803833,8.389512800022203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7003.57275390625,0.0,1430.1080322265625,1895.4371337890625,0.0,3310.6240234375,0.8830288052558899,1.0,0.0,3.0,1.0,0.0
12399780,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3231811523437,0.912854254245758,0.2609976828098297,0.2353196144104004,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.32525634765625,0.9990000128746032,0.49112468957901,0.3256093561649322,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3236999511719,0.9351152777671814,0.278093934059143,0.1947957426309585,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3241577148437,0.9547882080078124,0.293906420469284,0.278782457113266,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3205871582031,0.8386094570159912,0.2024000436067581,0.9135227799415588,284.3259582519531,284.95001220703125,297.7643127441406,292.23931884765625,297.38006591796875,297.2123718261719,284.33697509765625,1.0,0.4577662646770477,0.0834527388215065,0.0834527388215065,1.0,1.0,-2.5981271266937256,0.0116956075653433,2.5864315032958984,-0.7758193612098694,0.8596343994140625,0.8596343994140625,0.0,63.81889724731445,47.0,47801.09765625,0.0,1284.8309326171875,1.0,279.5955505371094,282.81756591796875,295.14141845703125,298.1385498046875,293.1499938964844,293.1499938964844,279.6499938964844,37228.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879381000995636,1.0,0.0,0.0,3.522930860519409,3.522953748703003,8.281356826955744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7185.0107421875,0.0,1405.2144775390625,1895.4371337890625,0.0,3210.779296875,0.8779016733169556,1.0,0.0,3.0,1.0,0.0
12399840,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.38671875,0.9241232872009276,0.2612501680850982,0.2354360222816467,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3871459960937,0.9990000128746032,0.4975024163722992,0.3155339360237121,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3868408203125,0.9470264315605164,0.2787339985370636,0.1951457262039184,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3869323730469,0.9655221700668336,0.294232040643692,0.278963953256607,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3861694335937,0.8470356464385986,0.2025650441646576,0.9136272072792052,284.3873291015625,284.95001220703125,297.7892150878906,292.24615478515625,297.41375732421875,297.2498779296875,284.3896789550781,1.0,0.4546113312244415,0.085887424647808,0.085887424647808,1.0,1.0,-2.5856833457946777,0.013604175299406,2.5720791816711426,-0.7702353000640869,0.8565481901168823,0.8565481901168823,0.0,61.75226211547852,67.0,47461.9609375,0.0,1260.003173828125,1.0,279.640625,282.8744812011719,295.17584228515625,298.1981201171875,293.1499938964844,293.1499938964844,279.95001220703125,37117.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734953999519348,1.0,0.0,0.0,3.503036975860596,3.5030596256256104,8.18809212432825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6852.22509765625,0.0,1383.754150390625,1895.4371337890625,0.0,3155.5966796875,0.8733647465705872,1.0,0.0,3.0,1.0,0.0
