time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399900,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.53717041015625,0.9267045259475708,0.2615917325019836,0.2356536239385604,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5391845703125,0.9990000128746032,0.5035596489906311,0.3135720491409302,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.53778076171875,0.9500362873077391,0.2794892489910126,0.1955982446670532,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.53826904296875,0.9678974151611328,0.2946645617485046,0.2792794704437256,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5342712402344,0.8489840030670166,0.2028486728668213,0.9144765734672546,284.5402526855469,284.95001220703125,297.8134460449219,292.25262451171875,297.44561767578125,297.2850341796875,284.55322265625,1.0,0.4548347592353821,0.0883221104741096,0.0883221104741096,1.0,1.0,-2.5854859352111816,0.0158994048833847,2.569586515426636,-0.7681360840797424,0.8552743792533875,0.8552743792533875,0.0,61.40774917602539,67.0,46395.1875,0.0,1258.236572265625,1.0,279.89434814453125,283.0526428222656,295.1672058105469,298.0681457519531,293.1499938964844,293.1499938964844,279.95001220703125,36959.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642071485519409,1.0,0.0,0.0,3.4854421615600586,3.485464811325073,8.106045470412937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7043.63134765625,0.0,1364.536376953125,1895.4371337890625,0.0,3068.4677734375,0.8693904876708984,1.0,0.0,3.0,1.0,0.0
12399960,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62091064453125,0.9229738712310792,0.2621023654937744,0.236091211438179,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6216125488281,0.9990000128746032,0.5087510943412781,0.3174261152744293,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6211242675781,0.9468641877174376,0.280425876379013,0.1962259411811828,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.62127685546875,0.9645664691925048,0.2952622771263122,0.2798147201538086,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61993408203125,0.8461992740631104,0.2032738029956817,0.916269600391388,284.6219482421875,284.95001220703125,297.8370361328125,292.2587280273437,297.47235107421875,297.3132629394531,284.62652587890625,1.0,0.4571095407009125,0.0906920880079269,0.0906920880079269,1.0,1.0,-2.5951411724090576,0.0185657553374767,2.57657527923584,-0.768476665019989,0.8539538979530334,0.8539538979530334,0.0,62.31661987304688,87.0,46344.11328125,0.0,1274.3828125,1.0,279.9402160644531,283.123779296875,295.2030029296875,298.1440734863281,293.1499938964844,293.1499938964844,280.25,36796.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598734140396118,1.0,0.0,0.0,3.47191858291626,3.471940994262696,8.043264756452118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6749.66845703125,0.0,1349.5885009765625,1895.4371337890625,0.0,3027.8173828125,0.866229236125946,1.0,0.0,3.0,1.0,0.0
12400020,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.9140191674232484,0.2626846432685852,0.2366027981042862,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.9990000128746032,0.5128600001335144,0.3262807130813598,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.787841796875,0.9383127093315125,0.2814584970474243,0.1969327628612518,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.788330078125,0.9561258554458618,0.2959451973438263,0.280450165271759,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.8395029902458191,0.2037616670131683,0.9185120463371276,284.7904968261719,284.95001220703125,297.8599853515625,292.26446533203125,297.4923400878906,297.33209228515625,284.80450439453125,1.0,0.4612019062042236,0.0930620580911636,0.0930620580911636,1.0,1.0,-2.6124069690704346,0.0217021517455577,2.590704917907715,-0.7706008553504944,0.8545123338699341,0.8545123338699341,0.0,64.30976104736328,87.0,45502.46484375,0.0,1305.1812744140625,1.0,280.1935119628906,283.3107604980469,295.19561767578125,298.0328369140625,293.1499938964844,293.1499938964844,280.25,36590.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523530960083008,1.0,0.0,0.0,3.461613416671753,3.4616358280181885,7.995589044185181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6954.57080078125,0.0,1337.6961669921875,1895.4371337890625,0.0,2957.315185546875,0.8638311624526978,1.0,0.0,3.0,1.0,0.0
12400080,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9022917151451112,0.2634086608886719,0.2373039722442627,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9990000128746032,0.5159103274345398,0.3391133546829223,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9259324073791504,0.2826481163501739,0.1977917999029159,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9436530470848083,0.2967672944068908,0.2812723219394684,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8302600383758545,0.2043367177248001,0.9213993549346924,284.8818054199219,284.95001220703125,297.8822326660156,292.2698669433594,297.5060729980469,297.34228515625,284.8871459960937,1.0,0.4668968319892883,0.0954320356249809,0.0954320356249809,1.0,1.0,-2.636547327041626,0.02538419701159,2.6111631393432617,-0.7742243409156799,0.855021595954895,0.855021595954895,0.0,67.25636291503906,107.0,45621.171875,0.0,1349.6097412109375,1.0,280.2400207519531,283.3876037597656,295.2317199707031,298.1214294433594,293.1499938964844,293.1499938964844,280.54998779296875,36392.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498377799987793,1.0,0.0,0.0,3.4559247493743896,3.455947160720825,7.969331363710808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6684.93212890625,0.0,1330.561279296875,1895.4371337890625,0.0,2933.751220703125,0.8623771071434021,1.0,0.0,3.0,1.0,0.0
12400140,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8886183500289917,0.2641770243644714,0.2380519211292266,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.9990000128746032,0.5178511142730713,0.3556498885154724,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.9107986092567444,0.283910185098648,0.1987111717462539,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.9276198744773864,0.2976500988006592,0.2821680307388305,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.8188909292221069,0.2049293369054794,0.9244990944862366,285.0552978515625,284.95001220703125,297.90380859375,292.2749328613281,297.513427734375,297.3435974121094,285.06939697265625,1.0,0.4739637076854706,0.0978020131587982,0.0978020131587982,1.0,1.0,-2.666155338287353,0.0296737607568502,2.636481523513794,-0.7788622379302979,0.8573983311653137,0.8573983311653137,0.0,71.15260314941406,107.0,44907.13671875,0.0,1406.439208984375,1.0,280.4931335449219,283.5759582519531,295.22296142578125,298.01983642578125,293.1499938964844,293.1499938964844,280.54998779296875,36163.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843984842300415,1.0,0.0,0.0,3.453853368759156,3.453875541687012,7.959780532473815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6895.435546875,0.0,1326.8558349609375,1895.4371337890625,0.0,2878.967041015625,0.8617810606956482,1.0,0.0,3.0,1.0,0.0
12400200,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477355957031,0.8739346265792847,0.2650593221187591,0.2389619350433349,297.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.9990000128746032,0.5188089609146118,0.3749127089977264,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14801025390625,0.8957217931747437,0.2852925360202789,0.1997606456279754,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481628417969,0.9103381037712096,0.2986473441123962,0.2832244038581848,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466064453125,0.8059791326522827,0.2055738121271133,0.9280489683151244,285.1490173339844,284.95001220703125,297.9246520996094,292.2796325683594,297.515869140625,297.338134765625,285.15447998046875,1.0,0.4822111129760742,0.1001719832420349,0.1001719832420349,1.0,1.0,-2.70060658454895,0.0346465446054935,2.6659600734710693,-0.7842627167701721,0.8597143292427063,0.8597143292427063,0.0,75.88795471191406,125.0,45132.65625,0.0,1475.0040283203125,1.0,280.5399169921875,283.6531677246094,295.25689697265625,298.11383056640625,293.1499938964844,293.1499938964844,280.8500061035156,35951.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429360389709473,1.0,0.0,0.0,3.4565560817718506,3.456578254699707,7.972242883624858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6640.3623046875,0.0,1328.0703125,1895.4371337890625,0.0,2869.158447265625,0.8621763586997986,1.0,0.0,3.0,1.0,0.0
12400260,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183288574219,0.8592507839202881,0.2659606039524078,0.2398875951766967,297.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3219909667969,0.9990000128746032,0.518818199634552,0.3959777057170868,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3190612792969,0.8807302713394165,0.2867060303688049,0.2008364498615265,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194885253906,0.894284725189209,0.2996819615364074,0.2843238711357116,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3152770996094,0.7920638918876648,0.2062096744775772,0.9316364526748656,285.32183837890625,284.95001220703125,297.9447937011719,292.2840270996094,297.5137939453125,297.3264465332031,285.3352966308594,1.0,0.4911269843578338,0.1023875623941421,0.1023875623941421,1.0,1.0,-2.7376301288604736,0.0400292463600635,2.697600841522217,-0.789988100528717,0.863865077495575,0.863865077495575,0.0,81.29204559326172,125.0,44477.75390625,0.0,1552.0111083984375,1.0,280.79327392578125,283.8388366699219,295.2452087402344,298.015380859375,293.1499938964844,293.1499938964844,280.8500061035156,35717.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382856845855713,1.0,0.0,0.0,3.462928771972656,3.4629509449005127,8.00166617409559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6852.61474609375,0.0,1332.8267822265625,1895.4371337890625,0.0,2825.702880859375,0.863447904586792,1.0,0.0,3.0,1.0,0.0
12400320,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107360839844,0.8453776240348816,0.2669501304626465,0.2409453094005584,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.412109375,0.9990000128746032,0.5180909037590027,0.4182287752628326,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.8663386702537537,0.288209319114685,0.2020111978054046,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111328125,0.8790143132209778,0.3008075356483459,0.285554438829422,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096984863281,0.7784979939460754,0.2068774253129959,0.9355356097221376,285.4119873046875,284.95001220703125,297.96417236328125,292.2881164550781,297.5091857910156,297.3114624023437,285.4169616699219,1.0,0.5007043480873108,0.1046031340956687,0.1046031340956687,1.0,1.0,-2.777134418487549,0.0461043305695056,2.731030225753784,-0.7957794666290283,0.8678983449935913,0.8678983449935913,0.0,87.28633880615234,143.0,44752.44921875,0.0,1637.4385986328125,1.0,280.84002685546875,283.9122009277344,295.2761535644531,298.1099548339844,293.1499938964844,293.1499938964844,281.1499938964844,35510.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381961584091187,1.0,0.0,0.0,3.4738662242889404,3.473888635635376,8.052292059801403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6604.357421875,0.0,1342.4100341796875,1895.4371337890625,0.0,2824.866455078125,0.8656792044639587,1.0,0.0,3.0,1.0,0.0
12400380,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5773010253906,0.832136332988739,0.2679423391819,0.2419981807470321,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5813903808594,0.9990000128746032,0.5166447758674622,0.4416824579238891,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5780334472656,0.8525664806365967,0.2897281944751739,0.2031958103179931,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5783996582031,0.8642998933792114,0.3019545972347259,0.2868079245090484,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57440185546875,0.7653774619102478,0.2075276225805282,0.9393998384475708,285.5807800292969,284.95001220703125,297.9828491210937,292.2919006347656,297.5023498535156,297.2935485839844,285.5934143066406,1.0,0.5107890963554382,0.106818713247776,0.106818713247776,1.0,1.0,-2.818234920501709,0.0529270768165588,2.765307903289795,-0.801295816898346,0.8737380504608154,0.8737380504608154,0.0,93.89468383789062,143.0,44117.6328125,0.0,1730.5477294921875,1.0,281.0938720703125,284.09344482421875,295.2611999511719,298.010498046875,293.1499938964844,293.1499938964844,281.1499938964844,35287.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834222137928009,1.0,0.0,0.0,3.488232135772705,3.4882545471191406,8.119029075714934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6816.572265625,0.0,1355.4381103515625,1895.4371337890625,0.0,2787.78369140625,0.8687394857406616,1.0,0.0,3.0,1.0,0.0
12400440,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647033691406,0.8197759389877319,0.2690094709396362,0.2431674003601074,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6661376953125,0.9990000128746032,0.5146362781524658,0.4656735956668854,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649475097656,0.839957058429718,0.2913214862346649,0.2044668942689895,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650695800781,0.8507775068283081,0.3031782507896423,0.2881759703159332,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66375732421875,0.7532877922058105,0.2082056999206543,0.9435352683067322,285.6658630371094,284.95001220703125,298.000732421875,292.2953796386719,297.4945678710937,297.274658203125,285.6703491210937,1.0,0.5212758183479309,0.1090342923998832,0.1090342923998832,1.0,1.0,-2.8608384132385254,0.0605516582727432,2.800286769866944,-0.8064626455307007,0.8794126510620117,0.8794126510620117,0.0,100.99539947509766,146.0,44426.28515625,0.0,1830.995849609375,1.0,281.1402893066406,284.1620788574219,295.2895812988281,298.1041564941406,293.1499938964844,293.1499938964844,281.45001220703125,35097.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346473574638367,1.0,0.0,0.0,3.506737470626831,3.5067601203918457,8.205401513805555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6571.705078125,0.0,1373.0577392578125,1895.4371337890625,0.0,2791.7490234375,0.8726781010627747,1.0,0.0,3.0,1.0,0.0
12400500,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82330322265625,0.8100250363349915,0.2700618505477905,0.2442710250616073,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8273620605469,0.9990000128746032,0.5122469067573547,0.4851018488407135,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.823974609375,0.8305806517601013,0.2929045557975769,0.2056966722011566,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.82427978515625,0.8407056331634521,0.3043932914733886,0.2894969582557678,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8206481933594,0.7442396283149719,0.2088548094034195,0.947363257408142,285.8265380859375,284.95001220703125,298.017822265625,292.298583984375,297.4861145019531,297.2550964355469,285.8375549316406,1.0,0.5297906994819641,0.1112498641014099,0.1112498641014099,1.0,1.0,-2.896808624267578,0.0686645358800888,2.828144073486328,-0.8088868260383606,0.8868171572685242,0.8868171572685242,0.0,107.17350006103516,146.0,43731.58203125,0.0,1918.849853515625,1.0,281.3949584960937,284.3360595703125,295.2719116210937,298.0015869140625,293.1499938964844,293.1499938964844,281.45001220703125,34898.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309715390205383,1.0,0.0,0.0,3.528228282928467,3.528250932693481,8.306281529257831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6780.40283203125,0.0,1393.899658203125,1895.4371337890625,0.0,2757.491943359375,0.877350926399231,1.0,0.0,3.0,1.0,0.0
12400560,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.88360595703125,0.7950262427330017,0.2710939943790436,0.2455422431230545,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88409423828125,0.9842442274093628,0.5107429027557373,0.4849565625190735,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836669921875,0.816814124584198,0.2944660782814026,0.2070487588644027,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837280273437,0.8263958692550659,0.3055834472179413,0.2909753620624542,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832702636719,0.7315208911895752,0.209468200802803,0.9517861008644104,285.88397216796875,284.95001220703125,298.0341186523437,292.3014831542969,297.4818725585937,297.24200439453125,285.8852233886719,1.0,0.5363472104072571,0.1132129877805709,0.1132129877805709,1.0,1.0,-2.907911539077759,0.0755096599459648,2.832401990890503,-0.8048930168151855,0.8936827778816223,0.8936827778816223,0.0,115.58846282958984,134.0,43778.84765625,0.0,1978.673828125,1.0,281.4407043457031,284.3834228515625,295.2966613769531,298.08465576171875,293.1499938964844,293.1499938964844,281.75,34750.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313655257225037,1.0,0.0,0.0,3.552938461303711,3.5529613494873047,8.423036206295365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6517.376953125,0.0,1418.7362060546875,1895.4371337890625,0.0,2761.160888671875,0.8827142119407654,1.0,0.0,3.0,1.0,0.0
12400620,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01348876953125,0.7883352041244507,0.2720569968223572,0.2465553134679794,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0167541503906,0.9755010008811952,0.5106261968612671,0.4843596816062927,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140686035156,0.8107609748840332,0.2959747910499573,0.2082148045301437,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142822265625,0.8201045989990234,0.3067212700843811,0.292208194732666,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.01129150390625,0.7258553504943848,0.210054725408554,0.95515775680542,286.01611328125,284.95001220703125,298.04962158203125,292.3041381835937,297.4842834472656,297.2385559082031,286.0247497558594,1.0,0.539856493473053,0.115176111459732,0.115176111459732,1.0,1.0,-2.916214942932129,0.0825737565755844,2.833641290664673,-0.800299882888794,0.9020600318908693,0.9020600318908693,0.0,120.0544662475586,134.0,42830.30078125,0.0,2014.5308837890625,1.0,281.6964416503906,284.5379943847656,295.2718811035156,297.96026611328125,293.1499938964844,293.1499938964844,281.75,34607.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826820433139801,1.0,0.0,0.0,3.579455852508545,3.5794789791107178,8.54923598581081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6704.96484375,0.0,1445.872314453125,1895.4371337890625,0.0,2718.8671875,0.8885660171508789,1.0,0.0,3.0,1.0,0.0
12400680,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06353759765625,0.7870206832885742,0.2730744481086731,0.2475229948759079,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0639953613281,0.9730767607688904,0.5114005208015442,0.484774112701416,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0636291503906,0.8098592758178711,0.29753577709198,0.2093417197465896,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.06365966796875,0.8188707232475281,0.3079013228416443,0.2933765351772308,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.063232421875,0.724604070186615,0.2106961458921432,0.9582338929176332,286.0639038085937,284.95001220703125,298.0643310546875,292.3065185546875,297.4908142089844,297.241455078125,286.06512451171875,1.0,0.5418897867202759,0.1171392276883125,0.1171392276883125,1.0,1.0,-2.9252243041992188,0.0900594815611839,2.835164785385132,-0.7955129146575928,0.9100130796432496,0.9100130796432496,0.0,121.6705551147461,122.0,42876.859375,0.0,2037.5914306640625,1.0,281.7411193847656,284.5790405273437,295.2917785644531,298.0288391113281,293.1499938964844,293.1499938964844,281.45001220703125,34500.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259595036506653,1.0,0.0,0.0,3.608373641967773,3.608397006988525,8.687929380357673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7149.35888671875,0.0,1476.2598876953125,1895.4371337890625,0.0,2710.865478515625,0.8949266076087952,1.0,0.0,3.0,1.0,0.0
12400740,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9403991699219,0.7884437441825867,0.2736530303955078,0.2482633143663406,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9370422363281,0.9742444157600404,0.512108564376831,0.4855104088783264,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9397888183594,0.8116995692253113,0.2987354099750519,0.2103173285722732,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9395446777344,0.8203095197677612,0.308747798204422,0.2943489551544189,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.942626953125,0.7256883382797241,0.2111239284276962,0.960673689842224,285.93768310546875,284.95001220703125,298.0781555175781,292.3086242675781,297.4956359863281,297.24249267578125,285.9287414550781,1.0,0.5427148342132568,0.1191023513674736,0.1191023513674736,1.0,1.0,-2.9330596923828125,0.0978449806571006,2.835214853286743,-0.7900082468986511,0.915403425693512,0.915403425693512,0.0,121.5701675415039,122.0,44180.0546875,0.0,2050.205810546875,1.0,281.49920654296875,284.4228515625,295.3681030273437,298.2738037109375,293.1499938964844,293.1499938964844,281.45001220703125,34548.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357875943183899,1.0,0.0,0.0,3.635650873184204,3.635674476623535,8.819777690405317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7010.5380859375,0.0,1506.4447021484375,1895.4371337890625,0.0,2802.385498046875,0.9010180234909058,1.0,0.0,3.0,1.0,0.0
12400800,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.880859375,0.7907313108444214,0.2737519443035126,0.2484854161739349,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88006591796875,0.9768006205558776,0.5125175714492798,0.4859436452388763,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807067871094,0.81447434425354,0.2995348274707794,0.2109545469284057,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88067626953125,0.8227185606956482,0.3092053234577179,0.2948891222476959,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88140869140625,0.7276140451431274,0.2112724930047989,0.9616604447364808,285.8802185058594,284.95001220703125,298.0911560058594,292.3105163574219,297.4974975585937,297.23956298828125,285.8780212402344,1.0,0.5424429178237915,0.1210654750466346,0.1210654750466346,1.0,1.0,-2.9368343353271484,0.1057039201259613,2.831130266189575,-0.7832010388374329,0.9209855198860168,0.9209855198860168,0.0,120.55030059814452,110.0,44487.1015625,0.0,2051.401123046875,1.0,281.4578857421875,284.366943359375,295.373291015625,298.2754821777344,293.1499938964844,293.1499938964844,281.1499938964844,34620.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426692485809326,1.0,0.0,0.0,3.6606504917144775,3.660674333572388,8.941488545133325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7354.99365234375,0.0,1534.6976318359375,1895.4371337890625,0.0,2866.66357421875,0.9066932201385498,1.0,0.0,3.0,1.0,0.0
12400860,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328491210937,0.794231653213501,0.2735686004161834,0.2484076619148254,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.9808433651924132,0.5127408504486084,0.4862080216407776,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.8184266090393066,0.3000932931900024,0.2113917917013168,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7319030761719,0.8263272047042847,0.3094105720520019,0.295150876045227,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352905273437,0.7305665016174316,0.2112284153699875,0.9616191387176514,285.7298583984375,284.95001220703125,298.103271484375,292.3121337890625,297.4977722167969,297.2347412109375,285.719970703125,1.0,0.5412870645523071,0.1228854283690452,0.1228854283690452,1.0,1.0,-2.9379732608795166,0.1131137758493423,2.824859619140625,-0.7760729193687439,0.9247322082519532,0.9247322082519532,0.0,118.63591766357422,110.0,45763.55859375,0.0,2043.6680908203125,1.0,281.2006530761719,284.1900634765625,295.4046325683594,298.44537353515625,293.1499938964844,293.1499938964844,281.1499938964844,34737.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535242080688477,1.0,0.0,0.0,3.6837832927703857,3.683807373046875,9.054853649104188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7168.0673828125,0.0,1561.546630859375,1895.4371337890625,0.0,2968.289794921875,0.9119291305541992,1.0,0.0,3.0,1.0,0.0
12400920,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6664123535156,0.7984638214111328,0.2731333971023559,0.2480016350746154,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654663085937,0.9856669306755066,0.5127477645874023,0.4861731827259063,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6662292480469,0.8230888247489929,0.3004331886768341,0.211608350276947,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6661682128906,0.8306955695152283,0.3093795478343963,0.2951072454452514,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6670227050781,0.7341563105583191,0.2109936624765396,0.9604426622390748,285.6656494140625,284.95001220703125,298.1145324707031,292.3135681152344,297.4963073730469,297.2277526855469,285.6630554199219,1.0,0.5393570065498352,0.1247053816914558,0.1247053816914558,1.0,1.0,-2.936057806015014,0.1204583272337913,2.8155994415283203,-0.7681029438972473,0.9288130402565002,0.9288130402565002,0.0,116.11746978759766,98.0,45989.02734375,0.0,2027.7664794921875,1.0,281.157958984375,284.1299743652344,295.3805236816406,298.3950500488281,293.1499938964844,293.1499938964844,280.8500061035156,34847.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592209815979004,1.0,0.0,0.0,3.704252004623413,3.7042763233184814,9.155758107226576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7511.796875,0.0,1585.62060546875,1895.4371337890625,0.0,3021.69921875,0.916623830795288,1.0,0.0,3.0,1.0,0.0
12400980,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5132751464844,0.804038941860199,0.2725827097892761,0.2474799454212188,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50946044921875,0.9916041493415833,0.512651801109314,0.4860561192035675,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51251220703125,0.8290044665336609,0.3006672859191894,0.2117411494255066,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5122985839844,0.8363576531410217,0.3092190325260162,0.2949231266975403,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51580810546875,0.7388461828231812,0.2106469869613647,0.9586545825004578,285.5102233886719,284.95001220703125,298.1248779296875,292.31475830078125,297.49420166015625,297.2203063964844,285.50006103515625,1.0,0.5368294715881348,0.126525342464447,0.126525342464447,1.0,1.0,-2.9327633380889893,0.1278431117534637,2.804920196533203,-0.7596975564956665,0.9310430884361268,0.9310430884361268,0.0,112.91889190673828,98.0,47190.5859375,0.0,2006.1768798828125,1.0,280.8996276855469,283.9495849609375,295.3973693847656,298.5370178222656,293.1499938964844,293.1499938964844,280.8500061035156,34989.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682937026023865,1.0,0.0,0.0,3.722510814666748,3.722535371780396,9.246241461369208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7304.31982421875,0.0,1607.6358642578125,1895.4371337890625,0.0,3106.803955078125,0.9207882881164552,1.0,0.0,3.0,1.0,0.0
12401040,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4450988769531,0.8103329539299011,0.271891325712204,0.2467590868473053,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441223144531,0.9979327321052552,0.512401819229126,0.4857112467288971,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4449157714844,0.8357628583908081,0.3007748425006866,0.2117359489202499,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4448547363281,0.8429117202758789,0.3089114427566528,0.2945389151573181,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4457702636719,0.7442833781242371,0.2101741433143615,0.9560851454734802,285.4443359375,284.95001220703125,298.1343078613281,292.31573486328125,297.4910888671875,297.2117004394531,285.4416198730469,1.0,0.5337673425674438,0.1283452957868576,0.1283452957868576,1.0,1.0,-2.9273931980133057,0.1351639330387115,2.792229175567627,-0.7507345676422119,0.9336310029029846,0.9336310029029846,0.0,109.31714630126952,86.0,47341.703125,0.0,1979.18310546875,1.0,280.8576354980469,283.8893737792969,295.36871337890625,298.47100830078125,293.1499938964844,293.1499938964844,280.54998779296875,35115.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723241686820984,1.0,0.0,0.0,3.737898349761963,3.7379231452941895,9.322840810455092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7655.58935546875,0.0,1626.398681640625,1895.4371337890625,0.0,3144.611572265625,0.924355685710907,1.0,0.0,3.0,1.0,0.0
12401100,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846374511719,0.8151798844337463,0.2711318135261535,0.2460493296384811,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.280517578125,0.9990000128746032,0.5123482942581177,0.4796473085880279,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28375244140625,0.8413805365562439,0.3008153438568115,0.2117359042167663,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2835388183594,0.8482896089553833,0.3085154891014099,0.2941339910030365,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874450683594,0.7486624717712402,0.2096182405948639,0.9533870220184326,285.2812805175781,284.95001220703125,298.1428527832031,292.3165283203125,297.4883728027344,297.2041015625,285.2703552246094,1.0,0.5299361944198608,0.1301652491092682,0.1301652491092682,1.0,1.0,-2.914172887802124,0.1418520212173462,2.7723207473754883,-0.7399754524230957,0.934268057346344,0.934268057346344,0.0,106.23553466796876,86.0,48405.6875,0.0,1941.9951171875,1.0,280.59881591796875,283.7034912109375,295.3849792480469,298.6052551269531,293.1499938964844,293.1499938964844,280.54998779296875,35268.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879960834980011,1.0,0.0,0.0,3.750911951065064,3.75093674659729,9.387869113197668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7427.33349609375,0.0,1642.740234375,1895.4371337890625,0.0,3216.2138671875,0.927349328994751,1.0,0.0,3.0,1.0,0.0
12401160,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20733642578125,0.8194109797477722,0.270241379737854,0.2451859414577484,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060852050781,0.9990000128746032,0.5128291249275208,0.4702059626579284,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070617675781,0.8465772271156311,0.300738513469696,0.2116302996873855,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070007324219,0.853226900100708,0.3079869449138641,0.2935771346092224,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20819091796875,0.7526218891143799,0.2089513391256332,0.950112283229828,285.2063293457031,284.95001220703125,298.1504211425781,292.3171081542969,297.4868469238281,297.1985778808594,285.2025146484375,1.0,0.5253452062606812,0.1318865120410919,0.1318865120410919,1.0,1.0,-2.895256996154785,0.1475808918476104,2.747676134109497,-0.7283849120140076,0.9351811408996582,0.9351811408996582,0.0,103.2662353515625,74.0,48373.484375,0.0,1896.3760986328125,1.0,280.5574951171875,283.6373596191406,295.35662841796875,298.52886962890625,293.1499938964844,293.1499938964844,280.25,35408.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826795816421509,1.0,0.0,0.0,3.760787963867188,3.760812997817993,9.437370067644224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7776.076171875,0.0,1655.390869140625,1895.4371337890625,0.0,3241.68701171875,0.9296873807907104,1.0,0.0,3.0,1.0,0.0
12401220,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8245561718940735,0.2693099975585937,0.2443065196275711,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9990000128746032,0.5139879584312439,0.4592215716838836,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8528846502304077,0.3006175458431244,0.2115078717470169,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8592647910118103,0.3073965907096863,0.292973905801773,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.7575110197067261,0.2082337439060211,0.9466028213500975,285.0348205566406,284.95001220703125,298.15704345703125,292.3175048828125,297.4873352050781,297.1963806152344,285.02301025390625,1.0,0.5201694965362549,0.1336077898740768,0.1336077898740768,1.0,1.0,-2.873781681060791,0.1529354900121688,2.720846176147461,-0.7165403962135315,0.9340830445289612,0.9340830445289612,0.0,99.8846206665039,74.0,49287.8828125,0.0,1845.2723388671875,1.0,280.2983093261719,283.4455871582031,295.3725280761719,298.6533508300781,293.1499938964844,293.1499938964844,280.25,35574.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889779448509216,1.0,0.0,0.0,3.768048048019409,3.768073081970215,9.473841942053696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7525.9072265625,0.0,1665.224853515625,1895.4371337890625,0.0,3300.64794921875,0.9313969016075134,1.0,0.0,3.0,1.0,0.0
12401280,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8303043842315674,0.2682854235172272,0.2432872802019119,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9990000128746032,0.5157042741775513,0.4471934735774994,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.8600200414657593,0.3004076182842254,0.2112848907709121,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8661202192306519,0.3067026734352112,0.2922275066375732,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.7630883455276489,0.2074384838342666,0.9425830245018004,284.9547424316406,284.95001220703125,298.1627197265625,292.3177185058594,297.4894104003906,297.19677734375,284.9506225585937,1.0,0.51445072889328,0.1353290677070617,0.1353290677070617,1.0,1.0,-2.8497202396392822,0.1578855663537979,2.691834688186645,-0.7043289542198181,0.9332644939422609,0.9332644939422609,0.0,96.24423217773438,62.0,49141.78515625,0.0,1789.5859375,1.0,280.2572937011719,283.3768310546875,295.3447570800781,298.56842041015625,293.1499938964844,293.1499938964844,279.95001220703125,35723.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904819488525391,1.0,0.0,0.0,3.7720227241516113,3.772047996520996,9.493839456808928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7873.4052734375,0.0,1671.069580078125,1895.4371337890625,0.0,3314.714599609375,0.9324148297309875,1.0,0.0,3.0,1.0,0.0
12401340,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.8371176719665527,0.2672423422336578,0.2422830164432525,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794494628906,0.9990000128746032,0.5180289149284363,0.4338289201259613,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823791503906,0.8684335947036743,0.3001761734485626,0.2110660076141357,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.8742192387580872,0.3059696555137634,0.2914632558822632,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7863464355469,0.7697329521179199,0.2066196203231811,0.9384820461273192,284.7799377441406,284.95001220703125,298.1673889160156,292.3177795410156,297.4938659667969,297.2010498046875,284.76763916015625,1.0,0.5082614421844482,0.1370503306388855,0.1370503306388855,1.0,1.0,-2.823768854141236,0.1624525189399719,2.661316394805908,-0.691943883895874,0.930435299873352,0.930435299873352,0.0,92.31996154785156,62.0,49946.46484375,0.0,1730.51806640625,1.0,279.9980773925781,283.1828918457031,295.361328125,298.6869812011719,293.1499938964844,293.1499938964844,279.95001220703125,35898.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956860303878784,1.0,0.0,0.0,3.773229122161865,3.77325439453125,9.499913176114204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7607.0185546875,0.0,1673.8546142578125,1895.4371337890625,0.0,3363.33984375,0.9327685236930848,1.0,0.0,3.0,1.0,0.0
12401400,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6989440917969,0.844763457775116,0.2661201655864715,0.2411573827266693,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977233886719,0.9990000128746032,0.5208684206008911,0.4195534586906433,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986083984375,0.8778622150421143,0.2998726665973663,0.2107620984315872,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.69854736328125,0.8832991719245911,0.3051500022411346,0.290577232837677,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69989013671875,0.7772262096405029,0.2057459354400634,0.9339959025382996,284.6978454589844,284.95001220703125,298.17108154296875,292.3176574707031,297.4999084472656,297.2080078125,284.6935119628906,1.0,0.5016272664070129,0.1387716084718704,0.1387716084718704,1.0,1.0,-2.795649766921997,0.1665658801794052,2.6290838718414307,-0.679365873336792,0.9278825521469116,0.9278825521469116,0.0,88.22959899902344,65.0,49710.09375,0.0,1668.430419921875,1.0,279.957275390625,283.1136779785156,295.334716796875,298.5965270996094,293.1499938964844,293.1499938964844,279.6499938964844,36057.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962599635124207,1.0,0.0,0.0,3.770946979522705,3.77097225189209,9.488425689596624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7953.77392578125,0.0,1672.37841796875,1895.4371337890625,0.0,3368.697509765625,0.9323878288269044,1.0,0.0,3.0,1.0,0.0
12401460,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52935791015625,0.8503460884094238,0.2650097608566284,0.2401095181703567,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5258178710937,0.9990000128746032,0.5240711569786072,0.4092273414134979,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5282897949219,0.8849911093711853,0.2995800673961639,0.2105131149291992,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5281677246094,0.889985203742981,0.3043199777603149,0.2897403538227081,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5322265625,0.7826471328735352,0.2048859000205993,0.92978036403656,284.52606201171875,284.95001220703125,298.1737670898437,292.3174133300781,297.50762939453125,297.2178039550781,284.5142822265625,1.0,0.4968840777873993,0.1405359506607055,0.1405359506607055,1.0,1.0,-2.773382663726806,0.1712281107902526,2.602154493331909,-0.6682016849517822,0.9233863949775696,0.9233863949775696,0.0,85.27973175048828,65.0,50497.43359375,0.0,1621.455810546875,1.0,279.6981811523437,282.9233093261719,295.3522644042969,298.7121887207031,293.1499938964844,293.1499938964844,279.6499938964844,36241.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006562232971191,1.0,0.0,0.0,3.765733480453491,3.765758514404297,9.462206662647076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7680.0234375,0.0,1667.6478271484375,1895.4371337890625,0.0,3409.700927734375,0.931306004524231,1.0,0.0,3.0,1.0,0.0
12401520,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4555969238281,0.8541418313980103,0.2638548016548157,0.2389996349811554,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4547424316406,0.9990000128746032,0.5271120071411133,0.4017710387706756,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.455322265625,0.890164852142334,0.2992501258850097,0.2102257311344146,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4552917480469,0.8946644067764282,0.3034327328205108,0.2888402938842773,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.456298828125,0.7863397002220154,0.2040014564990997,0.9254846572875975,284.45477294921875,284.95001220703125,298.1754150390625,292.3169860839844,297.5140991210937,297.22625732421875,284.4516906738281,1.0,0.492924690246582,0.1423002779483795,0.1423002779483795,1.0,1.0,-2.7546303272247314,0.1760496795177459,2.578580617904663,-0.6578195691108704,0.9193178415298462,0.9193178415298462,0.0,83.11385345458984,68.0,50333.63671875,0.0,1583.923583984375,1.0,279.6573181152344,282.86358642578125,295.3279724121094,298.62451171875,293.1499938964844,293.1499938964844,279.3500061035156,36403.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007439613342284,1.0,0.0,0.0,3.7569565773010254,3.756981611251831,9.418150739293196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8039.619140625,0.0,1658.560546875,1895.4371337890625,0.0,3410.51806640625,0.9294744729995728,1.0,0.0,3.0,1.0,0.0
12401580,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.8569259643554688,0.2627306282520294,0.237971618771553,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2942810058594,0.9990000128746032,0.529943585395813,0.3960723578929901,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2964782714844,0.8942055106163025,0.298949658870697,0.2099966257810592,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2963562011719,0.8981576561927795,0.3025540113449096,0.2879911959171295,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3002624511719,0.7890135049819946,0.2031359821557998,0.9214379787445068,284.29443359375,284.95001220703125,298.176025390625,292.3164367675781,297.5194702148437,297.23370361328125,284.28326416015625,1.0,0.4896783828735351,0.1440646201372146,0.1440646201372146,1.0,1.0,-2.738811016082764,0.1809689253568649,2.5578420162200928,-0.6482166051864624,0.9133967161178588,0.9133967161178588,0.0,81.43802642822266,68.0,51154.94140625,0.0,1553.331298828125,1.0,279.3985900878906,282.6823425292969,295.3482360839844,298.746337890625,293.1499938964844,293.1499938964844,279.3500061035156,36591.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049811363220216,1.0,0.0,0.0,3.745251417160034,3.74527645111084,9.359555974697288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7767.7919921875,0.0,1646.2867431640625,1895.4371337890625,0.0,3449.9697265625,0.9269388318061828,1.0,0.0,3.0,1.0,0.0
12401640,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23193359375,0.8583579063415527,0.2615693807601928,0.2368830889463424,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23126220703125,0.9990000128746032,0.5324305891990662,0.3922574818134308,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2317199707031,0.8967919945716858,0.2986194789409637,0.2097298055887222,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.231689453125,0.9001721739768982,0.3016302585601806,0.2870827317237854,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.23248291015625,0.7904057502746582,0.2022443115711212,0.917264759540558,284.2312927246094,284.95001220703125,298.1755676269531,292.3157653808594,297.5227966308594,297.2386169433594,284.2289733886719,1.0,0.4870308637619018,0.1458289623260498,0.1458289623260498,1.0,1.0,-2.725126266479492,0.1858987361192703,2.5392277240753174,-0.639235258102417,0.9079198241233826,0.9079198241233826,0.0,80.23827362060547,71.0,51017.9921875,0.0,1528.288818359375,1.0,279.35748291015625,282.62994384765625,295.3261413574219,298.6632080078125,293.1499938964844,293.1499938964844,279.04998779296875,36759.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051388502120972,1.0,0.0,0.0,3.729801654815674,3.72982668876648,9.282496193918632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8135.64599609375,0.0,1629.5814208984375,1895.4371337890625,0.0,3451.43701171875,0.9236212968826294,1.0,0.0,3.0,1.0,0.0
12401700,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0823669433594,0.8589888215065002,0.2604448795318603,0.2358770370483398,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.07928466796875,0.9990000128746032,0.5346197485923767,0.3897188603878021,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.081298828125,0.8984895944595337,0.2983251512050628,0.2095223516225814,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0812072753906,0.901261568069458,0.3007253408432007,0.2862304747104645,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849914550781,0.7909942269325256,0.2013695687055587,0.913307249546051,284.0793762207031,284.95001220703125,298.174072265625,292.3149719238281,297.52459716796875,297.24188232421875,284.0687866210937,1.0,0.4849162995815277,0.1475932896137237,0.1475932896137237,1.0,1.0,-2.713696956634521,0.1908548027276992,2.5228421688079834,-0.6309031844139099,0.9006509780883789,0.9006509780883789,0.0,79.37855529785156,71.0,51840.7421875,0.0,1508.2049560546875,1.0,279.099365234375,282.4564514160156,295.3469543457031,298.78729248046875,293.1499938964844,293.1499938964844,279.04998779296875,36955.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094480276107788,1.0,0.0,0.0,3.711275100708008,3.7112998962402335,9.19050933134713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7862.955078125,0.0,1609.6845703125,1895.4371337890625,0.0,3491.48046875,0.9195678234100342,1.0,0.0,3.0,1.0,0.0
