time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401760,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0237731933594,0.8584902882575989,0.2592864036560058,0.2348119914531707,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0232849121094,0.9990000128746032,0.5364302396774292,0.3886453509330749,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235900878906,0.8989812135696411,0.2980040311813354,0.2092780023813247,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235900878906,0.9011332988739014,0.2997822165489197,0.2853237986564636,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0242004394531,0.7905184626579285,0.2004656642675399,0.9091959595680236,284.0233154296875,284.95001220703125,298.1714782714844,292.31402587890625,297.5242004394531,297.24237060546875,284.02166748046875,1.0,0.4832471311092376,0.1492955535650253,0.1492955535650253,1.0,1.0,-2.703817129135132,0.1955515593290329,2.508265733718872,-0.6232883334159851,0.8938586115837097,0.8938586115837097,0.0,78.87203216552734,74.0,51712.82421875,0.0,1492.0579833984375,1.0,279.05767822265625,282.4106140136719,295.3253479003906,298.7055053710937,293.1499938964844,293.1499938964844,279.3500061035156,37133.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097324013710022,1.0,0.0,0.0,3.688739776611328,3.688764333724976,9.079236633624532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7308.529296875,0.0,1585.2646484375,1895.4371337890625,0.0,3494.1201171875,0.9146833419799804,1.0,0.0,3.0,1.0,0.0
12401820,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.151123046875,0.8578002452850342,0.2586027681827545,0.2339453101158142,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15411376953125,0.9990000128746032,0.5384041666984558,0.3881608843803406,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1522216796875,0.8992125391960144,0.2981118261814117,0.2091736793518066,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1522521972656,0.9007018804550171,0.2992064654827118,0.2845712900161743,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14862060546875,0.7897760272026062,0.1998130083084106,0.9055790305137634,284.1540222167969,284.95001220703125,298.16778564453125,292.3130187988281,297.52545166015625,297.2455749511719,284.1641540527344,1.0,0.4819954335689544,0.1509978175163269,0.1509978175163269,1.0,1.0,-2.696038246154785,0.2002568244934082,2.495781421661377,-0.6163190603256226,0.8897832036018372,0.8897832036018372,0.0,78.54814910888672,74.0,50467.8671875,0.0,1479.7603759765625,1.0,279.30194091796875,282.5724182128906,295.2591552734375,298.4613342285156,293.1499938964844,293.1499938964844,279.3500061035156,37135.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008791446685792,1.0,0.0,0.0,3.66683840751648,3.666862726211548,8.97174345482199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7485.63232421875,0.0,1560.5157470703125,1895.4371337890625,0.0,3411.77783203125,0.9098569750785828,1.0,0.0,3.0,1.0,0.0
12401880,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2113952636719,0.8579944372177124,0.2584028840065002,0.2335825562477111,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2120361328125,0.9990000128746032,0.5407254099845886,0.3872915804386139,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2116394042969,0.9002813696861267,0.298673927783966,0.2094278782606125,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2116394042969,0.9010439515113832,0.2990472018718719,0.284247875213623,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2108459472656,0.7897311449050903,0.199467658996582,0.903401255607605,284.2120056152344,284.95001220703125,298.1629943847656,292.3118591308594,297.5292053222656,297.25299072265625,284.2142639160156,1.0,0.4811849892139435,0.1527000814676284,0.1527000814676284,1.0,1.0,-2.691390037536621,0.2051219195127487,2.4862680435180664,-0.610134482383728,0.8854914307594299,0.8854914307594299,0.0,78.23406219482422,77.0,50176.1171875,0.0,1471.87841796875,1.0,279.34228515625,282.6267395019531,295.25897216796875,298.4706420898437,293.1499938964844,293.1499938964844,279.6499938964844,37105.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952599167823792,1.0,0.0,0.0,3.64665460586548,3.646678686141968,8.873246315488359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7109.3291015625,0.0,1537.7103271484375,1895.4371337890625,0.0,3359.36083984375,0.9053035974502563,1.0,0.0,3.0,1.0,0.0
12401940,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3611145019531,0.8584093451499939,0.2584699094295501,0.2334850877523422,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3643798828125,0.9990000128746032,0.543300449848175,0.3865600526332855,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36236572265625,0.9015429615974426,0.299506813287735,0.2098859101533889,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.36236572265625,0.9015650153160096,0.2991504073143005,0.2841887176036834,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3583374023437,0.7898845672607422,0.1993311047554016,0.902205765247345,284.3642883300781,284.95001220703125,298.1570739746094,292.3106384277344,297.5342102050781,297.2626037597656,284.3755187988281,1.0,0.480781227350235,0.15440234541893,0.15440234541893,1.0,1.0,-2.689216375350952,0.2100678384304046,2.4791483879089355,-0.6046031713485718,0.8830496668815613,0.8830496668815613,0.0,78.0196304321289,77.0,48992.99609375,0.0,1467.87548828125,1.0,279.5984802246094,282.8055419921875,295.2308044433594,298.3066711425781,293.1499938964844,293.1499938964844,279.6499938964844,37014.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885837733745575,1.0,0.0,0.0,3.627707242965698,3.627731084823608,8.78127821124508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7313.23974609375,0.0,1516.0526123046875,1895.4371337890625,0.0,3271.261962890625,0.9010600447654724,1.0,0.0,3.0,1.0,0.0
12402000,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.42950439453125,0.8592055439949036,0.2587806284427643,0.2336838990449905,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4302978515625,0.9990000128746032,0.5461517572402954,0.3857991993427276,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4298095703125,0.903167724609375,0.3005917072296142,0.2105727791786193,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4298095703125,0.902433693408966,0.2995033860206604,0.2844254970550537,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4288330078125,0.790391206741333,0.199400708079338,0.90211421251297,284.4302673339844,284.95001220703125,298.1499938964844,292.3092956542969,297.5405578613281,297.2747497558594,284.4330444335937,1.0,0.4807719886302948,0.1561045944690704,0.1561045944690704,1.0,1.0,-2.689572811126709,0.2151061296463012,2.4744668006896973,-0.599737286567688,0.8802958726882935,0.8802958726882935,0.0,77.87132263183594,80.0,48783.53125,0.0,1467.6556396484375,1.0,279.6416015625,282.8654479980469,295.253173828125,298.3601379394531,293.1499938964844,293.1499938964844,279.95001220703125,36922.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811561465263367,1.0,0.0,0.0,3.611372232437134,3.611396074295044,8.702375566826959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6970.20458984375,0.0,1497.443115234375,1895.4371337890625,0.0,3227.414794921875,0.8973188996315002,1.0,0.0,3.0,1.0,0.0
12402060,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5878601074219,0.8647505640983582,0.2616125047206878,0.2351081073284149,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5913391113281,0.9990000128746032,0.5518203973770142,0.3806746304035187,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5892639160156,0.9100698232650756,0.3042496740818023,0.2122344672679901,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5892333984375,0.9085004329681396,0.302462488412857,0.286002516746521,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5848388671875,0.7959484457969666,0.2021424621343612,0.908488392829895,284.5913391113281,284.95001220703125,298.14227294921875,292.307861328125,297.56378173828125,297.3108825683594,284.6041259765625,1.0,0.4813866317272186,0.1577372252941131,0.1577372252941131,1.0,1.0,-2.6974446773529053,0.2207696288824081,2.476675033569336,-0.5966770052909851,0.8794481158256531,0.8794481158256531,0.0,77.03675842285156,80.0,47788.60546875,0.0,1474.6422119140625,1.0,279.8974914550781,283.0501708984375,295.2346496582031,298.222900390625,293.1499938964844,293.1499938964844,279.95001220703125,36780.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729644417762756,1.0,0.0,0.0,3.597115993499756,3.597139596939087,8.633803076918412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7182.34375,0.0,1480.8790283203125,1895.4371337890625,0.0,3150.61669921875,0.8940861821174622,1.0,0.0,3.0,1.0,0.0
12402120,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.673828125,0.8730766773223877,0.2639001011848449,0.2372969985008239,297.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6748962402344,0.9990000128746032,0.5578864812850952,0.3733855783939361,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742858886719,0.920549750328064,0.3074535131454468,0.2145390212535858,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742858886719,0.9181122183799744,0.3050049245357513,0.2884798943996429,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728820800781,0.8045416474342346,0.2045471370220184,0.9194515347480774,284.6749572753906,284.95001220703125,298.13433837890625,292.3062438964844,297.5860595703125,297.34637451171875,284.6793518066406,1.0,0.4826917052268982,0.159369871020317,0.159369871020317,1.0,1.0,-2.7116527557373047,0.2271061390638351,2.484546661376953,-0.5946665406227112,0.8785017132759094,0.8785017132759094,0.0,75.97225189208984,83.0,47823.0234375,0.0,1489.388671875,1.0,279.9413146972656,283.1219482421875,295.2620849609375,298.2969665527344,293.1499938964844,293.1499938964844,280.25,36634.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697608113288879,1.0,0.0,0.0,3.5864951610565186,3.5865185260772705,8.58289467942086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6874.9931640625,0.0,1468.32275390625,1895.4371337890625,0.0,3120.567138671875,0.891581118106842,1.0,0.0,3.0,1.0,0.0
12402180,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.8790780305862427,0.2657560706138611,0.2390717715024948,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.9990000128746032,0.5640450119972229,0.3686455190181732,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.9285513162612916,0.310287594795227,0.2165807038545608,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.9253312945365906,0.3071833848953247,0.2906304895877838,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.810857892036438,0.2066296935081482,0.9292055368423462,284.84405517578125,284.95001220703125,298.1262512207031,292.3044738769531,297.6064453125,297.37921142578125,284.8566589355469,1.0,0.4844227135181427,0.1610025018453598,0.1610025018453598,1.0,1.0,-2.7263107299804688,0.2333057075738906,2.49300503730774,-0.5929034948348999,0.8794301152229309,0.8794301152229309,0.0,75.45293426513672,83.0,46945.3828125,0.0,1507.4364013671875,1.0,280.1968688964844,283.3096008300781,295.24578857421875,298.1767578125,293.1499938964844,293.1499938964844,280.25,36450.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631812930107117,1.0,0.0,0.0,3.578751564025879,3.578774929046631,8.545871992282628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7092.87890625,0.0,1458.6380615234375,1895.4371337890625,0.0,3058.844482421875,0.8897627592086792,1.0,0.0,3.0,1.0,0.0
12402240,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.8834489583969116,0.2674283683300018,0.2406591325998306,297.58013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.9990000128746032,0.57011479139328,0.3657298982143402,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.9346217513084412,0.312960147857666,0.2184997051954269,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9306424260139464,0.3091821074485779,0.2925985157489776,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8154358267784119,0.2085265815258026,0.938084065914154,284.92486572265625,284.95001220703125,298.11798095703125,292.30255126953125,297.6249389648437,297.4094543457031,284.9288635253906,1.0,0.4865019023418426,0.1626351326704025,0.1626351326704025,1.0,1.0,-2.741576194763184,0.2393765300512313,2.502199649810791,-0.5914591550827026,0.8801236152648926,0.8801236152648926,0.0,75.32109069824219,101.0,47011.38671875,0.0,1528.332763671875,1.0,280.2411499023437,283.3783569335937,295.2724304199219,298.25616455078125,293.1499938964844,293.1499938964844,280.54998779296875,36281.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613818883895874,1.0,0.0,0.0,3.5749075412750244,3.5749309062957764,8.527522936674359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6797.8798828125,0.0,1453.2843017578125,1895.4371337890625,0.0,3041.9658203125,0.8887468576431274,1.0,0.0,3.0,1.0,0.0
12402300,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.8817921876907349,0.2689606845378876,0.2420843839645385,297.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.9990000128746032,0.5756855607032776,0.3699256777763366,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.9334803223609924,0.315508097410202,0.2203107476234436,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.9287505149841307,0.311038076877594,0.2944130301475525,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8147327303886414,0.2102713584899902,0.9462857246398926,285.0935363769531,284.95001220703125,298.10955810546875,292.30047607421875,297.63995361328125,297.4347229003906,285.1064453125,1.0,0.4911557137966156,0.1642677634954452,0.1642677634954452,1.0,1.0,-2.7648396492004395,0.2464243918657302,2.5184152126312256,-0.5916426777839661,0.8827058672904968,0.8827058672904968,0.0,76.81419372558594,101.0,46225.9609375,0.0,1568.5985107421875,1.0,280.49664306640625,283.5648803710937,295.2530822753906,298.13787841796875,293.1499938964844,293.1499938964844,280.54998779296875,36083.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85579913854599,1.0,0.0,0.0,3.574113130569458,3.57413649559021,8.523733754373097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7016.2822265625,0.0,1450.9825439453125,1895.4371337890625,0.0,2989.613525390625,0.8884655237197876,1.0,0.0,3.0,1.0,0.0
12402360,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797180175781,0.8765327334403992,0.2704947590827942,0.2435538619756698,297.6270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808166503906,0.9990000128746032,0.5803661942481995,0.3787789642810821,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802062988281,0.927937150001526,0.3180596530437469,0.222156673669815,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18017578125,0.9224618077278136,0.3128744959831238,0.2962450087070465,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.810750424861908,0.2119503021240234,0.954361379146576,285.180908203125,284.95001220703125,298.1009521484375,292.2982482910156,297.6498718261719,297.4528503417969,285.18572998046875,1.0,0.4972097873687744,0.1657392382621765,0.1657392382621765,1.0,1.0,-2.794289350509644,0.2539065480232239,2.5403828620910645,-0.5931381583213806,0.8851696252822876,0.8851696252822876,0.0,79.44734954833984,119.0,46448.3125,0.0,1624.02197265625,1.0,280.54107666015625,283.6375732421875,295.2779541015625,298.2218933105469,293.1499938964844,293.1499938964844,280.8500061035156,35900.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548834919929504,1.0,0.0,0.0,3.577472686767578,3.57749605178833,8.5397658722286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6740.11669921875,0.0,1453.23876953125,1895.4371337890625,0.0,2981.030029296875,0.8890465497970581,1.0,0.0,3.0,1.0,0.0
12402420,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3509826660156,0.868585467338562,0.2719870507717132,0.2449679672718048,297.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35430908203125,0.9990000128746032,0.58403080701828,0.391415536403656,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3524475097656,0.9190757870674132,0.3205776512622833,0.2239679992198944,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.352294921875,0.9130144119262696,0.3146639466285705,0.2980231046676636,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.34820556640625,0.8040313720703125,0.2135390788316726,0.9620640277862548,285.3544311523437,284.95001220703125,298.0921936035156,292.2958984375,297.65399169921875,297.46270751953125,285.3671569824219,1.0,0.5044592022895813,0.1672106981277465,0.1672106981277465,1.0,1.0,-2.82809853553772,0.2619000077247619,2.5661983489990234,-0.5954188704490662,0.8895467519760132,0.8895467519760132,0.0,83.05081176757812,119.0,45762.890625,0.0,1691.8089599609375,1.0,280.7967834472656,283.8256225585937,295.2579040527344,298.1108703613281,293.1499938964844,293.1499938964844,280.8500061035156,35692.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502151370048523,1.0,0.0,0.0,3.5840888023376465,3.5841121673583984,8.571381044930604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6964.36279296875,0.0,1458.810546875,1895.4371337890625,0.0,2937.28564453125,0.8904086351394653,1.0,0.0,3.0,1.0,0.0
12402480,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408264160156,0.8593123555183411,0.2735266983509063,0.2464786618947982,297.6303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4420471191406,0.9990000128746032,0.5867760181427002,0.4067688584327698,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413452148437,0.9086949825286864,0.3231445252895355,0.2258526384830474,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4412841796875,0.9024259448051452,0.3164892196655273,0.2998776435852051,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398803710937,0.7956779599189758,0.2150983363389969,0.9698022603988647,285.4420471191406,284.95001220703125,298.0832824707031,292.2934265136719,297.653564453125,297.4660949707031,285.4468078613281,1.0,0.5127267837524414,0.1686821728944778,0.1686821728944778,1.0,1.0,-2.865909576416016,0.2705963253974914,2.595313310623169,-0.5981935262680054,0.8937544226646423,0.8937544226646423,0.0,87.46266174316406,122.0,46066.9921875,0.0,1771.3013916015625,1.0,280.8410949707031,283.8974914550781,295.2823181152344,298.2000732421875,293.1499938964844,293.1499938964844,281.1499938964844,35509.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85020512342453,1.0,0.0,0.0,3.5947444438934326,3.594767808914185,8.622423024462478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6698.65380859375,0.0,1468.945068359375,1895.4371337890625,0.0,2937.192138671875,0.8926203846931458,1.0,0.0,3.0,1.0,0.0
12402540,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6072692871094,0.8523665070533752,0.2750292420387268,0.2479085773229599,297.6200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6106262207031,0.9990000128746032,0.5888091921806335,0.4194276034832001,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.608642578125,0.9014772176742554,0.3256838917732239,0.2276832610368728,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6084899902344,0.894794762134552,0.3182835280895233,0.3016619086265564,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.604736328125,0.7893617153167725,0.2165763974189758,0.977029025554657,285.6105041503906,284.95001220703125,298.07421875,292.2908020019531,297.6492614746094,297.46392822265625,285.6219787597656,1.0,0.5195538997650146,0.1701536327600479,0.1701536327600479,1.0,1.0,-2.899192571640014,0.2787186503410339,2.620473861694336,-0.5999641418457031,0.8997970223426819,0.8997970223426819,0.0,91.28028106689452,122.0,45358.09765625,0.0,1842.572265625,1.0,281.09735107421875,284.0802001953125,295.2607116699219,298.090576171875,293.1499938964844,293.1499938964844,281.1499938964844,35311.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462703824043274,1.0,0.0,0.0,3.6084601879119873,3.6084835529327393,8.688346611052111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6920.7001953125,0.0,1482.3460693359375,1895.4371337890625,0.0,2900.351318359375,0.8955748677253723,1.0,0.0,3.0,1.0,0.0
12402600,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849365234375,0.8469833731651306,0.2765632271766662,0.2493917942047119,297.6086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6859130859375,0.9990000128746032,0.5906735062599182,0.4303247034549713,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6853332519531,0.8960838317871094,0.3282583951950073,0.2295550107955932,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.685302734375,0.8887922167778015,0.3201092481613159,0.3034879565238952,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.68426513671875,0.7844003438949585,0.218031495809555,0.9841347932815552,285.68585205078125,284.95001220703125,298.0650329589844,292.2880554199219,297.64459228515625,297.4612731933594,285.6893005371094,1.0,0.5259690880775452,0.1716251075267791,0.1716251075267791,1.0,1.0,-2.9301342964172363,0.2866019010543823,2.643532514572144,-0.6013878583908081,0.9055076241493224,0.9055076241493224,0.0,94.7115249633789,125.0,45597.73046875,0.0,1909.6280517578125,1.0,281.1414794921875,284.1424865722656,295.2823791503906,298.1756591796875,293.1499938964844,293.1499938964844,280.8500061035156,35149.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467024564743042,1.0,0.0,0.0,3.6256608963012695,3.6256844997406006,8.771374382376962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7410.5849609375,0.0,1499.9373779296875,1895.4371337890625,0.0,2904.395263671875,0.899272084236145,1.0,0.0,3.0,1.0,0.0
12402660,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5841979980469,0.8419643640518188,0.2776183187961578,0.2506787180900574,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.58184814453125,0.9990000128746032,0.5919410586357117,0.4407044649124145,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.583251953125,0.8910833597183228,0.3304013311862945,0.2312919646501541,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5833740234375,0.8832327127456665,0.3215625584125519,0.3051589727401733,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858459472656,0.7797686457633972,0.2191878855228424,0.9905441403388976,285.58203125,284.95001220703125,298.05572509765625,292.28521728515625,297.6361694335937,297.4533996582031,285.5752258300781,1.0,0.5319617390632629,0.1728903204202652,0.1728903204202652,1.0,1.0,-2.958810567855835,0.2938470244407654,2.664963483810425,-0.602743923664093,0.908751904964447,0.908751904964447,0.0,98.0245590209961,125.0,47065.6796875,0.0,1973.6317138671875,1.0,280.8988952636719,284.00396728515625,295.35498046875,298.4317626953125,293.1499938964844,293.1499938964844,280.8500061035156,35148.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576586842536926,1.0,0.0,0.0,3.6421148777008057,3.642138719558716,8.851168331602821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7276.02392578125,0.0,1518.0595703125,1895.4371337890625,0.0,3007.048583984375,0.902898609638214,1.0,0.0,3.0,1.0,0.0
12402720,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54803466796875,0.836394190788269,0.2781685292720794,0.2514534294605255,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5478820800781,0.9990000128746032,0.5925076007843018,0.4514940083026886,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5479736328125,0.8855294585227966,0.3320886790752411,0.2326692789793014,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5479736328125,0.8771971464157104,0.3225826323032379,0.3063938319683075,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5481262207031,0.7746490240097046,0.2199876308441162,0.9953073859214784,285.5478820800781,284.95001220703125,298.0462646484375,292.2822265625,297.6236572265625,297.43963623046875,285.5477905273437,1.0,0.5374909043312073,0.1741555333137512,0.1741555333137512,1.0,1.0,-2.984090805053711,0.3006024062633514,2.683488368988037,-0.6035632491111755,0.912352442741394,0.912352442741394,0.0,101.395751953125,128.0,47540.11328125,0.0,2033.3111572265625,1.0,280.8578186035156,283.9665832519531,295.3554992675781,298.4388732910156,293.1499938964844,293.1499938964844,280.54998779296875,35173.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655911087989807,1.0,0.0,0.0,3.657123565673828,3.6571474075317374,8.924266694521066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7657.28466796875,0.0,1534.9140625,1895.4371337890625,0.0,3081.450927734375,0.9062994718551636,1.0,0.0,3.0,1.0,0.0
12402780,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4222106933594,0.8308290243148804,0.2784153819084167,0.2519394159317016,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4194641113281,0.9990000128746032,0.5925107002258301,0.4621568918228149,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.421142578125,0.8800166249275208,0.3334982395172119,0.2338444292545318,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212951660156,0.871219277381897,0.3233103156089782,0.3073452115058899,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4240417480469,0.7695049047470093,0.2205274254083633,0.9988815188407898,285.4197692871094,284.95001220703125,298.03668212890625,292.2791748046875,297.6087646484375,297.42254638671875,285.4121398925781,1.0,0.5425815582275391,0.1754207462072372,0.1754207462072372,1.0,1.0,-3.0065805912017822,0.3069779276847839,2.699602603912353,-0.6039341688156128,0.914253294467926,0.914253294467926,0.0,104.71537017822266,128.0,48983.02734375,0.0,2088.841796875,1.0,280.600830078125,283.8076477050781,295.38043212890625,298.6143798828125,293.1499938964844,293.1499938964844,280.54998779296875,35247.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877246618270874,1.0,0.0,0.0,3.671098709106445,3.671122789382935,8.992603284241341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7475.64697265625,0.0,1551.1068115234375,1895.4371337890625,0.0,3190.77197265625,0.9094446301460266,1.0,0.0,3.0,1.0,0.0
12402840,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.37811279296875,0.8251214623451233,0.2783974111080169,0.2521029412746429,297.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.9990000128746032,0.591961145401001,0.4728330373764038,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37799072265625,0.8744187951087952,0.3346568048000335,0.2347869127988815,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780212402344,0.8651800751686096,0.3237672746181488,0.3079766631126404,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3783264160156,0.7642332315444946,0.2208179980516433,1.0011394023895264,285.3778381347656,284.95001220703125,298.0269775390625,292.2759704589844,297.5916748046875,297.4022521972656,285.3772277832031,1.0,0.5472361445426941,0.1766859591007232,0.1766859591007232,1.0,1.0,-3.026162385940552,0.3129391372203827,2.7132232189178467,-0.6038496494293213,0.91663920879364,0.91663920879364,0.0,108.0110855102539,131.0,49379.61328125,0.0,2139.916748046875,1.0,280.5580444335937,283.7647399902344,295.3521423339844,298.5691833496094,293.1499938964844,293.1499938964844,280.25,35315.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838640451431274,1.0,0.0,0.0,3.683146953582764,3.683171272277832,9.051726124198468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7857.06982421875,0.0,1565.1939697265625,1895.4371337890625,0.0,3252.781494140625,0.9122183918952942,1.0,0.0,3.0,1.0,0.0
12402900,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.8197194337844849,0.2782455682754516,0.252159059047699,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436218261719,0.9990000128746032,0.591005802154541,0.4829989969730377,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454833984375,0.8692468404769897,0.3356800675392151,0.2356456369161605,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24566650390625,0.8595572113990784,0.3240652978420257,0.3084622621536255,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.7592612504959106,0.2209458798170089,1.002654194831848,285.2440490722656,284.95001220703125,298.0171813964844,292.2726745605469,297.57373046875,297.3808288574219,285.2362365722656,1.0,0.5515021085739136,0.1779511719942093,0.1779511719942093,1.0,1.0,-3.043621063232422,0.3186060190200805,2.725014925003052,-0.603432297706604,0.9173096418380736,0.9173096418380736,0.0,111.17105865478516,131.0,50751.7265625,0.0,2187.125732421875,1.0,280.3002624511719,283.60211181640625,295.3633728027344,298.71734619140625,293.1499938964844,293.1499938964844,280.25,35420.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936901688575745,1.0,0.0,0.0,3.693674802780152,3.69369912147522,9.103546290134544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7656.71044921875,0.0,1577.9180908203125,1895.4371337890625,0.0,3344.699951171875,0.9146162867546082,1.0,0.0,3.0,1.0,0.0
12402960,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19952392578125,0.8143000602722168,0.2779393792152405,0.2520141005516052,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991271972656,0.9990000128746032,0.5896389484405518,0.4929368197917938,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993713378906,0.8642204999923706,0.3365496098995209,0.2363520562648773,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19940185546875,0.8540944457054138,0.3241911828517914,0.3087336719036102,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19976806640625,0.7543752193450928,0.2209050059318542,1.0032358169555664,285.1991882324219,284.95001220703125,298.0072631835937,292.2693176269531,297.5546569824219,297.3577575683594,285.1983642578125,1.0,0.555390477180481,0.1791996210813522,0.1791996210813522,1.0,1.0,-3.0587713718414307,0.323902279138565,2.7348690032958984,-0.6026949882507324,0.9184755086898804,0.9184755086898804,0.0,114.25442504882812,134.0,51074.64453125,0.0,2230.28271484375,1.0,280.2577819824219,283.5577392578125,295.33160400390625,298.6578369140625,293.1499938964844,293.1499938964844,279.95001220703125,35511.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986932635307312,1.0,0.0,0.0,3.701934099197388,3.701958417892456,9.144304158326122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8046.47265625,0.0,1588.0107421875,1895.4371337890625,0.0,3391.400634765625,0.9165581464767456,1.0,0.0,3.0,1.0,0.0
12403020,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8091742396354675,0.2775685489177704,0.2518391609191894,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9990000128746032,0.5879827737808228,0.5022460222244263,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8597019910812378,0.3373484313488006,0.2370291799306869,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.8491235375404358,0.3242278099060058,0.308936059474945,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.7498784065246582,0.2207654565572738,1.0033879280090332,285.0626220703125,284.95001220703125,297.99725341796875,292.2658386230469,297.5355224609375,297.3346862792969,285.05474853515625,1.0,0.5589536428451538,0.1804480552673339,0.1804480552673339,1.0,1.0,-3.0723376274108887,0.3289744853973388,2.74336314201355,-0.601715624332428,0.9179069995880128,0.9179069995880128,0.0,117.1720962524414,134.0,52384.4921875,0.0,2270.08740234375,1.0,279.9997863769531,283.3937683105469,295.3426818847656,298.8003845214844,293.1499938964844,293.1499938964844,279.95001220703125,35633.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071173667907716,1.0,0.0,0.0,3.7083969116210938,3.708421468734741,9.176259823107102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7832.72900390625,0.0,1596.326416015625,1895.4371337890625,0.0,3469.832763671875,0.9180569648742676,1.0,0.0,3.0,1.0,0.0
12403080,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8039631843566895,0.2770914733409881,0.2515140771865845,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9990000128746032,0.5860032439231873,0.5112786889076233,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8553587794303894,0.3380405008792877,0.2375912517309188,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8443371653556824,0.3241441249847412,0.3089798092842102,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7455123066902161,0.2205098271369934,1.0028616189956665,285.0169677734375,284.95001220703125,297.98712158203125,292.26226806640625,297.51593017578125,297.3109436035156,285.0160522460937,1.0,0.5622027516365051,0.1816965043544769,0.1816965043544769,1.0,1.0,-3.0840632915496826,0.3337728679180145,2.7502903938293457,-0.6004590392112732,0.9178491830825806,0.9178491830825806,0.0,120.0021743774414,122.0,52647.9296875,0.0,2306.37646484375,1.0,279.957763671875,283.3497009277344,295.31298828125,298.7375793457031,293.1499938964844,293.1499938964844,279.6499938964844,35736.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91106379032135,1.0,0.0,0.0,3.712391614913941,3.712416410446167,9.196040764436476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8232.37890625,0.0,1601.688720703125,1895.4371337890625,0.0,3506.473388671875,0.9190515279769896,1.0,0.0,3.0,1.0,0.0
12403140,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8016322255134583,0.2765660583972931,0.2511406540870666,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9990000128746032,0.5839980840682983,0.51486736536026,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8540191650390625,0.3386788666248321,0.2381100505590438,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8424303531646729,0.3239922225475311,0.3089390993118286,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7436304092407227,0.2201824635267257,1.0018435716629028,284.8752746582031,284.95001220703125,297.9769287109375,292.2586364746094,297.49755859375,297.2890625,284.86669921875,1.0,0.5629789233207703,0.1829449385404586,0.1829449385404586,1.0,1.0,-3.0876553058624268,0.3371739685535431,2.750481128692627,-0.597962498664856,0.9159849286079408,0.9159849286079408,0.0,121.11319732666016,122.0,53839.953125,0.0,2318.79833984375,1.0,279.6995849609375,283.18243408203125,295.3255310058594,298.8778381347656,293.1499938964844,293.1499938964844,279.6499938964844,35870.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185864329338074,1.0,0.0,0.0,3.7143845558166495,3.714409112930298,9.205916740029352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8001.85546875,0.0,1605.002197265625,1895.4371337890625,0.0,3576.107177734375,0.9195547103881836,1.0,0.0,3.0,1.0,0.0
12403200,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207397460937,0.800918698310852,0.2759386301040649,0.2505906224250793,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9990000128746032,0.5823004245758057,0.5150765776634216,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8543532490730286,0.3392152786254883,0.2384933978319168,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.8421298861503601,0.3237287402153015,0.3087164461612701,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.7431238293647766,0.2197613567113876,1.0000816583633425,284.82012939453125,284.95001220703125,297.9666442871094,292.2549133300781,297.4813232421875,297.2701721191406,284.8182067871094,1.0,0.5624525547027588,0.1841933876276016,0.1841933876276016,1.0,1.0,-3.0850729942321777,0.3395067155361175,2.745566368103028,-0.5948074460029602,0.9145216941833496,0.9145216941833496,0.0,121.08919525146484,110.0,53933.70703125,0.0,2313.88427734375,1.0,279.65771484375,283.1323547363281,295.29669189453125,298.8075256347656,293.1499938964844,293.1499938964844,279.3500061035156,35989.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921697735786438,1.0,0.0,0.0,3.71357536315918,3.713599920272827,9.201905299960344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8398.0048828125,0.0,1604.9776611328125,1895.4371337890625,0.0,3604.817626953125,0.9194822311401368,1.0,0.0,3.0,1.0,0.0
12403260,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726989746094,0.8017280697822571,0.2752792835235595,0.2500250935554504,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689758300781,0.9990000128746032,0.5810990929603577,0.5124015808105469,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6712341308594,0.8562337160110474,0.3397155702114105,0.2388599514961242,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6715393066406,0.843287467956543,0.3234166502952575,0.3084477484226227,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747741699219,0.743872344493866,0.2193027883768081,0.99807608127594,284.669677734375,284.95001220703125,297.9562683105469,292.2511291503906,297.4678955078125,297.25537109375,284.6605529785156,1.0,0.5608132481575012,0.1854916214942932,0.1854916214942932,1.0,1.0,-3.0782113075256348,0.3411897420883178,2.7370216846466064,-0.5910398960113525,0.9111952185630798,0.9111952185630798,0.0,120.1319580078125,110.0,54977.84765625,0.0,2296.22119140625,1.0,279.3996276855469,282.96002197265625,295.3083801269531,298.9381408691406,293.1499938964844,293.1499938964844,279.3500061035156,36143.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282228350639344,1.0,0.0,0.0,3.7103989124298096,3.710423469543457,9.186170473185484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8146.0048828125,0.0,1602.49755859375,1895.4371337890625,0.0,3664.841064453125,0.9188385605812072,1.0,0.0,3.0,1.0,0.0
12403320,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6099548339844,0.803533673286438,0.274535059928894,0.2493125051259994,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6090393066406,0.9990000128746032,0.5803843140602112,0.5075954794883728,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6095886230469,0.8591827750205994,0.3401319086551666,0.2391143590211868,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6096496582031,0.8454533815383911,0.323010504245758,0.3080295920372009,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6104431152344,0.7454875707626343,0.2187758535146713,0.9955325126647948,284.60919189453125,284.95001220703125,297.9458312988281,292.2472839355469,297.4562072753906,297.2430419921875,284.6068420410156,1.0,0.5582060813903809,0.1867898553609848,0.1867898553609848,1.0,1.0,-3.067241907119751,0.3421433568000793,2.7250986099243164,-0.5867806673049927,0.9082719683647156,0.9082719683647156,0.0,118.46510314941406,98.0,54945.203125,0.0,2267.4384765625,1.0,279.3577575683594,282.90692138671875,295.279541015625,298.8587646484375,293.1499938964844,293.1499938964844,279.04998779296875,36278.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303796887397766,1.0,0.0,0.0,3.7041077613830566,3.704132318496704,9.15504529075406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8538.7861328125,0.0,1596.316650390625,1895.4371337890625,0.0,3684.62109375,0.917550802230835,1.0,0.0,3.0,1.0,0.0
12403380,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4573974609375,0.8065593242645264,0.2737727463245392,0.2486060708761215,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4535827636719,0.9990000128746032,0.5802826285362244,0.5006153583526611,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.455810546875,0.8634260892868042,0.3405267894268036,0.2393697798252105,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4561767578125,0.848818302154541,0.3225697875022888,0.3075885772705078,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.45953369140625,0.7481375932693481,0.2182283252477646,0.992878556251526,284.4542236328125,284.95001220703125,297.9353332519531,292.2433776855469,297.4466552734375,297.23388671875,284.4446105957031,1.0,0.5547897219657898,0.1880880892276764,0.1880880892276764,1.0,1.0,-3.0532023906707764,0.3425356149673462,2.71066689491272,-0.5821780562400818,0.9034644961357116,0.9034644961357116,0.0,116.12842559814452,98.0,55855.60546875,0.0,2229.82861328125,1.0,279.0999450683594,282.7321472167969,295.2909545898437,298.9814147949219,293.1499938964844,293.1499938964844,279.04998779296875,36449.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935930609703064,1.0,0.0,0.0,3.695129871368408,3.695154428482056,9.110720498028968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8268.876953125,0.0,1587.366455078125,1895.4371337890625,0.0,3735.378662109375,0.9156199097633362,1.0,0.0,3.0,1.0,0.0
12403440,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.39068603515625,0.8102797865867615,0.2729354500770569,0.2477706223726272,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.38970947265625,0.9990000128746032,0.5807424187660217,0.4920910000801086,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3902893066406,0.8685736656188965,0.340847760438919,0.2395269721746444,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.390380859375,0.853024959564209,0.3220453858375549,0.3070172071456909,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3912353515625,0.7515113353729248,0.2176238149404525,0.9897863268852234,284.3898620605469,284.95001220703125,297.9247741699219,292.2394104003906,297.4384460449219,297.22662353515625,284.3871765136719,1.0,0.5506570935249329,0.1893863230943679,0.1893863230943679,1.0,1.0,-3.036039590835572,0.3423482179641723,2.6936914920806885,-0.5772249698638916,0.8990393877029419,0.8990393877029419,0.0,113.31197357177734,101.0,55702.2421875,0.0,2184.50146484375,1.0,279.057861328125,282.6770935058594,295.2626342773437,298.8944091796875,293.1499938964844,293.1499938964844,278.75,36603.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372150301933287,1.0,0.0,0.0,3.682648181915283,3.68267273902893,9.049274467543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8655.5625,0.0,1574.350830078125,1895.4371337890625,0.0,3747.091552734375,0.9129632711410522,1.0,0.0,3.0,1.0,0.0
12403500,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2400207519531,0.8123311400413513,0.2721068859100342,0.2470095008611679,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2364196777344,0.9990000128746032,0.5816410183906555,0.4867916405200958,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2384338378906,0.8719965219497681,0.3411745727062225,0.2397386729717254,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2388000488281,0.855561375617981,0.321513682603836,0.30649533867836,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2420654296875,0.7534372210502625,0.2170246839523315,0.986928641796112,284.2369689941406,284.95001220703125,297.9141540527344,292.2353820800781,297.4319763183594,297.22186279296875,284.22784423828125,1.0,0.5481517314910889,0.1906845569610595,0.1906845569610595,1.0,1.0,-3.02370834350586,0.3430266380310058,2.680681705474853,-0.5730729103088379,0.892798900604248,0.892798900604248,0.0,111.51902770996094,101.0,56555.63671875,0.0,2153.426025390625,1.0,278.8005676269531,282.5053405761719,295.27423095703125,299.01092529296875,293.1499938964844,293.1499938964844,278.75,36793.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419008493423462,1.0,0.0,0.0,3.6671392917633057,3.667163610458374,8.973215130936296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8376.0634765625,0.0,1558.2841796875,1895.4371337890625,0.0,3789.714599609375,0.9095889925956726,1.0,0.0,3.0,1.0,0.0
12403560,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.18267822265625,0.8131330609321594,0.2712348997592926,0.2461830079555511,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1820678710937,0.9990000128746032,0.5824558734893799,0.4836843013763428,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1824035644531,0.8740822076797485,0.3414597511291504,0.2399015724658966,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1824645996094,0.8568177223205566,0.3209292888641357,0.305909663438797,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1830444335937,0.7542573809623718,0.2163922190666198,0.9839301705360411,284.1821594238281,284.95001220703125,297.9034729003906,292.2312927246094,297.4252624511719,297.2168273925781,284.1805419921875,1.0,0.5461899638175964,0.1921524256467819,0.1921524256467819,1.0,1.0,-3.013888359069824,0.3445037603378296,2.669384717941284,-0.5687569975852966,0.8870803713798523,0.8870803713798523,0.0,110.39420318603516,104.0,56435.63671875,0.0,2130.39111328125,1.0,278.7581481933594,282.4583740234375,295.24774169921875,298.9238586425781,293.1499938964844,293.1499938964844,279.04998779296875,36957.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425915479660034,1.0,0.0,0.0,3.6479179859161377,3.647942304611206,8.87939620497491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7786.2060546875,0.0,1538.0133056640625,1895.4371337890625,0.0,3795.982666015625,0.9054450392723083,1.0,0.0,3.0,1.0,0.0
