time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403620,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3045959472656,0.8136903047561646,0.270835280418396,0.2455542087554931,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3078918457031,0.9990000128746032,0.5837028622627258,0.4814235866069793,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3060913085937,0.8758525848388672,0.342203140258789,0.2402131706476211,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.30572509765625,0.8577353954315186,0.3207147717475891,0.3054766952991485,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3027038574219,0.7547886371612549,0.2160219699144363,0.9814597964286804,284.3074035644531,284.95001220703125,297.89276123046875,292.2271728515625,297.4220886230469,297.2167663574219,284.3157043457031,1.0,0.5447511076927185,0.1936202943325042,0.1936202943325042,1.0,1.0,-3.006566286087036,0.3464598655700683,2.660106420516968,-0.5647386908531189,0.8839824199676514,0.8839824199676514,0.0,109.57174682617188,104.0,55126.61328125,0.0,2113.38525390625,1.0,279.0010681152344,282.612548828125,295.1817321777344,298.67486572265625,293.1499938964844,293.1499938964844,279.04998779296875,36947.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347453713417052,1.0,0.0,0.0,3.629597187042236,3.6296212673187256,8.790431138550048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7959.35791015625,0.0,1517.635009765625,1895.4371337890625,0.0,3724.559326171875,0.9014129638671876,1.0,0.0,3.0,1.0,0.0
12403680,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35919189453125,0.8148523569107056,0.270905077457428,0.2454236000776291,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3598937988281,0.9990000128746032,0.5854780673980713,0.4790299236774444,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3595275878906,0.8781875967979431,0.3434112668037414,0.2409029155969619,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35943603515625,0.8591400980949402,0.3209144175052643,0.3054763972759247,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3587951660156,0.7557694315910339,0.2159679681062698,0.9804901480674744,284.3598022460937,284.95001220703125,297.8819885253906,292.2230224609375,297.4228820800781,297.22247314453125,284.3616027832031,1.0,0.5438482165336609,0.1950881779193878,0.1950881779193878,1.0,1.0,-3.0028176307678223,0.3490777909755707,2.65373969078064,-0.5611347556114197,0.8806157112121582,0.8806157112121582,0.0,108.83213806152344,107.0,54803.875,0.0,2103.067138671875,1.0,279.0420227050781,282.6634216308594,295.1775207519531,298.6781311035156,293.1499938964844,293.1499938964844,279.3500061035156,36910.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298412799835204,1.0,0.0,0.0,3.613057851791382,3.613081693649292,8.710501333553111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7553.53369140625,0.0,1499.2020263671875,1895.4371337890625,0.0,3679.686279296875,0.897672176361084,1.0,0.0,3.0,1.0,0.0
12403740,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5035400390625,0.8161076903343201,0.2712389528751373,0.2455513775348663,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5071105957031,0.9990000128746032,0.587607741355896,0.4769695401191711,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5052185058594,0.8805854320526123,0.3448961079120636,0.2417979389429092,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5047912597656,0.8606053590774536,0.3213792145252228,0.3057402968406677,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5014343261719,0.7568459510803223,0.2161330431699752,0.9805467128753662,284.506591796875,284.95001220703125,297.8712158203125,292.2188415527344,297.4259338378906,297.2314147949219,284.51593017578125,1.0,0.5434271693229675,0.1965560466051101,0.1965560466051101,1.0,1.0,-3.0018560886383057,0.3522236347198486,2.649632453918457,-0.5578272938728333,0.8790772557258606,0.8790772557258606,0.0,108.26996612548828,107.0,53556.7421875,0.0,2098.501708984375,1.0,279.297607421875,282.83502197265625,295.1474304199219,298.5077819824219,293.1499938964844,293.1499938964844,279.3500061035156,36812.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213125109672546,1.0,0.0,0.0,3.597947597503662,3.597971200942993,8.637796327093383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7757.04345703125,0.0,1482.0166015625,1895.4371337890625,0.0,3601.265869140625,0.8942793607711792,1.0,0.0,3.0,1.0,0.0
12403800,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56646728515625,0.81760174036026,0.2718059718608856,0.2459722012281417,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.9990000128746032,0.5900698900222778,0.4750363230705261,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.56689453125,0.8832094669342041,0.346629649400711,0.2429289668798446,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667724609375,0.8622854948043823,0.3220904767513275,0.3063037097454071,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56597900390625,0.7581575512886047,0.2165096253156662,0.9817591309547424,284.56719970703125,284.95001220703125,297.8603820800781,292.2146301269531,297.4310913085937,297.2435302734375,284.5694885253906,1.0,0.5434640049934387,0.1980239152908325,0.1980239152908325,1.0,1.0,-3.003713846206665,0.3559146523475647,2.647799253463745,-0.5548165440559387,0.8771786093711853,0.8771786093711853,0.0,107.83235168457033,110.0,53325.18359375,0.0,2099.45654296875,1.0,279.3413391113281,282.8915100097656,295.1643981933594,298.55426025390625,293.1499938964844,293.1499938964844,279.6499938964844,36717.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171159267425536,1.0,0.0,0.0,3.5854294300079346,3.5854527950286865,8.577794687880669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7386.88525390625,0.0,1467.787109375,1895.4371337890625,0.0,3562.5185546875,0.8913891911506653,1.0,0.0,3.0,1.0,0.0
12403860,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71392822265625,0.8188672065734863,0.2724806070327759,0.2464799582958221,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.717529296875,0.9990000128746032,0.5926938056945801,0.4736869633197784,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156677246094,0.88557368516922,0.3484922647476196,0.2441416680812835,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7151794433594,0.8637433052062988,0.3229363858699798,0.306994080543518,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117919921875,0.7593243718147278,0.2170140892267227,0.9835723042488098,284.717041015625,284.95001220703125,297.8495483398437,292.2103881835937,297.4369506835937,297.256591796875,284.72662353515625,1.0,0.5438953638076782,0.1993681192398071,0.1993681192398071,1.0,1.0,-3.0075480937957764,0.359736680984497,2.64781141281128,-0.5522570013999939,0.8770743608474731,0.8770743608474731,0.0,107.60797882080078,110.0,52171.66796875,0.0,2104.935546875,1.0,279.5968322753906,283.0640563964844,295.1431579589844,298.408203125,293.1499938964844,293.1499938964844,279.6499938964844,36576.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095317125320436,1.0,0.0,0.0,3.5750417709350586,3.5750651359558105,8.528164130439109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7593.48583984375,0.0,1455.5849609375,1895.4371337890625,0.0,3492.25732421875,0.8890145421028137,1.0,0.0,3.0,1.0,0.0
12403920,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77947998046875,0.8201773762702942,0.273293137550354,0.247169554233551,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.9990000128746032,0.5954883098602295,0.472599446773529,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799377441406,0.8879653811454773,0.350510835647583,0.2455081492662429,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.865232527256012,0.3239373862743377,0.3078805804252624,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.7605617642402649,0.2176597267389297,0.9861841201782228,284.7802734375,284.95001220703125,297.83868408203125,292.2061462402344,297.4437561035156,297.2711181640625,284.7827453613281,1.0,0.5446978807449341,0.2007123082876205,0.2007123082876205,1.0,1.0,-3.013508081436157,0.3639703392982483,2.6495378017425537,-0.549921989440918,0.8766228556632996,0.8766228556632996,0.0,107.51886749267578,113.0,52026.24609375,0.0,2114.822265625,1.0,279.64111328125,283.1217346191406,295.1634826660156,298.4666748046875,293.1499938964844,293.1499938964844,279.95001220703125,36448.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062874913215636,1.0,0.0,0.0,3.567800283432007,3.56782341003418,8.493649943375203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7246.7412109375,0.0,1446.90576171875,1895.4371337890625,0.0,3462.118896484375,0.8872733116149902,1.0,0.0,3.0,1.0,0.0
12403980,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.8211640119552612,0.2741541564464569,0.2478783726692199,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.9990000128746032,0.5983215570449829,0.4721378982067108,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.8899905681610107,0.3525987863540649,0.2469040155410766,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.8663955330848694,0.3250095248222351,0.3088221251964569,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.761553943157196,0.218379870057106,0.989123284816742,284.9305114746094,284.95001220703125,297.8277893066406,292.20184326171875,297.45037841796875,297.2852783203125,284.94012451171875,1.0,0.5458127856254578,0.2020564973354339,0.2020564973354339,1.0,1.0,-3.02087926864624,0.3685046136379242,2.652374744415283,-0.5477012395858765,0.8779467344284058,0.8779467344284058,0.0,107.6342544555664,113.0,50951.1875,0.0,2128.264892578125,1.0,279.8963928222656,283.2933959960937,295.1423034667969,298.3285522460937,293.1499938964844,293.1499938964844,279.95001220703125,36282.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994941115379333,1.0,0.0,0.0,3.5630886554718018,3.5631117820739746,8.471231467410689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7453.86376953125,0.0,1440.6729736328125,1895.4371337890625,0.0,3398.8681640625,0.8861421346664429,1.0,0.0,3.0,1.0,0.0
12404040,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.822155773639679,0.2751152813434601,0.2487253546714782,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9990000128746032,0.6012357473373413,0.4719238579273224,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8919993042945862,0.3548031151294708,0.2484191954135894,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8675438165664673,0.326192557811737,0.3099087476730346,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7625645399093628,0.2192006707191467,0.9926491975784302,284.9941101074219,284.95001220703125,297.8169250488281,292.19757080078125,297.457275390625,297.2999572753906,284.9966125488281,1.0,0.5472227931022644,0.2034007012844085,0.2034007012844085,1.0,1.0,-3.0299015045166016,0.3733919262886047,2.6565096378326416,-0.5456226468086243,0.8789248466491699,0.8789248466491699,0.0,107.86579895019533,116.0,50879.66015625,0.0,2145.270751953125,1.0,279.94097900390625,283.35064697265625,295.16217041015625,298.3913879394531,293.1499938964844,293.1499938964844,280.25,36137.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969520330429077,1.0,0.0,0.0,3.561782121658325,3.561805486679077,8.465020187031769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7125.24755859375,0.0,1438.2249755859375,1895.4371337890625,0.0,3375.15625,0.8857088088989258,1.0,0.0,3.0,1.0,0.0
12404100,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.822820782661438,0.2760995924472809,0.249563381075859,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438293457031,0.9990000128746032,0.6041284799575806,0.4722879230976105,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421203613281,0.8936339616775513,0.3570494055747986,0.2499402165412902,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415710449219,0.8683543801307678,0.3274155855178833,0.3110148310661316,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.7633079886436462,0.220065176486969,0.9963415265083312,285.1434020996094,284.95001220703125,297.8060302734375,292.1932983398437,297.4635314941406,297.3136901855469,285.15289306640625,1.0,0.5488759875297546,0.2047448903322219,0.2047448903322219,1.0,1.0,-3.039939641952514,0.3785148561000824,2.6614248752593994,-0.5436058044433594,0.8816593289375305,0.8816593289375305,0.0,108.27720642089844,116.0,49866.16015625,0.0,2165.098876953125,1.0,280.1962890625,283.5206604003906,295.13983154296875,298.2572021484375,293.1499938964844,293.1499938964844,280.25,35962.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907104134559631,1.0,0.0,0.0,3.5631582736968994,3.5631814002990723,8.471562296108459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7332.5380859375,0.0,1438.405517578125,1895.4371337890625,0.0,3316.850830078125,0.8859241604804993,1.0,0.0,3.0,1.0,0.0
12404160,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8235048055648804,0.2771660685539245,0.2505194246768951,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060546875,0.9990000128746032,0.6070618033409119,0.4728343486785888,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.895267903804779,0.3593919575214386,0.25156369805336,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055358886719,0.8691620230674744,0.3287269175052643,0.3122399449348449,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.7640690207481384,0.2210064381361007,1.0004947185516355,285.2059631347656,284.95001220703125,297.795166015625,292.1889953613281,297.4698486328125,297.3275146484375,285.2083740234375,1.0,0.550761878490448,0.2059214860200882,0.2059214860200882,1.0,1.0,-3.0512895584106445,0.3835615217685699,2.6677281856536865,-0.5420590043067932,0.8840399980545044,0.8840399980545044,0.0,108.7781753540039,119.0,49856.09375,0.0,2187.854248046875,1.0,280.240966796875,283.576416015625,295.1590576171875,298.3228759765625,293.1499938964844,293.1499938964844,280.54998779296875,35812.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888674259185791,1.0,0.0,0.0,3.567967176437378,3.56799054145813,8.494445182805066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7018.09765625,0.0,1442.430908203125,1895.4371337890625,0.0,3297.807373046875,0.8868511915206909,1.0,0.0,3.0,1.0,0.0
12404220,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3506774902344,0.8238886594772339,0.2782434225082397,0.2514525055885315,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35406494140625,0.9990000128746032,0.6099511384963989,0.4738856256008148,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3524475097656,0.8965561389923096,0.3617621958255768,0.2531803846359253,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3518981933594,0.869657039642334,0.3300624489784241,0.3134659230709076,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486328125,0.7645747065544128,0.2219734191894531,1.004717469215393,285.3536682128906,284.95001220703125,297.7843017578125,292.1847229003906,297.475341796875,297.34014892578125,285.3629150390625,1.0,0.5528348088264465,0.2070980817079544,0.2070980817079544,1.0,1.0,-3.063368082046509,0.3887635171413421,2.674604654312134,-0.5405685901641846,0.8881612420082092,0.8881612420082092,0.0,109.43247985839844,119.0,48888.39453125,0.0,2212.874267578125,1.0,280.4965209960937,283.7444763183594,295.1356506347656,298.19146728515625,293.1499938964844,293.1499938964844,280.54998779296875,35637.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882820188999176,1.0,0.0,0.0,3.5754282474517822,3.575451374053955,8.530007562512765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7225.6416015625,0.0,1449.11767578125,1895.4371337890625,0.0,3243.004638671875,0.8884233236312866,1.0,0.0,3.0,1.0,0.0
12404280,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136657714844,0.824322521686554,0.2793930172920227,0.2524933815002441,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144287109375,0.9990000128746032,0.6128679513931274,0.475042849779129,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140625,0.8978798389434814,0.3642171025276184,0.2548905909061432,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139404296875,0.8701825737953186,0.3314741551876068,0.3147974014282226,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132080078125,0.7651187181472778,0.2230029255151748,1.0093269348144531,285.4143371582031,284.95001220703125,297.7734375,292.1804504394531,297.4808349609375,297.352783203125,285.4165954589844,1.0,0.555090606212616,0.2082746773958206,0.2082746773958206,1.0,1.0,-3.076513767242432,0.3942166268825531,2.6822969913482666,-0.5391483902931213,0.8919118642807007,0.8919118642807007,0.0,110.15057373046876,122.0,48928.43359375,0.0,2240.343505859375,1.0,280.5411071777344,283.7981262207031,295.1545715332031,298.25946044921875,293.1499938964844,293.1499938964844,280.8500061035156,35491.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811686038970947,1.0,0.0,0.0,3.586174964904785,3.586198329925537,8.581362180848373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6922.07080078125,0.0,1459.5765380859375,1895.4371337890625,0.0,3227.531494140625,0.8906822204589844,1.0,0.0,3.0,1.0,0.0
12404340,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.557373046875,0.8244883418083191,0.2805472612380981,0.2535025179386139,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606384277344,0.9990000128746032,0.6157366633415222,0.4766331315040588,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5591125488281,0.8988946080207825,0.3666918575763702,0.2565858066082001,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585632324219,0.870430052280426,0.3329019546508789,0.3161188066005707,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7654302716255188,0.2240476608276367,1.0139447450637815,285.5602722167969,284.95001220703125,297.7626037597656,292.1761779785156,297.4855651855469,297.3642578125,285.5692749023437,1.0,0.5574891567230225,0.2094512730836868,0.2094512730836868,1.0,1.0,-3.09017300605774,0.3998136222362518,2.690359354019165,-0.5377320647239685,0.8973938226699829,0.8973938226699829,0.0,110.9986572265625,122.0,47992.34375,0.0,2269.65234375,1.0,280.797119140625,283.9643249511719,295.1303100585937,298.13006591796875,293.1499938964844,293.1499938964844,280.8500061035156,35325.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755897283554077,1.0,0.0,0.0,3.599406242370605,3.5994298458099365,8.644801710033789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7130.03271484375,0.0,1472.6300048828125,1895.4371337890625,0.0,3175.23681640625,0.8935514092445374,1.0,0.0,3.0,1.0,0.0
12404400,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.617919921875,0.8247408866882324,0.2817732989788055,0.2546157836914062,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.61865234375,0.9990000128746032,0.6186323761940002,0.4782550930976867,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6183166503906,0.8999860286712646,0.3692439198493957,0.2583696544170379,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6181945800781,0.8707466721534729,0.3343971967697143,0.3175380229949951,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.61749267578125,0.7658088803291321,0.2251467406749725,1.0189062356948853,285.6185607910156,284.95001220703125,297.7518005371094,292.17193603515625,297.4899597167969,297.3753356933594,285.6206359863281,1.0,0.5600317716598511,0.210627868771553,0.210627868771553,1.0,1.0,-3.104721546173096,0.4056321084499359,2.699089288711548,-0.5363624095916748,0.902481734752655,0.902481734752655,0.0,111.88737487792967,125.0,48071.2578125,0.0,2301.05517578125,1.0,280.8413391113281,284.0154724121094,295.1491394042969,298.2000732421875,293.1499938964844,293.1499938964844,280.54998779296875,35191.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742345571517944,1.0,0.0,0.0,3.615644931793213,3.615668296813965,8.722979032427247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7623.7685546875,0.0,1489.28857421875,1895.4371337890625,0.0,3162.528564453125,0.8970528841018677,1.0,0.0,3.0,1.0,0.0
12404460,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50665283203125,0.8244615197181702,0.2825540900230407,0.2555752396583557,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50396728515625,0.9990000128746032,0.6209434270858765,0.4805805385112762,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.50518798828125,0.9004751443862915,0.3713580071926117,0.2600367069244385,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.870519757270813,0.3355364203453064,0.3188346326351166,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082702636719,0.7657206654548645,0.2260016053915023,1.0235066413879397,285.5042724609375,284.95001220703125,297.74102783203125,292.167724609375,297.4900207519531,297.3803100585937,285.4971618652344,1.0,0.5626611113548279,0.2116805762052536,0.2116805762052536,1.0,1.0,-3.1192052364349365,0.4111914932727813,2.708013772964477,-0.5351954102516174,0.9050959348678588,0.9050959348678588,0.0,112.95993041992188,125.0,49438.48046875,0.0,2333.5859375,1.0,280.5992126464844,283.87109375,295.2178955078125,298.4446105957031,293.1499938964844,293.1499938964844,280.54998779296875,35212.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830945491790771,1.0,0.0,0.0,3.630763053894043,3.630786657333374,8.796078532213869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7476.99609375,0.0,1506.0126953125,1895.4371337890625,0.0,3245.573974609375,0.9003962874412537,1.0,0.0,3.0,1.0,0.0
12404520,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46246337890625,0.8229178786277771,0.2828578650951385,0.2560572326183319,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46209716796875,0.9990000128746032,0.6225095987319946,0.4843938648700714,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622497558594,0.8995833396911621,0.3730206191539764,0.2613454461097717,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623107910156,0.8690239191055298,0.3362677991390228,0.3197217285633087,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4626770019531,0.7645071148872375,0.2265451997518539,1.026723861694336,285.4621276855469,284.95001220703125,297.7303161621094,292.1635437011719,297.4853210449219,297.3782653808594,285.4613037109375,1.0,0.5652692914009094,0.2127332687377929,0.2127332687377929,1.0,1.0,-3.132166147232056,0.4164589345455169,2.7157070636749268,-0.5338489413261414,0.9080451726913452,0.9080451726913452,0.0,114.37246704101562,128.0,49815.16796875,0.0,2365.348876953125,1.0,280.5579528808594,283.82781982421875,295.2186889648437,298.44415283203125,293.1499938964844,293.1499938964844,280.25,35253.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892633318901062,1.0,0.0,0.0,3.6441903114318848,3.644214153289795,8.861258038450615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7863.216796875,0.0,1521.1380615234375,1895.4371337890625,0.0,3303.3173828125,0.90345299243927,1.0,0.0,3.0,1.0,0.0
12404580,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301086425781,0.8206968903541565,0.2828854322433471,0.2562829852104187,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271484375,0.9990000128746032,0.623445987701416,0.4890349507331848,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3284912109375,0.897960901260376,0.3744115829467773,0.2624671757221222,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290405273437,0.8668336272239685,0.3367305994033813,0.3203592300415039,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.33184814453125,0.7626455426216125,0.2268625497817993,1.0289708375930786,285.3275146484375,284.95001220703125,297.7196350097656,292.1593933105469,297.4769897460937,297.37109375,285.3197937011719,1.0,0.567828357219696,0.2137859761714935,0.2137859761714935,1.0,1.0,-3.1440107822418213,0.4215327203273773,2.722477912902832,-0.5323643088340759,0.9092613458633424,0.9092613458633424,0.0,115.9734878540039,128.0,51185.01953125,0.0,2396.251708984375,1.0,280.3012084960937,283.6654968261719,295.243896484375,298.6148376464844,293.1499938964844,293.1499938964844,280.25,35342.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993025422096252,1.0,0.0,0.0,3.656301736831665,3.6563258171081534,8.920256959754624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7671.91552734375,0.0,1535.2650146484375,1895.4371337890625,0.0,3397.081787109375,0.9061903357505798,1.0,0.0,3.0,1.0,0.0
12404640,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807006835937,0.8177489042282104,0.282677561044693,0.2562184631824493,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802429199219,0.9990000128746032,0.6237548589706421,0.4945425391197204,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28045654296875,0.8955579996109009,0.3755608797073364,0.2633614838123321,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2805480957031,0.8639156222343445,0.3369438946247101,0.3207031190395355,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.7600987553596497,0.2269578427076339,1.0300663709640503,285.2803039550781,284.95001220703125,297.708984375,292.1552734375,297.46563720703125,297.35943603515625,285.2792053222656,1.0,0.5702904462814331,0.2148386687040329,0.2148386687040329,1.0,1.0,-3.154390811920166,0.4263369441032409,2.72805404663086,-0.5307065844535828,0.9109448790550232,0.9109448790550232,0.0,117.76761627197266,131.0,51505.34375,0.0,2425.614013671875,1.0,280.2581787109375,283.6187744140625,295.2179260253906,298.5664978027344,293.1499938964844,293.1499938964844,279.95001220703125,35422.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904723823070526,1.0,0.0,0.0,3.666289806365967,3.666313886642456,8.969059308583383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8059.3095703125,0.0,1547.02783203125,1895.4371337890625,0.0,3447.575927734375,0.908510148525238,1.0,0.0,3.0,1.0,0.0
12404700,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.145263671875,0.8146073222160339,0.2823544442653656,0.2560735940933227,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421813964844,0.9990000128746032,0.6235808730125427,0.5002874732017517,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435852050781,0.8929722905158997,0.3765813410282135,0.2641873657703399,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441650390625,0.860816240310669,0.3370128571987152,0.3209254443645477,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470031738281,0.757343590259552,0.2269105464220047,1.0305557250976562,285.142578125,284.95001220703125,297.6983947753906,292.1512145996094,297.45263671875,297.345458984375,285.13482666015625,1.0,0.5726611614227295,0.2158913761377334,0.2158913761377334,1.0,1.0,-3.163917303085327,0.4309933483600616,2.732923746109009,-0.5289445519447327,0.9108957648277284,0.9108957648277284,0.0,119.61373901367188,131.0,52820.125,0.0,2453.7958984375,1.0,280.000732421875,283.45465087890625,295.2300720214844,298.7123107910156,293.1499938964844,293.1499938964844,279.95001220703125,35539.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134538173675536,1.0,0.0,0.0,3.674547672271729,3.6745717525482178,9.009507380142168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7851.14013671875,0.0,1557.180908203125,1895.4371337890625,0.0,3528.628173828125,0.910406231880188,1.0,0.0,3.0,1.0,0.0
12404760,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0949401855469,0.8110489845275879,0.2818946242332458,0.2557489275932312,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.9990000128746032,0.6229201555252075,0.5064674615859985,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.8899984359741211,0.3774524629116058,0.2648634910583496,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.8573703765869141,0.3369231224060058,0.3209506273269653,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.7542430758476257,0.2267107665538787,1.0302165746688845,285.0945129394531,284.95001220703125,297.6878662109375,292.1471862792969,297.4378662109375,297.3288269042969,285.0934143066406,1.0,0.5749114751815796,0.2168833911418914,0.2168833911418914,1.0,1.0,-3.172214269638061,0.4352743923664093,2.7369399070739746,-0.5271851420402527,0.9113325476646424,0.9113325476646424,0.0,121.55506134033205,134.0,53083.6015625,0.0,2480.274169921875,1.0,279.9579467773437,283.4080505371094,295.2003479003906,298.65093994140625,293.1499938964844,293.1499938964844,279.6499938964844,35638.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176737666130066,1.0,0.0,0.0,3.680376768112183,3.680401086807251,9.038114967552248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8247.2001953125,0.0,1564.5025634765625,1895.4371337890625,0.0,3567.6748046875,0.9118098020553588,1.0,0.0,3.0,1.0,0.0
12404820,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.8074766397476196,0.2813810408115387,0.2554115951061249,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9990000128746032,0.6218964457511902,0.5125885605812073,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8870958089828491,0.3782538175582886,0.2655211091041565,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8539928197860718,0.3367548882961273,0.3209244310855865,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.7511641979217529,0.226423442363739,1.0295344591140747,284.9560241699219,284.95001220703125,297.67742919921875,292.1432189941406,297.4224548339844,297.31134033203125,284.9483337402344,1.0,0.577060341835022,0.2178754061460495,0.2178754061460495,1.0,1.0,-3.1798646450042725,0.4394327104091644,2.740431785583496,-0.5253579616546631,0.9100311994552612,0.9100311994552612,0.0,123.47942352294922,134.0,54346.7265625,0.0,2505.53125,1.0,279.7004089355469,283.2440795898437,295.2118225097656,298.7915344238281,293.1499938964844,293.1499938964844,279.6499938964844,35770.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253208637237548,1.0,0.0,0.0,3.684234857559204,3.684259176254273,9.057073953044892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8027.0244140625,0.0,1569.859130859375,1895.4371337890625,0.0,3638.179443359375,0.9127307534217834,1.0,0.0,3.0,1.0,0.0
12404880,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8035933971405029,0.2807728946208954,0.2549383044242859,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9990000128746032,0.6204805374145508,0.5189367532730103,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8839841485023499,0.3789473176002502,0.2660614848136902,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8504486680030823,0.3364766538143158,0.3207524120807647,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7479107975959778,0.2260288298130035,1.028236746788025,284.90875244140625,284.95001220703125,297.6670227050781,292.1393127441406,297.4061889648437,297.2924499511719,284.9076843261719,1.0,0.5790873169898987,0.2188674211502075,0.2188674211502075,1.0,1.0,-3.186463117599488,0.4433910548686981,2.743072032928467,-0.523410975933075,0.9092364311218262,0.9092364311218262,0.0,125.45207977294922,137.0,54561.78125,0.0,2529.106201171875,1.0,279.657958984375,283.1989440917969,295.18359375,298.72711181640625,293.1499938964844,293.1499938964844,279.3500061035156,35881.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287148118019104,1.0,0.0,0.0,3.685478925704956,3.685503244400024,9.063191441782692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8432.7626953125,0.0,1572.1011962890625,1895.4371337890625,0.0,3669.355224609375,0.9131154417991638,1.0,0.0,3.0,1.0,0.0
12404940,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7736511230469,0.7998715043067932,0.280140608549118,0.2544841468334198,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.9990000128746032,0.6187726855278015,0.5250796675682068,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719116210937,0.8810598254203796,0.3796013593673706,0.2666085064411163,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77252197265625,0.8470842242240906,0.3361559212207794,0.3205684721469879,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.7447898387908936,0.2255840003490448,1.026776909828186,284.7709350585937,284.95001220703125,297.6567077636719,292.1354675292969,297.3901062011719,297.2738952636719,284.7633972167969,1.0,0.5810180902481079,0.2198594361543655,0.2198594361543655,1.0,1.0,-3.192589282989502,0.4472687244415283,2.7453205585479736,-0.5214062333106995,0.906707227230072,0.906707227230072,0.0,127.37296295166016,137.0,55781.28125,0.0,2551.561767578125,1.0,279.4003295898437,283.0364074707031,295.19635009765625,298.8667907714844,293.1499938964844,293.1499938964844,279.3500061035156,36022.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356511235237122,1.0,0.0,0.0,3.6845955848693848,3.684619903564453,9.05884689927916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8202.4599609375,0.0,1572.170166015625,1895.4371337890625,0.0,3732.828125,0.9129804968833924,1.0,0.0,3.0,1.0,0.0
12405000,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72607421875,0.7960096597671509,0.2794361114501953,0.2539155483245849,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72564697265625,0.9990000128746032,0.6167158484458923,0.531349241733551,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7258605957031,0.878010094165802,0.3801707625389099,0.2670551240444183,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259216308594,0.8436328768730164,0.3357522785663605,0.3202666342258453,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.726318359375,0.7415769696235657,0.2250629812479019,1.0248477458953855,284.7257080078125,284.95001220703125,297.646484375,292.1316833496094,297.3740234375,297.25518798828125,284.7248229980469,1.0,0.5828361511230469,0.2208514362573623,0.2208514362573623,1.0,1.0,-3.1978135108947754,0.4509730637073517,2.746840476989746,-0.5192996859550476,0.9047123789787292,0.9047123789787292,0.0,129.32005310058594,125.0,55960.10546875,0.0,2572.458984375,1.0,279.35797119140625,282.9937438964844,295.1698913574219,298.8012390136719,293.1499938964844,293.1499938964844,279.04998779296875,36140.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385163187980652,1.0,0.0,0.0,3.680961132049561,3.680985450744629,9.040984991770528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8617.4296875,0.0,1568.945068359375,1895.4371337890625,0.0,3758.945068359375,0.91227924823761,1.0,0.0,3.0,1.0,0.0
12405060,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5888671875,0.7947485446929932,0.2787079811096191,0.2533260583877563,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5853881835937,0.9990000128746032,0.614594578742981,0.5325701832771301,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5870056152344,0.8777981400489807,0.3807016611099243,0.2674784362316131,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5876770019531,0.8427251577377319,0.3353096544742584,0.3199146687984466,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5906677246094,0.7405351996421814,0.2245015501976013,1.0225956439971924,284.58599853515625,284.95001220703125,297.6363525390625,292.12799072265625,297.359375,297.23858642578125,284.57794189453125,1.0,0.5823742151260376,0.2218419909477234,0.2218419909477234,1.0,1.0,-3.1957666873931885,0.4531359374523163,2.74263072013855,-0.516346275806427,0.900936245918274,0.900936245918274,0.0,129.60716247558594,125.0,57074.20703125,0.0,2569.941650390625,1.0,279.1005249023437,282.83062744140625,295.1832580566406,298.9389038085937,293.1499938964844,293.1499938964844,279.04998779296875,36291.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944928765296936,1.0,0.0,0.0,3.6750450134277344,3.6750693321228014,9.011947099679674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8373.0341796875,0.0,1563.40576171875,1895.4371337890625,0.0,3817.163818359375,0.9110225439071656,1.0,0.0,3.0,1.0,0.0
12405120,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53375244140625,0.7948710918426514,0.2779008448123932,0.2525842487812042,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.53302001953125,0.9990000128746032,0.6127378344535828,0.5307722687721252,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5333557128906,0.879133403301239,0.3811390101909637,0.2677709758281708,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.53350830078125,0.84320467710495,0.3347797095775604,0.3194073438644409,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5341186523437,0.7406703233718872,0.2238729000091552,1.019738793373108,284.5331420898437,284.95001220703125,297.6263122558594,292.1243591308594,297.346435546875,297.2243347167969,284.5314025878906,1.0,0.5807793736457825,0.2228325307369232,0.2228325307369232,1.0,1.0,-3.188286066055298,0.4541470408439636,2.734138965606689,-0.5130393505096436,0.897583544254303,0.897583544254303,0.0,128.8457794189453,113.0,57093.03125,0.0,2551.02783203125,1.0,279.0580444335937,282.78338623046875,295.1570129394531,298.8660583496094,293.1499938964844,293.1499938964844,279.3500061035156,36424.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472460150718688,1.0,0.0,0.0,3.6660215854644775,3.666045904159546,8.967746794041886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7803.00390625,0.0,1554.255126953125,1895.4371337890625,0.0,3838.1181640625,0.9091270565986632,1.0,0.0,3.0,1.0,0.0
12405180,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6483459472656,0.7966469526290894,0.2775373160839081,0.2519729435443878,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513671875,0.9990000128746032,0.6119445562362671,0.5260562896728516,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6500244140625,0.8822442293167114,0.3820160627365112,0.2681592404842376,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6494140625,0.8452453017234802,0.3345980644226074,0.3189858496189117,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.64678955078125,0.742142915725708,0.2234906107187271,1.017111897468567,284.6508483886719,284.95001220703125,297.6163635253906,292.12078857421875,297.3388366699219,297.2176208496094,284.6576232910156,1.0,0.5782448053359985,0.223823070526123,0.223823070526123,1.0,1.0,-3.177630662918091,0.4544747173786163,2.723155975341797,-0.5095141530036926,0.8967090249061584,0.8967090249061584,0.0,127.15406799316406,113.0,55795.1328125,0.0,2520.952392578125,1.0,279.3016357421875,282.9302062988281,295.0894775390625,298.6219482421875,293.1499938964844,293.1499938964844,279.3500061035156,36402.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407206177711488,1.0,0.0,0.0,3.6580424308776855,3.658066511154175,8.928752208703372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7978.48779296875,0.0,1545.15087890625,1895.4371337890625,0.0,3778.995361328125,0.90738445520401,1.0,0.0,3.0,1.0,0.0
12405240,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6884460449219,0.8006736636161804,0.2776079475879669,0.2517995238304138,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6886901855469,0.9990000128746032,0.6124908924102783,0.518023669719696,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6885986328125,0.8877151012420654,0.3833180069923401,0.2688839137554168,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68853759765625,0.8493814468383789,0.3348037302494049,0.3189420700073242,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68829345703125,0.7454303503036499,0.2234008461236953,1.0157384872436523,284.68865966796875,284.95001220703125,297.6065368652344,292.1173400878906,297.3363952636719,297.21832275390625,284.68902587890625,1.0,0.5750111937522888,0.224813625216484,0.224813625216484,1.0,1.0,-3.1657605171203613,0.4545314908027649,2.711229085922241,-0.5059140920639038,0.8953900933265686,0.8953900933265686,0.0,124.51213836669922,116.0,55449.3125,0.0,2483.580810546875,1.0,279.3422546386719,282.9695129394531,295.08233642578125,298.6238098144531,293.1499938964844,293.1499938964844,279.6499938964844,36367.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366937279701232,1.0,0.0,0.0,3.651655197143554,3.651679277420044,8.897598604562518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7569.216796875,0.0,1537.7623291015625,1895.4371337890625,0.0,3742.33935546875,0.90590637922287,1.0,0.0,3.0,1.0,0.0
12405300,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.8037301898002625,0.2779313921928406,0.251883864402771,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.9990000128746032,0.6140888333320618,0.5124644041061401,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.8920485973358154,0.3848744332790375,0.2698030471801758,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.8525385856628418,0.3352662920951843,0.3191662728786468,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81689453125,0.7479135990142822,0.2235221862792968,1.015424132347107,284.82135009765625,284.95001220703125,297.5968017578125,292.1139831542969,297.337158203125,297.2235412597656,284.8290100097656,1.0,0.5734134316444397,0.2258041650056839,0.2258041650056839,1.0,1.0,-3.159543514251709,0.4558026194572449,2.7037410736083984,-0.5030049681663513,0.8958104848861694,0.8958104848861694,0.0,122.76156616210938,116.0,54145.671875,0.0,2462.140380859375,1.0,279.5987548828125,283.1294860839844,295.04901123046875,298.4473876953125,293.1499938964844,293.1499938964844,279.6499938964844,36280.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286051392555236,1.0,0.0,0.0,3.646477937698364,3.6465020179748535,8.872386842995184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7768.8017578125,0.0,1531.34912109375,1895.4371337890625,0.0,3668.34912109375,0.9047300815582277,1.0,0.0,3.0,1.0,0.0
12405360,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8065746426582336,0.2784763872623443,0.2522635161876678,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9990000128746032,0.6163339614868164,0.5079517960548401,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8960757851600647,0.3866597712039947,0.2709577679634094,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8554542660713196,0.3359659314155578,0.3196955621242523,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.7502305507659912,0.2238401174545288,1.01627516746521,284.868408203125,284.95001220703125,297.5871887207031,292.1106872558594,297.3406066894531,297.232666015625,284.86962890625,1.0,0.5724329352378845,0.226930946111679,0.226930946111679,1.0,1.0,-3.1574079990386963,0.45828378200531,2.6991240978240967,-0.4999874234199524,0.8957822918891907,0.8957822918891907,0.0,121.4545669555664,119.0,53902.171875,0.0,2450.9755859375,1.0,279.6417541503906,283.1746826171875,295.0636291503906,298.4897155761719,293.1499938964844,293.1499938964844,279.95001220703125,36200.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924552321434021,1.0,0.0,0.0,3.6435136795043945,3.643537759780884,8.85796850980114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7393.21533203125,0.0,1527.463134765625,1895.4371337890625,0.0,3631.109130859375,0.9039822220802308,1.0,0.0,3.0,1.0,0.0
12405420,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8089339733123779,0.2791261970996856,0.252727061510086,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9990000128746032,0.6188984513282776,0.5044685006141663,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8995881676673889,0.3885608613491058,0.2721805572509765,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8579537868499756,0.3367956280708313,0.3203479647636413,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7522290945053101,0.224280297756195,1.0176955461502075,285.0071716308594,284.95001220703125,297.57769775390625,292.1075439453125,297.345458984375,297.2436828613281,285.0151672363281,1.0,0.5719993114471436,0.2280577272176742,0.2280577272176742,1.0,1.0,-3.157773971557617,0.4613355100154876,2.6964383125305176,-0.4971334040164947,0.8975061178207397,0.8975061178207397,0.0,120.52044677734376,119.0,52691.5625,0.0,2446.62548828125,1.0,279.8985290527344,283.3375244140625,295.0410461425781,298.3388061523437,293.1499938964844,293.1499938964844,279.95001220703125,36078.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169104695320128,1.0,0.0,0.0,3.6423544883728014,3.642378568649292,8.85233248482109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7599.2177734375,0.0,1525.2659912109375,1895.4371337890625,0.0,3560.61962890625,0.9036758542060852,1.0,0.0,3.0,1.0,0.0
