time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405480,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.811138391494751,0.2799067795276642,0.2533735930919647,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9990000128746032,0.6216938495635986,0.5015942454338074,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.9029191732406616,0.3906033933162689,0.2735562920570373,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8603164553642273,0.3377737402915954,0.3211976885795593,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.7541515231132507,0.2248577177524566,1.0199215412139893,285.0577392578125,284.95001220703125,297.5683288574219,292.1044616699219,297.351806640625,297.25689697265625,285.0592346191406,1.0,0.572064995765686,0.2291845232248306,0.2291845232248306,1.0,1.0,-3.160740375518799,0.4649641513824463,2.6957762241363525,-0.4944757521152496,0.8987761735916138,0.8987761735916138,0.0,119.8435287475586,122.0,52532.828125,0.0,2448.647705078125,1.0,279.9416809082031,283.3843688964844,295.0611267089844,298.3952941894531,293.1499938964844,293.1499938964844,280.25,35974.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135215878486632,1.0,0.0,0.0,3.643786668777466,3.643810510635376,8.859294666763162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7245.29931640625,0.0,1526.0731201171875,1895.4371337890625,0.0,3529.25634765625,0.9038914442062378,1.0,0.0,3.0,1.0,0.0
12405540,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1960144042969,0.812859296798706,0.2807375490665436,0.2540381848812103,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19927978515625,0.9990000128746032,0.6245378851890564,0.4996384978294372,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1980285644531,0.9057675004005432,0.3927080631256103,0.2749501764774322,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.8622255921363831,0.3388221859931946,0.3220995962619781,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942138671875,0.7557224035263062,0.2255105674266815,1.0224767923355105,285.1988525390625,284.95001220703125,297.55908203125,292.1015014648437,297.35845947265625,297.2704467773437,285.2070617675781,1.0,0.572547197341919,0.2303113043308258,0.2303113043308258,1.0,1.0,-3.165490865707397,0.4689979553222656,2.696492910385132,-0.4919348359107971,0.9018020629882812,0.9018020629882812,0.0,119.47681427001952,122.0,51399.578125,0.0,2455.77783203125,1.0,280.1985778808594,283.54815673828125,295.04010009765625,298.253662109375,293.1499938964844,293.1499938964844,280.25,35835.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064695835113524,1.0,0.0,0.0,3.647298812866211,3.647322654724121,8.876381798472721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7454.04150390625,0.0,1528.932373046875,1895.4371337890625,0.0,3463.811767578125,0.90461528301239,1.0,0.0,3.0,1.0,0.0
12405600,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509460449219,0.8144667148590088,0.2816651165485382,0.2548450529575348,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2515563964844,0.9990000128746032,0.6274400949478149,0.4981557726860046,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2513122558594,0.908541202545166,0.3949198126792907,0.2764659225940704,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25115966796875,0.8640081286430359,0.3399783670902252,0.3231503665447235,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2505798339844,0.7572172284126282,0.2262636721134185,1.025640845298767,285.2514953613281,284.95001220703125,297.54998779296875,292.09869384765625,297.36572265625,297.284912109375,285.2531433105469,1.0,0.5734128355979919,0.2314380854368209,0.2314380854368209,1.0,1.0,-3.172236919403076,0.4734892845153808,2.698747634887696,-0.4895303249359131,0.904384434223175,0.904384434223175,0.0,119.3056640625,125.0,51320.62890625,0.0,2467.83544921875,1.0,280.24176025390625,283.5958557128906,295.06103515625,298.3163452148437,293.1499938964844,293.1499938964844,279.95001220703125,35719.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036845564842224,1.0,0.0,0.0,3.653553724288941,3.6535778045654297,8.906852713153057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7969.8271484375,0.0,1535.0213623046875,1895.4371337890625,0.0,3437.9052734375,0.9059023261070251,1.0,0.0,3.0,1.0,0.0
12405660,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.8153427243232727,0.2821639478206634,0.2555179297924042,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324768066406,0.9990000128746032,0.6297171115875244,0.4977934062480926,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335144042969,0.9104862809181212,0.3966822028160095,0.2778737246990204,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.8650715947151184,0.3408009111881256,0.3241122961044311,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13690185546875,0.7581208348274231,0.2268056422472,1.0286390781402588,285.1328125,284.95001220703125,297.541015625,292.095947265625,297.3685302734375,297.2929992675781,285.125732421875,1.0,0.5745700597763062,0.2323929071426391,0.2323929071426391,1.0,1.0,-3.179818868637085,0.4777534902095794,2.7020654678344727,-0.4875601530075073,0.9044752717018129,0.9044752717018129,0.0,119.46424102783205,125.0,52555.4609375,0.0,2483.3486328125,1.0,279.9984741210937,283.4490051269531,295.1288452148437,298.5533752441406,293.1499938964844,293.1499938964844,279.95001220703125,35751.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107089042663574,1.0,0.0,0.0,3.658550262451172,3.658574342727661,8.931231150199892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7797.18310546875,0.0,1540.841796875,1895.4371337890625,0.0,3503.181640625,0.906989812850952,1.0,0.0,3.0,1.0,0.0
12405720,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8147982954978943,0.2822267413139343,0.2557433545589447,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.9990000128746032,0.6311951279640198,0.49927619099617,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.9107502698898317,0.3979960978031158,0.2789191901683807,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.8647260069847107,0.3412367105484009,0.3246875703334808,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.7578121423721313,0.2270701229572296,1.0304200649261477,285.0902709960937,284.95001220703125,297.5321044921875,292.09326171875,297.3662109375,297.2936096191406,285.08941650390625,1.0,0.5758817791938782,0.2333477288484573,0.2333477288484573,1.0,1.0,-3.186641454696656,0.4818372130393982,2.7048044204711914,-0.4855262041091919,0.904941201210022,0.904941201210022,0.0,120.0903091430664,128.0,52803.08203125,0.0,2499.99072265625,1.0,279.957763671875,283.4067077636719,295.1311340332031,298.5441589355469,293.1499938964844,293.1499938964844,279.6499938964844,35797.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151211977005004,1.0,0.0,0.0,3.661799430847168,3.661823511123657,8.94710183274583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8198.88671875,0.0,1544.8182373046875,1895.4371337890625,0.0,3544.067626953125,0.9077728390693665,1.0,0.0,3.0,1.0,0.0
12405780,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.813444197177887,0.2820425629615783,0.2557488977909088,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9990000128746032,0.6319916248321533,0.5018824338912964,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.9100449681282043,0.3990502059459686,0.2797897756099701,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8635401129722595,0.3414233922958374,0.3250369429588318,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.7567576169967651,0.2271391898393631,1.03139328956604,284.955322265625,284.95001220703125,297.5232849121094,292.09063720703125,297.3604736328125,297.2893371582031,284.9478454589844,1.0,0.577299177646637,0.2343025505542755,0.2343025505542755,1.0,1.0,-3.1930556297302246,0.4858469069004059,2.7072088718414307,-0.4834451675415039,0.9036704897880554,0.9036704897880554,0.0,121.0053253173828,128.0,54062.5390625,0.0,2517.47412109375,1.0,279.70086669921875,283.24566650390625,295.15777587890625,298.7100524902344,293.1499938964844,293.1499938964844,279.6499938964844,35891.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234184622764589,1.0,0.0,0.0,3.6636803150177,3.6637043952941895,8.956295687312377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7986.09716796875,0.0,1547.62939453125,1895.4371337890625,0.0,3620.672119140625,0.9082208275794984,1.0,0.0,3.0,1.0,0.0
12405840,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8112234473228455,0.2816461324691772,0.2554887235164642,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9990000128746032,0.6321128010749817,0.5056190490722656,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9083431363105774,0.3998779952526092,0.2804404199123382,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.861487865447998,0.3413806855678558,0.3251124918460846,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.754925012588501,0.227015420794487,1.0313602685928345,284.9102478027344,284.95001220703125,297.5145263671875,292.0881042480469,297.3515930175781,297.28045654296875,284.9093322753906,1.0,0.5787544846534729,0.2352573722600937,0.2352573722600937,1.0,1.0,-3.198620557785034,0.4896823465824127,2.7089383602142334,-0.4812790751457214,0.9029083847999572,0.9029083847999572,0.0,122.20110321044922,131.0,54282.984375,0.0,2534.88623046875,1.0,279.6581115722656,283.2020874023437,295.1355895996094,298.6575622558594,293.1499938964844,293.1499938964844,279.3500061035156,35973.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274197220802308,1.0,0.0,0.0,3.6634018421173096,3.663425922393799,8.954934855864849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8388.9228515625,0.0,1547.9283447265625,1895.4371337890625,0.0,3657.4677734375,0.9082436561584472,1.0,0.0,3.0,1.0,0.0
12405900,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77764892578125,0.8086836338043213,0.2811540365219116,0.2551696002483368,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77459716796875,0.9990000128746032,0.6317088007926941,0.5098188519477844,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757263183594,0.9063284993171692,0.4005927145481109,0.2810390889644623,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764892578125,0.8591215014457703,0.3412142395973205,0.3250890374183655,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793273925781,0.7527866959571838,0.2267744541168213,1.0308547019958496,284.7749938964844,284.95001220703125,297.505859375,292.0856018066406,297.3410949707031,297.26922607421875,284.7676086425781,1.0,0.5802378058433533,0.2362121939659118,0.2362121939659118,1.0,1.0,-3.2038919925689697,0.4934665560722351,2.71042537689209,-0.4790791571140289,0.9004318714141846,0.9004318714141846,0.0,123.52076721191406,131.0,55504.14453125,0.0,2552.45361328125,1.0,279.40093994140625,283.0418701171875,295.1504211425781,298.8014221191406,293.1499938964844,293.1499938964844,279.3500061035156,36093.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348022937774658,1.0,0.0,0.0,3.661350965499878,3.661375045776367,8.944910518948745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8163.43896484375,0.0,1546.535888671875,1895.4371337890625,0.0,3725.07958984375,0.9078314304351808,1.0,0.0,3.0,1.0,0.0
12405960,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313232421875,0.8056050539016724,0.2805444300174713,0.2546897828578949,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309265136719,0.9990000128746032,0.6307758092880249,0.5146544575691223,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310791015625,0.9038283228874208,0.4011721014976501,0.2814959585666656,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7311706542969,0.8562934398651123,0.3409087657928467,0.3248883187770843,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7315368652344,0.7502195239067078,0.2264045029878616,1.029638171195984,284.7309875488281,284.95001220703125,297.49725341796875,292.0831604003906,297.32891845703125,297.2554626464844,284.73016357421875,1.0,0.5817055106163025,0.2370781451463699,0.2370781451463699,1.0,1.0,-3.2084219455718994,0.4968695640563965,2.711552381515503,-0.4770331382751465,0.8984854817390442,0.8984854817390442,0.0,125.0,134.0,55689.13671875,0.0,2569.48193359375,1.0,279.3580627441406,283.0000305175781,295.1247253417969,298.7381591796875,293.1499938964844,293.1499938964844,279.6499938964844,36194.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379757642745972,1.0,0.0,0.0,3.656794548034668,3.656818628311157,8.922662004806625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7629.11279296875,0.0,1542.20263671875,1895.4371337890625,0.0,3754.022705078125,0.906913995742798,1.0,0.0,3.0,1.0,0.0
12406020,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8027772903442383,0.2803564965724945,0.2543409168720245,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.9990000128746032,0.6300409436225891,0.5192596912384033,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.9016748070716858,0.4021959602832794,0.2820562422275543,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8537055850028992,0.3409229218959808,0.3247647583484649,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.7478308081626892,0.226229041814804,1.0285313129425049,284.860107421875,284.95001220703125,297.4887084960937,292.0807800292969,297.3201599121094,297.2464904785156,284.867919921875,1.0,0.5831886529922485,0.2379440814256668,0.2379440814256668,1.0,1.0,-3.213202714920044,0.5003264546394348,2.712876081466675,-0.4750454723834991,0.8991189002990723,0.8991189002990723,0.0,126.43470764160156,134.0,54590.015625,0.0,2586.81396484375,1.0,279.6014709472656,283.1540832519531,295.0570373535156,298.50567626953125,293.1499938964844,293.1499938964844,279.6499938964844,36142.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321385025978088,1.0,0.0,0.0,3.653844594955444,3.6538686752319336,8.908270956453634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7817.9033203125,0.0,1538.52099609375,1895.4371337890625,0.0,3700.7275390625,0.9062740206718444,1.0,0.0,3.0,1.0,0.0
12406080,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8010338544845581,0.2805955111980438,0.2544399797916412,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9990000128746032,0.6297225952148438,0.5227692723274231,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9006036520004272,0.4036615490913391,0.2829820215702057,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8520634770393372,0.3413121700286865,0.325024276971817,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7462509870529175,0.2263168394565582,1.0286121368408203,284.912841796875,284.95001220703125,297.480224609375,292.07843017578125,297.3154296875,297.2433776855469,284.9146423339844,1.0,0.5847752094268799,0.2388100177049636,0.2388100177049636,1.0,1.0,-3.2197041511535645,0.5041863918304443,2.715517520904541,-0.4731814563274383,0.8994418382644653,0.8994418382644653,0.0,127.63262939453124,137.0,54491.35546875,0.0,2606.330810546875,1.0,279.6422119140625,283.2037353515625,295.0516357421875,298.5215759277344,293.1499938964844,293.1499938964844,279.95001220703125,36078.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289461374282836,1.0,0.0,0.0,3.6530215740203857,3.653045654296875,8.90425837951625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7444.1552734375,0.0,1537.1209716796875,1895.4371337890625,0.0,3671.4775390625,0.9060198664665222,1.0,0.0,3.0,1.0,0.0
12406140,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.799798846244812,0.2810735702514648,0.254757821559906,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.9990000128746032,0.6297346949577332,0.5257835388183594,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9000235199928284,0.4053765535354614,0.2840805649757385,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.8508886098861694,0.34194016456604,0.3255058228969574,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.7450907826423645,0.2265860438346862,1.0294692516326904,285.05841064453125,284.95001220703125,297.4718017578125,292.0761413574219,297.31304931640625,297.2435302734375,285.06671142578125,1.0,0.586469829082489,0.2396759688854217,0.2396759688854217,1.0,1.0,-3.2274010181427,0.5083329081535339,2.7190682888031006,-0.4713819921016693,0.9015775322914124,0.9015775322914124,0.0,128.73959350585938,137.0,53390.63671875,0.0,2627.820068359375,1.0,279.8988647460937,283.3720703125,295.0205078125,298.36181640625,293.1499938964844,293.1499938964844,279.95001220703125,35964.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218423366546632,1.0,0.0,0.0,3.653923511505127,3.653947591781616,8.908656354833511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7660.56494140625,0.0,1537.2755126953125,1895.4371337890625,0.0,3606.151123046875,0.9061813354492188,1.0,0.0,3.0,1.0,0.0
12406200,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138610839844,0.7991691827774048,0.2817581295967102,0.2553398609161377,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.9990000128746032,0.6301037669181824,0.5281965136528015,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143493652344,0.9000365138053894,0.4073069095611572,0.2853962182998657,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141357421875,0.8502652645111084,0.342788964509964,0.3262575268745422,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7444308400154114,0.2270339876413345,1.0312950611114502,285.114501953125,284.95001220703125,297.4634094238281,292.07391357421875,297.31280517578125,297.2468566894531,285.11639404296875,1.0,0.5883031487464905,0.2405419051647186,0.2405419051647186,1.0,1.0,-3.236592531204224,0.5128373503684998,2.723755359649658,-0.4696722328662872,0.9032811522483826,0.9032811522483826,0.0,129.73342895507812,140.0,53336.671875,0.0,2651.79736328125,1.0,279.9418029785156,283.4236755371094,295.0375366210937,298.4187316894531,293.1499938964844,293.1499938964844,279.6499938964844,35866.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189268946647644,1.0,0.0,0.0,3.657309293746948,3.6573333740234375,8.925173347051896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8197.5234375,0.0,1540.3123779296875,1895.4371337890625,0.0,3579.251953125,0.906840682029724,1.0,0.0,3.0,1.0,0.0
12406260,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7983214855194092,0.2820787131786346,0.2558569312095642,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9990000128746032,0.6300752758979797,0.5309062004089355,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8998111486434937,0.4088367521762848,0.2866514325141907,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8494858741760254,0.3433764576911926,0.3269986808300018,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.743667721748352,0.227329209446907,1.033217430114746,284.9996337890625,284.95001220703125,297.4551086425781,292.0717163085937,297.3097839355469,297.2462463378906,284.9930725097656,1.0,0.5902286767959595,0.2413630336523056,0.2413630336523056,1.0,1.0,-3.246131896972656,0.5173208713531494,2.728811025619507,-0.468045711517334,0.90252023935318,0.90252023935318,0.0,130.8295440673828,140.0,54597.41796875,0.0,2677.17138671875,1.0,279.69842529296875,283.2810363769531,295.1025695800781,298.6542358398437,293.1499938964844,293.1499938964844,279.6499938964844,35911.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925565540790558,1.0,0.0,0.0,3.659252405166626,3.6592764854431152,8.934659376791387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8021.52978515625,0.0,1542.82177734375,1895.4371337890625,0.0,3640.429443359375,0.9072543382644652,1.0,0.0,3.0,1.0,0.0
12406320,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.7964547276496887,0.2820082306861877,0.2559696435928345,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.9990000128746032,0.6293929815292358,0.5347761511802673,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.8985515832901001,0.4099519252777099,0.2875664234161377,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8478450179100037,0.3436293601989746,0.3274049460887909,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.7421820163726807,0.2274006307125091,1.034145474433899,284.96160888671875,284.95001220703125,297.44683837890625,292.0695495605469,297.303466796875,297.2408447265625,284.9610595703125,1.0,0.5921438336372375,0.2421841621398925,0.2421841621398925,1.0,1.0,-3.254451274871826,0.5215321183204651,2.732919216156006,-0.4663113355636596,0.9021737575531006,0.9021737575531006,0.0,132.2205810546875,143.0,54862.23828125,0.0,2701.826171875,1.0,279.6577453613281,283.2429504394531,295.1047668457031,298.644775390625,293.1499938964844,293.1499938964844,279.3500061035156,35964.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296623468399048,1.0,0.0,0.0,3.659346103668213,3.659370183944702,8.935117534747405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8440.7578125,0.0,1543.32373046875,1895.4371337890625,0.0,3678.0458984375,0.9073373675346376,1.0,0.0,3.0,1.0,0.0
12406380,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.794113039970398,0.2817199826240539,0.2558906376361847,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.9990000128746032,0.6281416416168213,0.5392166972160339,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.8968135118484497,0.4108326435089111,0.2883251905441284,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.8457858562469482,0.3436698317527771,0.3276224136352539,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.7403338551521301,0.2273187190294265,1.0344568490982056,284.8310852050781,284.95001220703125,297.4386291503906,292.06744384765625,297.2957458496094,297.2333679199219,284.8241882324219,1.0,0.594031035900116,0.2430052906274795,0.2430052906274795,1.0,1.0,-3.261991500854492,0.5255788564682007,2.736412763595581,-0.4645117819309234,0.9001176953315735,0.9001176953315735,0.0,133.7576446533203,143.0,56143.234375,0.0,2725.8095703125,1.0,279.4009704589844,283.0865783691406,295.1312561035156,298.812255859375,293.1499938964844,293.1499938964844,279.3500061035156,36063.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375924468040466,1.0,0.0,0.0,3.6579902172088623,3.658014297485352,8.928496981752687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8224.8173828125,0.0,1542.55419921875,1895.4371337890625,0.0,3750.53076171875,0.9070650935173036,1.0,0.0,3.0,1.0,0.0
12406440,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912902832031,0.7911965250968933,0.2812422811985016,0.2555654942989349,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909851074219,0.9990000128746032,0.6262940168380737,0.5443353652954102,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79107666015625,0.8944932818412781,0.4115088284015655,0.2888758480548858,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911682128906,0.8432235717773438,0.3435096144676208,0.327592521905899,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914428710937,0.738037645816803,0.2270771116018295,1.0339123010635376,284.791015625,284.95001220703125,297.4304504394531,292.0653381347656,297.2869873046875,297.2243347167969,284.7904663085937,1.0,0.5958461761474609,0.2438264191150665,0.2438264191150665,1.0,1.0,-3.268357038497925,0.5293672680854797,2.73898983001709,-0.4626156985759735,0.8986111283302307,0.8986111283302307,0.0,135.4625244140625,131.0,56380.34375,0.0,2748.40576171875,1.0,279.358154296875,283.04742431640625,295.1104736328125,298.7615966796875,293.1499938964844,293.1499938964844,279.6499938964844,36147.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413903951644896,1.0,0.0,0.0,3.654443025588989,3.65446710586548,8.911189297577948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7693.6162109375,0.0,1539.2205810546875,1895.4371337890625,0.0,3785.07958984375,0.9063596725463868,1.0,0.0,3.0,1.0,0.0
12406500,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7908018827438354,0.2811239063739776,0.2552628517150879,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9990000128746032,0.6248290538787842,0.5444818139076233,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8950223326683044,0.4125789403915405,0.2894513607025146,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8431017994880676,0.3436095714569092,0.3275314271450043,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.737786054611206,0.2269833087921142,1.0330560207366943,284.9176025390625,284.95001220703125,297.4223022460937,292.06329345703125,297.28173828125,297.22027587890625,284.9246520996094,1.0,0.5954388380050659,0.2446475476026535,0.2446475476026535,1.0,1.0,-3.267711639404297,0.5315308570861816,2.7361807823181152,-0.4600671827793121,0.8996105194091797,0.8996105194091797,0.0,135.4928436279297,131.0,55243.28125,0.0,2747.20654296875,1.0,279.6014404296875,283.1987609863281,295.0447082519531,298.5340576171875,293.1499938964844,293.1499938964844,279.6499938964844,36084.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361714720726012,1.0,0.0,0.0,3.652687788009644,3.652711868286133,8.902631520868454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7881.16552734375,0.0,1536.7930908203125,1895.4371337890625,0.0,3737.575927734375,0.9059760570526124,1.0,0.0,3.0,1.0,0.0
12406560,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.7928741574287415,0.281378298997879,0.2553197145462036,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.9990000128746032,0.6243884563446045,0.54046630859375,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.8982370495796204,0.414040207862854,0.2903302609920501,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.8452771902084351,0.3440308272838592,0.3277625441551208,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.739475667476654,0.2271097749471664,1.0330055952072144,284.9608459472656,284.95001220703125,297.4142150878906,292.061279296875,297.2802124023437,297.2215576171875,284.9616394042969,1.0,0.5940642356872559,0.2454127520322799,0.2454127520322799,1.0,1.0,-3.263850450515747,0.5328046679496765,2.731045722961426,-0.4575866758823395,0.9001598954200745,0.9001598954200745,0.0,134.1970672607422,119.0,55042.890625,0.0,2732.00146484375,1.0,279.6423034667969,283.2413024902344,295.03814697265625,298.5466003417969,293.1499938964844,293.1499938964844,279.3500061035156,36020.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333016872406006,1.0,0.0,0.0,3.652973890304565,3.652997970581055,8.904026458367298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8412.9541015625,0.0,1536.6297607421875,1895.4371337890625,0.0,3711.3671875,0.9059675335884094,1.0,0.0,3.0,1.0,0.0
12406620,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345031738281,0.7962507605552673,0.2813740968704223,0.2554041445255279,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.9990000128746032,0.6243560314178467,0.533993124961853,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.9029105305671692,0.4151824116706848,0.2912177145481109,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.8487683534622192,0.3442667722702026,0.3280364871025085,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.7422879934310913,0.2271255254745483,1.033101201057434,284.8316955566406,284.95001220703125,297.4061584472656,292.05926513671875,297.27734375,297.2210388183594,284.8238525390625,1.0,0.5918437242507935,0.2461779415607452,0.2461779415607452,1.0,1.0,-3.2570137977600098,0.5333698391914368,2.7236440181732178,-0.4548946022987366,0.8981372714042664,0.8981372714042664,0.0,132.1051483154297,119.0,56096.22265625,0.0,2706.30322265625,1.0,279.3986511230469,283.0888671875,295.0881652832031,298.7506103515625,293.1499938964844,293.1499938964844,279.3500061035156,36098.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389196634292604,1.0,0.0,0.0,3.6512255668640137,3.651249647140503,8.895505061445874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8207.8447265625,0.0,1535.27197265625,1895.4371337890625,0.0,3762.6171875,0.9055781364440918,1.0,0.0,3.0,1.0,0.0
12406680,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770690917969,0.7998725771903992,0.2810375094413757,0.2551335394382477,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.9990000128746032,0.6245567202568054,0.5264176726341248,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765197753906,0.908111810684204,0.4159152507781982,0.2917723953723907,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767639160156,0.8526675701141357,0.3442171216011047,0.3280095160007477,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774963378906,0.745439350605011,0.2269441187381744,1.0322365760803225,284.7763671875,284.95001220703125,297.39813232421875,292.05731201171875,297.2722473144531,297.2172546386719,284.77423095703125,1.0,0.5888288617134094,0.2469431459903717,0.2469431459903717,1.0,1.0,-3.2461042404174805,0.532974898815155,2.7131292819976807,-0.4519381523132324,0.8963849544525146,0.8963849544525146,0.0,129.5852508544922,122.0,56103.27734375,0.0,2670.054443359375,1.0,279.3578186035156,283.0384826660156,295.0829162597656,298.7153625488281,293.1499938964844,293.1499938964844,279.6499938964844,36186.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416301846504213,1.0,0.0,0.0,3.6469690799713135,3.6469931602478014,8.87477710875828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7664.0712890625,0.0,1531.1910400390625,1895.4371337890625,0.0,3787.25732421875,0.9047126770019532,1.0,0.0,3.0,1.0,0.0
12406740,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8018803000450134,0.2809861898422241,0.2548729181289673,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.625503659248352,0.5220472812652588,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9115315675735474,0.4169437885284424,0.2923122346401214,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8549541234970093,0.3443815410137176,0.3279780745506286,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7472187280654907,0.2269073873758316,1.0313942432403564,284.8910217285156,284.95001220703125,297.3901062011719,292.05535888671875,297.26934814453125,297.2164611816406,284.8977966308594,1.0,0.5873516798019409,0.2477083504199981,0.2477083504199981,1.0,1.0,-3.2394607067108154,0.5335825085639954,2.705878257751465,-0.4495233595371246,0.8970778584480286,0.8970778584480286,0.0,128.122802734375,122.0,54846.6875,0.0,2648.5029296875,1.0,279.6011962890625,283.1813049316406,295.0238342285156,298.4891357421875,293.1499938964844,293.1499938964844,279.6499938964844,36131.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935496747493744,1.0,0.0,0.0,3.644254684448242,3.644278764724731,8.861571245688538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7837.75927734375,0.0,1527.770751953125,1895.4371337890625,0.0,3731.41943359375,0.9041220545768738,1.0,0.0,3.0,1.0,0.0
12406800,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.8038598895072937,0.2812826037406921,0.2549850940704345,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.9990000128746032,0.6269918084144592,0.5185292959213257,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9148538708686828,0.4183374643325805,0.2931583523750305,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.8570916652679443,0.3448479473590851,0.3282681405544281,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.7488868832588196,0.2270921021699905,1.0316404104232788,284.9324035644531,284.95001220703125,297.38214111328125,292.0534362792969,297.269287109375,297.2198486328125,284.9333190917969,1.0,0.5864401459693909,0.2484735548496246,0.2484735548496246,1.0,1.0,-3.236755609512329,0.5351081490516663,2.7016472816467285,-0.4472616612911224,0.897416353225708,0.897416353225708,0.0,127.04783630371094,125.0,54613.890625,0.0,2637.091552734375,1.0,279.6421203613281,283.2220458984375,295.0208435058594,298.5018310546875,293.1499938964844,293.1499938964844,279.95001220703125,36068.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931854784488678,1.0,0.0,0.0,3.6436288356781006,3.64365291595459,8.85852784904273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7451.88037109375,0.0,1526.6019287109375,1895.4371337890625,0.0,3698.13037109375,0.903911292552948,1.0,0.0,3.0,1.0,0.0
12406860,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8056374192237854,0.2817738056182861,0.2552743554115295,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.9990000128746032,0.6288106441497803,0.5157750844955444,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.9178973436355592,0.4199396967887878,0.2941449284553528,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.858991801738739,0.3455041944980621,0.3287360668182373,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.7503771781921387,0.2274238765239715,1.032556653022766,285.067626953125,284.95001220703125,297.3741760253906,292.051513671875,297.2708740234375,297.2255249023437,285.0751342773437,1.0,0.5860440135002136,0.2493874728679657,0.2493874728679657,1.0,1.0,-3.236626625061035,0.5376346111297607,2.6989920139312744,-0.4447596967220306,0.8995097875595093,0.8995097875595093,0.0,126.27920532226562,125.0,53393.83984375,0.0,2632.570068359375,1.0,279.89862060546875,283.38189697265625,294.9901733398437,298.3359375,293.1499938964844,293.1499938964844,279.95001220703125,35957.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241966605186462,1.0,0.0,0.0,3.6446471214294434,3.6446709632873535,8.863479479259695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7655.52001953125,0.0,1526.9071044921875,1895.4371337890625,0.0,3627.83642578125,0.9041001200675964,1.0,0.0,3.0,1.0,0.0
12406920,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.8074491024017334,0.2824472188949585,0.2558077871799469,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.9990000128746032,0.6309277415275574,0.5134358406066895,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150207519531,0.9209471344947816,0.4217373728752136,0.2953377366065979,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.8608920574188232,0.3463497161865234,0.3294478356838226,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.7518938183784485,0.2279060184955597,1.034353494644165,285.1151123046875,284.95001220703125,297.36627197265625,292.04962158203125,297.274169921875,297.2337341308594,285.1163635253906,1.0,0.5861247181892395,0.2503013908863067,0.2503013908863067,1.0,1.0,-3.239154815673828,0.5408217310905457,2.6983330249786377,-0.44238942861557,0.9011303186416626,0.9011303186416626,0.0,125.72003173828124,128.0,53233.4453125,0.0,2634.557861328125,1.0,279.9417419433594,283.42657470703125,295.00689697265625,298.3857421875,293.1499938964844,293.1499938964844,279.6499938964844,35864.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206180572509766,1.0,0.0,0.0,3.648048639297485,3.648072481155396,8.880031714397774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8179.8994140625,0.0,1529.982177734375,1895.4371337890625,0.0,3594.861328125,0.9047653079032898,1.0,0.0,3.0,1.0,0.0
12406980,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8085637092590332,0.2827437818050384,0.2562684416770935,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.6325827240943909,0.5122426748275757,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9231385588645936,0.4231094419956207,0.2964611351490021,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8621457815170288,0.3469114601612091,0.3301326930522918,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7528846263885498,0.2282109409570694,1.0361729860305786,284.99322509765625,284.95001220703125,297.3583374023437,292.0477294921875,297.2745361328125,297.2378234863281,284.9861145019531,1.0,0.5865792036056519,0.2512153387069702,0.2512153387069702,1.0,1.0,-3.243021011352539,0.544333279132843,2.698687791824341,-0.4400516450405121,0.9002559781074524,0.9002559781074524,0.0,125.52565002441406,128.0,54398.671875,0.0,2641.263916015625,1.0,279.6986389160156,283.2782592773437,295.07183837890625,298.6146545410156,293.1499938964844,293.1499938964844,279.6499938964844,35916.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926558256149292,1.0,0.0,0.0,3.649869441986084,3.649893283843994,8.888898150871682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7995.91357421875,0.0,1532.3948974609375,1895.4371337890625,0.0,3649.554443359375,0.9051557183265686,1.0,0.0,3.0,1.0,0.0
12407040,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8082497715950012,0.2826409935951233,0.2563222348690033,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9990000128746032,0.6335225105285645,0.5129475593566895,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9235788583755492,0.4240501523017883,0.2972333431243896,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8620463609695435,0.3471233248710632,0.330471783876419,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7527262568473816,0.2282689362764358,1.0369229316711426,284.9487609863281,284.95001220703125,297.3504333496094,292.0458374023437,297.2711486816406,297.2364196777344,284.9477233886719,1.0,0.58725905418396,0.2521292567253113,0.2521292567253113,1.0,1.0,-3.2465193271636963,0.5477662086486816,2.698753118515014,-0.4376654624938965,0.8997591733932495,0.8997591733932495,0.0,125.83999633789062,131.0,54581.41796875,0.0,2650.056884765625,1.0,279.6578063964844,283.2348022460937,295.07452392578125,298.6000366210937,293.1499938964844,293.1499938964844,279.95001220703125,35976.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300092458724976,1.0,0.0,0.0,3.6496903896331774,3.649714231491089,8.888026172826358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7488.392578125,0.0,1532.647216796875,1895.4371337890625,0.0,3681.22607421875,0.9051831364631652,1.0,0.0,3.0,1.0,0.0
12407100,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.807431697845459,0.2827756702899933,0.2563106119632721,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.9990000128746032,0.6344079375267029,0.5144780278205872,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.9233862161636353,0.4252736568450928,0.2979603707790375,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.8614171743392944,0.3474980592727661,0.330726683139801,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7521025538444519,0.2284205108880996,1.0373467206954956,285.0735778808594,284.95001220703125,297.3425598144531,292.0439758300781,297.26904296875,297.2367553710937,285.0809631347656,1.0,0.5881328582763672,0.2530431747436523,0.2530431747436523,1.0,1.0,-3.2504196166992188,0.5513061285018921,2.699113368988037,-0.4353293180465698,0.9017746448516846,0.9017746448516846,0.0,126.39376068115234,131.0,53477.1484375,0.0,2661.013916015625,1.0,279.9013061523437,283.3840026855469,295.0183410644531,298.39031982421875,293.1499938964844,293.1499938964844,279.95001220703125,35898.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246314764022828,1.0,0.0,0.0,3.651491641998291,3.651515483856201,8.896801659830089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7674.08935546875,0.0,1534.0716552734375,1895.4371337890625,0.0,3631.83740234375,0.9055835604667664,1.0,0.0,3.0,1.0,0.0
12407160,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8071264624595642,0.2832270860671997,0.2566234469413757,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.9990000128746032,0.6354671716690063,0.5156853199005127,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219787597656,0.9237648248672484,0.4268477857112884,0.2989744842052459,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217956542969,0.8611990213394165,0.3481395840644836,0.3312486410140991,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212463378906,0.7518253326416016,0.2287556678056717,1.0385912656784058,285.1220703125,284.95001220703125,297.33465576171875,292.0421142578125,297.2691955566406,297.24041748046875,285.1235656738281,1.0,0.5892462730407715,0.2537841796875,0.2537841796875,1.0,1.0,-3.25615668296814,0.5548339486122131,2.701322793960572,-0.4335670471191406,0.903450071811676,0.903450071811676,0.0,126.92256927490234,134.0,53383.49609375,0.0,2675.601318359375,1.0,279.942138671875,283.4293212890625,295.0171813964844,298.4147033691406,293.1499938964844,293.1499938964844,279.6499938964844,35818.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218471050262452,1.0,0.0,0.0,3.655626058578491,3.655650138854981,8.916960041460698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8198.7685546875,0.0,1538.07666015625,1895.4371337890625,0.0,3606.19482421875,0.9064260721206664,1.0,0.0,3.0,1.0,0.0
12407220,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8066208958625793,0.2833933532238006,0.2569568455219269,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9990000128746032,0.636041522026062,0.5173144340515137,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9238616228103638,0.4280919730663299,0.2999997735023498,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8607778549194336,0.3485623598098755,0.3318031430244446,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7513868808746338,0.2289527803659439,1.039984941482544,285.0029602050781,284.95001220703125,297.3267822265625,292.0402526855469,297.26666259765625,297.2403564453125,284.99615478515625,1.0,0.5905477404594421,0.2545251548290252,0.2545251548290252,1.0,1.0,-3.2627460956573486,0.5585430860519409,2.7042031288146973,-0.4318382441997528,0.9026676416397096,0.9026676416397096,0.0,127.60070037841795,134.0,54608.5078125,0.0,2692.806640625,1.0,279.6985168457031,283.2833557128906,295.0725402832031,298.6317443847656,293.1499938964844,293.1499938964844,279.6499938964844,35876.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280690550804138,1.0,0.0,0.0,3.658127784729004,3.658151865005493,8.929168870963622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8016.5703125,0.0,1541.30322265625,1895.4371337890625,0.0,3663.42919921875,0.906975030899048,1.0,0.0,3.0,1.0,0.0
12407280,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8050512075424194,0.2832158803939819,0.2569426298141479,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.9990000128746032,0.63592529296875,0.520252525806427,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.9226900935173036,0.428960919380188,0.3007206618785858,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.8593903183937073,0.3486818373203277,0.3320578336715698,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.7501286864280701,0.2289372831583023,1.0404447317123413,284.96160888671875,284.95001220703125,297.31890869140625,292.0383605957031,297.26080322265625,297.2353820800781,284.9608459472656,1.0,0.5919244885444641,0.2552661597728729,0.2552661597728729,1.0,1.0,-3.26856541633606,0.5620763897895813,2.706488847732544,-0.4300392270088196,0.9022880792617798,0.9022880792617798,0.0,128.61843872070312,137.0,54840.51171875,0.0,2710.387939453125,1.0,279.65777587890625,283.2426147460937,295.07098388671875,298.6129150390625,293.1499938964844,293.1499938964844,279.3500061035156,35939.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931670606136322,1.0,0.0,0.0,3.658616304397583,3.658640384674072,8.93155458925321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8430.89453125,0.0,1542.322021484375,1895.4371337890625,0.0,3696.444580078125,0.9071539640426636,1.0,0.0,3.0,1.0,0.0
