time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12407340,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.8029469847679138,0.2828482687473297,0.2567712068557739,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.9990000128746032,0.6352050304412842,0.5238978862762451,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.9208951592445374,0.4296223521232605,0.3013117611408233,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8575011491775513,0.3486113250255584,0.3321509063243866,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.7484335899353027,0.2287803441286087,1.0403457880020142,284.8283996582031,284.95001220703125,297.31103515625,292.0364990234375,297.25323486328125,297.2279968261719,284.82135009765625,1.0,0.5933486223220825,0.2560071349143982,0.2560071349143982,1.0,1.0,-3.2739827632904053,0.5655221939086914,2.708460569381714,-0.4282107353210449,0.9001864194869995,0.9001864194869995,0.0,129.82505798339844,137.0,56094.9765625,0.0,2728.255126953125,1.0,279.4009704589844,283.0841979980469,295.0966186523437,298.7759094238281,293.1499938964844,293.1499938964844,279.3500061035156,36047.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391579627990724,1.0,0.0,0.0,3.65750789642334,3.657531976699829,8.926143095777661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8212.3134765625,0.0,1541.892578125,1895.4371337890625,0.0,3764.785400390625,0.9069435000419616,1.0,0.0,3.0,1.0,0.0
12407400,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864074707031,0.8001961708068848,0.2823081314563751,0.2563742399215698,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860717773437,0.9990000128746032,0.63385409116745,0.528353750705719,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861633300781,0.9183545112609864,0.4300981760025024,0.3017087578773498,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862854003906,0.8550167679786682,0.3483558893203735,0.3320148289203644,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78662109375,0.7462171316146851,0.2284770607948303,1.0394515991210938,284.7861022949219,284.95001220703125,297.3031616210937,292.0346069335937,297.24420166015625,297.2184753417969,284.7853698730469,1.0,0.5947668552398682,0.2567481398582458,0.2567481398582458,1.0,1.0,-3.2785537242889404,0.5687716603279114,2.709782123565674,-0.4263220131397247,0.89862459897995,0.89862459897995,0.0,131.2386016845703,140.0,56309.234375,0.0,2745.583251953125,1.0,279.3581848144531,283.0433654785156,295.07623291015625,298.7233581542969,293.1499938964844,293.1499938964844,279.6499938964844,36137.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426114559173584,1.0,0.0,0.0,3.654090404510498,3.6541144847869873,8.909470352591597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7679.73095703125,0.0,1538.7567138671875,1895.4371337890625,0.0,3796.1630859375,0.906272292137146,1.0,0.0,3.0,1.0,0.0
12407460,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7976369261741638,0.2821579873561859,0.2560718655586242,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9990000128746032,0.6326318383216858,0.532682478427887,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9160523414611816,0.4310259521007538,0.3021965324878692,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8526771664619446,0.3483951091766357,0.3319246768951416,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7441033720970154,0.2283530980348587,1.0386035442352295,284.9150390625,284.95001220703125,297.2952880859375,292.0327453613281,297.23846435546875,297.21356201171875,284.922607421875,1.0,0.596207320690155,0.2574231326580047,0.2574231326580047,1.0,1.0,-3.283321142196656,0.5718992948532104,2.7114219665527344,-0.4246537983417511,0.8996250629425049,0.8996250629425049,0.0,132.631591796875,140.0,55218.6640625,0.0,2763.2548828125,1.0,279.6014404296875,283.1967163085937,295.0113525390625,298.49639892578125,293.1499938964844,293.1499938964844,279.6499938964844,36078.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371419548988342,1.0,0.0,0.0,3.652400970458984,3.6524250507354736,8.901233741198666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7870.1552734375,0.0,1536.4293212890625,1895.4371337890625,0.0,3746.42529296875,0.9059078097343444,1.0,0.0,3.0,1.0,0.0
12407520,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.7960718274116516,0.2824129462242126,0.2561936378479004,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.9990000128746032,0.6317896246910095,0.5359945297241211,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.9148844480514526,0.4324040114879608,0.3030592799186706,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.8511954545974731,0.3487904965877533,0.3321980237960815,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.7427137494087219,0.228474423289299,1.038869857788086,284.9670104980469,284.95001220703125,297.2873840332031,292.03082275390625,297.2362976074219,297.2138671875,284.96875,1.0,0.5977564454078674,0.2580981254577636,0.2580981254577636,1.0,1.0,-3.289771795272827,0.5754323601722717,2.714339256286621,-0.423097163438797,0.9003010988235474,0.9003010988235474,0.0,133.8013153076172,143.0,55129.8046875,0.0,2783.233642578125,1.0,279.6421813964844,283.2457275390625,295.0066833496094,298.5146789550781,293.1499938964844,293.1499938964844,279.3500061035156,36009.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342430830001832,1.0,0.0,0.0,3.652885913848877,3.652909994125366,8.90359672212071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8412.388671875,0.0,1536.4556884765625,1895.4371337890625,0.0,3719.971435546875,0.9059429168701172,1.0,0.0,3.0,1.0,0.0
12407580,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.7946450114250183,0.2824348509311676,0.2563928663730621,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.9990000128746032,0.6306352615356445,0.5392220616340637,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9138556122779846,0.4335033297538757,0.3039808869361877,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.8498538136482239,0.349025696516037,0.3325677216053009,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.7414563298225403,0.2284997254610061,1.0394922494888306,284.8515014648437,284.95001220703125,297.27947998046875,292.0289306640625,297.2328186035156,297.21240234375,284.8450927734375,1.0,0.5993902683258057,0.2587731480598449,0.2587731480598449,1.0,1.0,-3.2969000339508057,0.5791382789611816,2.717761754989624,-0.4215290546417236,0.8985439538955688,0.8985439538955688,0.0,134.97877502441406,143.0,56352.33984375,0.0,2804.74609375,1.0,279.39862060546875,283.1035461425781,295.059326171875,298.7289733886719,293.1499938964844,293.1499938964844,279.3500061035156,36077.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401336908340454,1.0,0.0,0.0,3.651578426361084,3.651602506637573,8.897225143300602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8225.1474609375,0.0,1535.5068359375,1895.4371337890625,0.0,3773.660400390625,0.9056466221809388,1.0,0.0,3.0,1.0,0.0
12407640,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.7924373149871826,0.2821463942527771,0.2562792897224426,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.9990000128746032,0.6289486289024353,0.5433691740036011,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.9119482040405272,0.4342589378356933,0.3046231567859649,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.8478571772575378,0.3489989340305328,0.3326807618141174,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.7396442890167236,0.2283375114202499,1.0393139123916626,284.81378173828125,284.95001220703125,297.27154541015625,292.0269775390625,297.2273864746094,297.20806884765625,284.8132629394531,1.0,0.6010147333145142,0.2594481408596039,0.2594481408596039,1.0,1.0,-3.303053855895996,0.5826147794723511,2.7204389572143555,-0.4198826551437378,0.897215723991394,0.897215723991394,0.0,136.39593505859375,131.0,56572.75,0.0,2825.642822265625,1.0,279.3578186035156,283.0660400390625,295.05712890625,298.7080383300781,293.1499938964844,293.1499938964844,279.6499938964844,36147.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434455633163452,1.0,0.0,0.0,3.648139476776123,3.648163557052612,8.880473956196511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7701.31103515625,0.0,1532.20166015625,1895.4371337890625,0.0,3803.7275390625,0.9049533009529114,1.0,0.0,3.0,1.0,0.0
12407700,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.7925153374671936,0.2821284532546997,0.2560975551605224,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.9990000128746032,0.6276352405548096,0.5428282618522644,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.9129624366760254,0.4353421330451965,0.3052220940589905,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.8481528162956238,0.3491778671741485,0.3327111005783081,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.7397385239601135,0.2282915860414505,1.0387035608291626,284.9395446777344,284.95001220703125,297.2635803222656,292.0250244140625,297.2243347167969,297.20703125,284.9464111328125,1.0,0.6004577279090881,0.2601231634616852,0.2601231634616852,1.0,1.0,-3.3021352291107178,0.5843580961227417,2.7177772521972656,-0.4176697432994842,0.8983543515205383,0.8983543515205383,0.0,136.21685791015625,131.0,55418.20703125,0.0,2822.666015625,1.0,279.6012268066406,283.2161560058594,295.0009460449219,298.49560546875,293.1499938964844,293.1499938964844,279.6499938964844,36075.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382091760635376,1.0,0.0,0.0,3.646609783172608,3.6466338634490967,8.873028605194122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7888.8251953125,0.0,1529.966796875,1895.4371337890625,0.0,3756.148681640625,0.9046127796173096,1.0,0.0,3.0,1.0,0.0
12407760,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7949116826057434,0.2824304103851318,0.2562145590782165,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9990000128746032,0.6273026466369629,0.5383207201957703,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9168558716773988,0.4367851316928863,0.3060958385467529,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.850662112236023,0.3496385216712951,0.3329924941062927,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7416885495185852,0.2284448146820068,1.038792848587036,284.9817199707031,284.95001220703125,297.255615234375,292.0230712890625,297.223876953125,297.2098388671875,284.982421875,1.0,0.5989628434181213,0.260768860578537,0.260768860578537,1.0,1.0,-3.2979447841644287,0.5852236151695251,2.712721109390259,-0.4154986441135406,0.8990316390991211,0.8990316390991211,0.0,134.7698974609375,119.0,55206.40625,0.0,2805.690185546875,1.0,279.64227294921875,283.2577819824219,294.9984436035156,298.5144958496094,293.1499938964844,293.1499938964844,279.95001220703125,36005.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935421347618103,1.0,0.0,0.0,3.647200345993042,3.647224187850952,8.875902040017536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7503.1201171875,0.0,1530.1002197265625,1895.4371337890625,0.0,3730.73095703125,0.9046676158905028,1.0,0.0,3.0,1.0,0.0
12407820,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.7988348007202148,0.2829011380672455,0.2564502358436584,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.9990000128746032,0.6279551982879639,0.5311412215232849,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.111328125,0.9227582216262816,0.4384194314479828,0.3070729970932007,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.8547067046165466,0.3502669930458069,0.3333950340747833,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.7449432611465454,0.2287361323833465,1.0393075942993164,285.1117553710937,284.95001220703125,297.2476501464844,292.02105712890625,297.2245788574219,297.2143249511719,285.1184387207031,1.0,0.5966684222221375,0.2614145874977112,0.2614145874977112,1.0,1.0,-3.291214942932129,0.5854558944702148,2.705759048461914,-0.4132068455219269,0.9013714790344238,0.9013714790344238,0.0,132.48403930664062,119.0,53935.09765625,0.0,2778.7392578125,1.0,279.89874267578125,283.413818359375,294.9665832519531,298.3480224609375,293.1499938964844,293.1499938964844,279.95001220703125,35896.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284075498580932,1.0,0.0,0.0,3.649386167526245,3.6494100093841553,8.886544264896656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7703.55322265625,0.0,1531.7103271484375,1895.4371337890625,0.0,3666.536376953125,0.9051157832145692,1.0,0.0,3.0,1.0,0.0
12407880,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488647460937,0.8043534755706787,0.2835281491279602,0.2568759322166443,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.9990000128746032,0.6296694874763489,0.5214381217956543,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.9307596683502196,0.4402253627777099,0.3082210421562195,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14892578125,0.8603866100311279,0.35105761885643,0.3339873552322387,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14874267578125,0.7496022582054138,0.2291760891675949,1.0405313968658447,285.1490173339844,284.95001220703125,297.2396240234375,292.01904296875,297.2264099121094,297.220458984375,285.1492614746094,1.0,0.5937415361404419,0.262060284614563,0.262060284614563,1.0,1.0,-3.282799005508423,0.5852672457695007,2.6975317001342773,-0.4108418822288513,0.9031181931495668,0.9031181931495668,0.0,129.4615020751953,122.0,53675.33203125,0.0,2744.2705078125,1.0,279.9417724609375,283.45135498046875,294.9804077148437,298.39178466796875,293.1499938964844,293.1499938964844,279.6499938964844,35810.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251090288162231,1.0,0.0,0.0,3.653756856918335,3.653780937194824,8.907843493943801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8221.5146484375,0.0,1535.929931640625,1895.4371337890625,0.0,3636.231201171875,0.906002163887024,1.0,0.0,3.0,1.0,0.0
12407940,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8080153465270996,0.2837746739387512,0.257241815328598,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9990000128746032,0.6315432190895081,0.5152350664138794,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9363588094711304,0.4415805637836456,0.3093010783195495,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8642907738685608,0.3515503704547882,0.3345588445663452,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7528168559074402,0.2294547110795974,1.0419355630874634,285.0174865722656,284.95001220703125,297.2315673828125,292.0169677734375,297.2260131835937,297.2234802246094,285.0098876953125,1.0,0.5924477577209473,0.2627060115337372,0.2627060115337372,1.0,1.0,-3.279075860977173,0.5862399339675903,2.692836046218872,-0.408912181854248,0.9023045301437378,0.9023045301437378,0.0,127.60490417480467,122.0,54764.1328125,0.0,2726.173583984375,1.0,279.698486328125,283.2964172363281,295.04150390625,298.6117553710937,293.1499938964844,293.1499938964844,279.6499938964844,35871.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309040904045104,1.0,0.0,0.0,3.656342267990112,3.6563663482666016,8.92045477485226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8026.916015625,0.0,1539.271240234375,1895.4371337890625,0.0,3689.425537109375,0.9065707921981812,1.0,0.0,3.0,1.0,0.0
12408000,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.8096460103988647,0.2836089134216308,0.2572056949138641,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.9990000128746032,0.6329630613327026,0.5120450854301453,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9394438862800598,0.4424959421157837,0.3100262582302093,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.866276741027832,0.3516852855682373,0.3347874879837036,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.7544371485710144,0.2294937372207641,1.0423890352249146,284.9662170410156,284.95001220703125,297.2234802246094,292.014892578125,297.2230529785156,297.2227783203125,284.96466064453125,1.0,0.59162837266922,0.263351708650589,0.263351708650589,1.0,1.0,-3.276649236679077,0.5875260829925537,2.6891231536865234,-0.4069200456142425,0.9018560647964478,0.9018560647964478,0.0,126.64360809326172,125.0,54875.9609375,0.0,2715.77880859375,1.0,279.65777587890625,283.2477722167969,295.0415344238281,298.58917236328125,293.1499938964844,293.1499938964844,279.3500061035156,35938.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340174198150636,1.0,0.0,0.0,3.65682053565979,3.6568443775177,8.922787628762308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8429.1328125,0.0,1540.3115234375,1895.4371337890625,0.0,3717.9091796875,0.906749963760376,1.0,0.0,3.0,1.0,0.0
12408060,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.8101281523704529,0.2832179069519043,0.2569761276245117,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.9990000128746032,0.6338857412338257,0.5106645226478577,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.9410770535469056,0.4431706070899963,0.3105984628200531,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.8670887351036072,0.3515932261943817,0.3348232805728912,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.7550577521324158,0.2293646037578582,1.0422160625457764,284.8240966796875,284.95001220703125,297.2153625488281,292.01275634765625,297.2182922363281,297.2195129394531,284.8163452148437,1.0,0.5912131667137146,0.2641184329986572,0.2641184329986572,1.0,1.0,-3.2750802040100098,0.5893552899360657,2.685724973678589,-0.4046407341957092,0.8996356129646301,0.8996356129646301,0.0,126.21099853515624,125.0,56018.21875,0.0,2710.114013671875,1.0,279.4010314941406,283.0821533203125,295.0671081542969,298.7457580566406,293.1499938964844,293.1499938964844,279.3500061035156,36053.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409401416778564,1.0,0.0,0.0,3.6555657386779785,3.655589818954468,8.916666160985187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8199.1748046875,0.0,1539.7686767578125,1895.4371337890625,0.0,3780.989990234375,0.906510889530182,1.0,0.0,3.0,1.0,0.0
12408120,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.8094584941864014,0.282638281583786,0.256507933139801,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.9990000128746032,0.6342000961303711,0.5110142827033997,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738647460937,0.9412534832954408,0.4436421394348144,0.3109640479087829,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740478515625,0.8667061924934387,0.3512922525405884,0.3346101343631744,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745666503906,0.754646897315979,0.2290676534175872,1.041182518005371,284.7737731933594,284.95001220703125,297.2071838378906,292.0106201171875,297.2117919921875,297.2137451171875,284.7724609375,1.0,0.5910903811454773,0.2648851573467254,0.2648851573467254,1.0,1.0,-3.273744344711304,0.5912653207778931,2.682478904724121,-0.4023434519767761,0.8979111313819885,0.8979111313819885,0.0,126.25992584228516,128.0,56130.265625,0.0,2707.623046875,1.0,279.3581848144531,283.0347595214844,295.0463562011719,298.6863708496094,293.1499938964844,293.1499938964844,279.6499938964844,36151.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438031315803528,1.0,0.0,0.0,3.651848554611206,3.6518726348876953,8.89854106844723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7657.44775390625,0.0,1536.3597412109375,1895.4371337890625,0.0,3806.96826171875,0.9057779312133788,1.0,0.0,3.0,1.0,0.0
12408180,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8085596561431885,0.2824416756629944,0.2561310827732086,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9990000128746032,0.6345844268798828,0.5119757652282715,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9411080479621888,0.4445739388465881,0.3114228546619415,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8660104870796204,0.3512744307518005,0.3344337344169616,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7539457678794861,0.2289376854896545,1.0401543378829956,284.8959045410156,284.95001220703125,297.198974609375,292.0083923339844,297.2078857421875,297.2116394042969,284.90301513671875,1.0,0.5912394523620605,0.2656518816947937,0.2656518816947937,1.0,1.0,-3.273523569107056,0.5934559106826782,2.680067777633667,-0.4001356661319732,0.8987146019935608,0.8987146019935608,0.0,126.5132827758789,128.0,54953.6484375,0.0,2708.57080078125,1.0,279.60137939453125,283.1826171875,294.98101806640625,298.4531555175781,293.1499938964844,293.1499938964844,279.6499938964844,36099.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377294182777404,1.0,0.0,0.0,3.649715900421143,3.649739980697632,8.888151228347851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7838.115234375,0.0,1533.597900390625,1895.4371337890625,0.0,3751.77880859375,0.9053198099136353,1.0,0.0,3.0,1.0,0.0
12408240,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.808341383934021,0.2826495766639709,0.256181001663208,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9990000128746032,0.6352543830871582,0.5124907493591309,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.9417218565940856,0.4459676444530487,0.3122701346874237,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.865881085395813,0.3516082763671875,0.3346200585365295,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7537190318107605,0.2290484607219696,1.040233492851257,284.94244384765625,284.95001220703125,297.19073486328125,292.00616455078125,297.20703125,297.2139892578125,284.9437866210937,1.0,0.5917062163352966,0.2664186060428619,0.2664186060428619,1.0,1.0,-3.2757577896118164,0.5962632298469543,2.679494619369507,-0.3980559706687927,0.8991721272468567,0.8991721272468567,0.0,126.7295913696289,131.0,54791.6640625,0.0,2714.36181640625,1.0,279.6421813964844,283.227294921875,294.97607421875,298.4659423828125,293.1499938964844,293.1499938964844,279.95001220703125,36037.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342368841171264,1.0,0.0,0.0,3.649637460708618,3.6496615409851074,8.887768672138918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7457.60595703125,0.0,1533.04833984375,1895.4371337890625,0.0,3719.91455078125,0.9052336812019348,1.0,0.0,3.0,1.0,0.0
12408300,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.8083213567733765,0.2830853760242462,0.2564401626586914,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.9990000128746032,0.6361351013183594,0.5130473375320435,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.9425117373466492,0.447623610496521,0.3132995367050171,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.8659079074859619,0.3521661758422851,0.335014671087265,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.7536404132843018,0.2293242812156677,1.0410276651382446,285.0823974609375,284.95001220703125,297.18243408203125,292.0038757324219,297.2077331542969,297.21856689453125,285.0901184082031,1.0,0.5924590826034546,0.2671853601932525,0.2671853601932525,1.0,1.0,-3.279803991317749,0.5995297431945801,2.680274248123169,-0.3960509002208709,0.9014126062393188,0.9014126062393188,0.0,127.02103424072266,131.0,53628.26171875,0.0,2724.317138671875,1.0,279.8988037109375,283.3907165527344,294.945068359375,298.3026123046875,293.1499938964844,293.1499938964844,279.95001220703125,35927.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268265962600708,1.0,0.0,0.0,3.651218891143799,3.651242971420288,8.895473229131312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7667.36669921875,0.0,1533.9837646484375,1895.4371337890625,0.0,3652.019775390625,0.905548930168152,1.0,0.0,3.0,1.0,0.0
12408360,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331787109375,0.8086649179458618,0.2837201058864593,0.2569591403007507,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337890625,0.9990000128746032,0.6372666954994202,0.5134299993515015,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.943683385848999,0.4495061933994293,0.3145629465579986,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334228515625,0.8662598729133606,0.3529349863529205,0.3356734216213226,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328430175781,0.7538607120513916,0.2297655194997787,1.0427454710006714,285.1336975097656,284.95001220703125,297.174072265625,292.00152587890625,297.2099914550781,297.2254638671875,285.13525390625,1.0,0.593499481678009,0.2678300738334656,0.2678300738334656,1.0,1.0,-3.285863876342773,0.6029733419418335,2.6828904151916504,-0.3944699168205261,0.9031949043273926,0.9031949043273926,0.0,127.33529663085938,134.0,53524.66796875,0.0,2738.5927734375,1.0,279.9418640136719,283.4385681152344,294.96173095703125,298.35577392578125,293.1499938964844,293.1499938964844,279.6499938964844,35833.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235592484474182,1.0,0.0,0.0,3.655186653137207,3.655210733413696,8.914817044569645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8199.3203125,0.0,1537.6978759765625,1895.4371337890625,0.0,3621.96826171875,0.9063413739204408,1.0,0.0,3.0,1.0,0.0
12408420,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8085843324661255,0.2839859127998352,0.2574123740196228,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9990000128746032,0.6379333734512329,0.5144896507263184,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9443026781082152,0.450950413942337,0.3157601058483124,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.866215705871582,0.3534277677536011,0.3363147377967834,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7537738084793091,0.2300416827201843,1.044525384902954,285.0155029296875,284.95001220703125,297.1656799316406,291.9991455078125,297.2091369628906,297.2279968261719,285.00885009765625,1.0,0.5947554707527161,0.2684747874736786,0.2684747874736786,1.0,1.0,-3.292715072631836,0.6065992116928101,2.6861157417297363,-0.3929000198841095,0.9025046825408936,0.9025046825408936,0.0,127.86602020263672,134.0,54754.546875,0.0,2755.774658203125,1.0,279.698486328125,283.2933044433594,295.0264892578125,298.5884094238281,293.1499938964844,293.1499938964844,279.6499938964844,35882.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929840922355652,1.0,0.0,0.0,3.657635450363159,3.657659530639648,8.926764962779998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8020.61181640625,0.0,1540.7994384765625,1895.4371337890625,0.0,3679.68310546875,0.906871497631073,1.0,0.0,3.0,1.0,0.0
12408480,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.8072817325592041,0.2838574945926666,0.2574601173400879,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9990000128746032,0.637904703617096,0.517071008682251,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.9434553384780884,0.4519544541835785,0.31659135222435,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.8650262355804443,0.3535754978656769,0.33661088347435,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.7527276277542114,0.2300807237625122,1.0452646017074585,284.9747009277344,284.95001220703125,297.1571960449219,291.9967041015625,297.20465087890625,297.2253112792969,284.97393798828125,1.0,0.5961030125617981,0.2691195011138916,0.2691195011138916,1.0,1.0,-3.2987170219421387,0.6100184917449951,2.688698530197144,-0.3912659585475921,0.902217984199524,0.902217984199524,0.0,128.7890625,137.0,54987.6640625,0.0,2773.457275390625,1.0,279.6577453613281,283.2526550292969,295.02880859375,298.5769348144531,293.1499938964844,293.1499938964844,279.3500061035156,35938.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933648645877838,1.0,0.0,0.0,3.6581835746765137,3.658207654953003,8.929441150939965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8436.3212890625,0.0,1541.8338623046875,1895.4371337890625,0.0,3714.5390625,0.9070584774017334,1.0,0.0,3.0,1.0,0.0
12408540,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8053189516067505,0.2835085988044739,0.2573161125183105,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.9990000128746032,0.6372532248497009,0.5205022096633911,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.9418479204177856,0.4527168571949005,0.3172632157802582,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.8632160425186157,0.3535046279430389,0.3367145359516144,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.7511464953422546,0.229958102107048,1.045352339744568,284.8418273925781,284.95001220703125,297.148681640625,291.99420166015625,297.1982727050781,297.21990966796875,284.8348693847656,1.0,0.597507894039154,0.269764244556427,0.269764244556427,1.0,1.0,-3.3042569160461426,0.6133286356925964,2.6909284591674805,-0.3896052241325378,0.9002086520195007,0.9002086520195007,0.0,129.9360809326172,137.0,56246.578125,0.0,2791.494873046875,1.0,279.4010009765625,283.09442138671875,295.0553894042969,298.74273681640625,293.1499938964844,293.1499938964844,279.3500061035156,36041.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413354992866516,1.0,0.0,0.0,3.657212495803833,3.657236576080322,8.924700409806974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8218.666015625,0.0,1541.5205078125,1895.4371337890625,0.0,3784.58154296875,0.90687495470047,1.0,0.0,3.0,1.0,0.0
12408600,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.8026162385940552,0.2829698920249939,0.2569265365600586,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79962158203125,0.9990000128746032,0.6359491944313049,0.5248460173606873,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997131347656,0.9393802881240844,0.4532751142978668,0.3177205920219421,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998352050781,0.8607215881347656,0.3532298505306244,0.3365671634674072,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.7489694356918335,0.2296732664108276,1.0445685386657717,284.7996826171875,284.95001220703125,297.1401062011719,291.9916381835937,297.1903076171875,297.21221923828125,284.7989501953125,1.0,0.5989123582839966,0.27040895819664,0.27040895819664,1.0,1.0,-3.308901309967041,0.6164186596870422,2.692482709884644,-0.3878923058509826,0.8987391591072083,0.8987391591072083,0.0,131.31439208984375,140.0,56459.91796875,0.0,2809.010986328125,1.0,279.3581848144531,283.0533447265625,295.03466796875,298.69073486328125,293.1499938964844,293.1499938964844,279.6499938964844,36128.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449555277824402,1.0,0.0,0.0,3.654003858566284,3.654027938842773,8.909047437555273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7685.689453125,0.0,1538.587890625,1895.4371337890625,0.0,3817.406005859375,0.9062471985816956,1.0,0.0,3.0,1.0,0.0
12408660,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8000621795654297,0.2828104794025421,0.2566196918487549,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.9990000128746032,0.6347441673278809,0.529118001461029,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.9370785355567932,0.4543012082576751,0.3182685971260071,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.8583328127861023,0.3532412946224212,0.3364534974098205,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.7468573451042175,0.2295566648244857,1.0437729358673096,284.9280700683594,284.95001220703125,297.1314392089844,291.989013671875,297.1854248046875,297.2088623046875,284.9354858398437,1.0,0.6003422737121582,0.2709516286849975,0.2709516286849975,1.0,1.0,-3.313706398010254,0.6192727088928223,2.694433689117432,-0.3865025341510772,0.8998215794563293,0.8998215794563293,0.0,132.68634033203125,140.0,55360.609375,0.0,2826.8828125,1.0,279.6014404296875,283.2059326171875,294.9689636230469,298.4629821777344,293.1499938964844,293.1499938964844,279.6499938964844,36066.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396196007728576,1.0,0.0,0.0,3.65256142616272,3.652585506439209,8.902015906642191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7874.927734375,0.0,1536.517333984375,1895.4371337890625,0.0,3768.985595703125,0.905935764312744,1.0,0.0,3.0,1.0,0.0
12408720,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.798486590385437,0.2830484211444855,0.2567289471626282,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6338896155357361,0.5323946475982666,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9359089136123656,0.4557898044586181,0.3192046582698822,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.8568017482757568,0.3536033034324646,0.3366977274417877,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.7454609274864197,0.2296780198812484,1.0440526008605957,284.9793701171875,284.95001220703125,297.1227111816406,291.986328125,297.183837890625,297.2103881835937,284.9810485839844,1.0,0.6018831729888916,0.2714942693710327,0.2714942693710327,1.0,1.0,-3.3201699256896973,0.6225345134735107,2.6976354122161865,-0.3852136433124542,0.9005728960037231,0.9005728960037231,0.0,133.8424835205078,143.0,55267.453125,0.0,2847.0986328125,1.0,279.6421813964844,283.25439453125,294.9631652832031,298.4798889160156,293.1499938964844,293.1499938964844,279.3500061035156,35996.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368018507957458,1.0,0.0,0.0,3.653303623199463,3.653327465057373,8.905632853384304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8416.6650390625,0.0,1536.821044921875,1895.4371337890625,0.0,3743.324951171875,0.9060274362564088,1.0,0.0,3.0,1.0,0.0
12408780,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7970311045646667,0.283048927783966,0.2569105327129364,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.9990000128746032,0.6327048540115356,0.5356116890907288,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.934852123260498,0.4569795727729797,0.320196658372879,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8553946018218994,0.3537970781326294,0.3370321094989776,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.744181215763092,0.2296978533267974,1.044661283493042,284.8636779785156,284.95001220703125,297.1138916015625,291.98358154296875,297.1808166503906,297.2099609375,284.8573303222656,1.0,0.6035095453262329,0.2720369398593902,0.2720369398593902,1.0,1.0,-3.327289581298828,0.6259680390357971,2.701321601867676,-0.3839061856269836,0.8988947868347168,0.8988947868347168,0.0,135.01312255859375,143.0,56493.234375,0.0,2868.8642578125,1.0,279.39862060546875,283.112060546875,295.0145874023437,298.6929626464844,293.1499938964844,293.1499938964844,279.3500061035156,36063.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427306056022644,1.0,0.0,0.0,3.652274608612061,3.65229868888855,8.900617558538215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8229.5888671875,0.0,1536.172607421875,1895.4371337890625,0.0,3797.244384765625,0.9057926535606384,1.0,0.0,3.0,1.0,0.0
12408840,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7947721481323242,0.2827377319335937,0.2567771375179291,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258361816406,0.9990000128746032,0.6309753060340881,0.5397785902023315,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.9328342080116272,0.4578113257884979,0.3208943903446197,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82598876953125,0.8532989025115967,0.3537234365940094,0.3371030986309051,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.7423224449157715,0.2295261919498443,1.0444488525390625,284.82586669921875,284.95001220703125,297.10504150390625,291.9807434082031,297.1757202148437,297.2064819335937,284.8253173828125,1.0,0.6051259636878967,0.2725795805454254,0.2725795805454254,1.0,1.0,-3.333415985107422,0.6291544437408447,2.704261541366577,-0.3825312554836273,0.8976460695266724,0.8976460695266724,0.0,136.4295196533203,131.0,56712.54296875,0.0,2889.988037109375,1.0,279.3578186035156,283.07421875,295.0113525390625,298.67095947265625,293.1499938964844,293.1499938964844,279.6499938964844,36131.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460811614990234,1.0,0.0,0.0,3.6491425037384033,3.6491665840148926,8.88535851117922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7705.17041015625,0.0,1533.1982421875,1895.4371337890625,0.0,3827.590576171875,0.9051668047904968,1.0,0.0,3.0,1.0,0.0
12408900,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.794828474521637,0.2826955616474151,0.2565745711326599,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9990000128746032,0.6296020746231079,0.5392414927482605,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9339351654052734,0.4589899182319641,0.321551114320755,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8535634875297546,0.3538559079170227,0.337089329957962,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7424076199531555,0.2294686138629913,1.0437912940979004,284.9509582519531,284.95001220703125,297.0960693359375,291.97784423828125,297.1728820800781,297.20623779296875,284.95770263671875,1.0,0.6045606732368469,0.2731222510337829,0.2731222510337829,1.0,1.0,-3.332430124282837,0.6305219531059265,2.7019081115722656,-0.3806596398353576,0.8988553285598755,0.8988553285598755,0.0,136.2506103515625,131.0,55550.51953125,0.0,2886.8291015625,1.0,279.60125732421875,283.2236328125,294.9542236328125,298.4572448730469,293.1499938964844,293.1499938964844,279.6499938964844,36059.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940893292427063,1.0,0.0,0.0,3.647919178009033,3.6479432582855225,8.879401889316796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7891.66845703125,0.0,1531.30126953125,1895.4371337890625,0.0,3780.564453125,0.904894232749939,1.0,0.0,3.0,1.0,0.0
12408960,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7972332239151001,0.2829711139202118,0.2566689848899841,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.6291947364807129,0.5347128510475159,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9380460381507874,0.4605422019958496,0.3224973082542419,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.856108546257019,0.3542706072330475,0.3373276591300964,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7443879842758179,0.2296096235513687,1.0438274145126345,284.9925231933594,284.95001220703125,297.0870361328125,291.9748840332031,297.1725158691406,297.20965576171875,284.9931945800781,1.0,0.6030580401420593,0.2736489176750183,0.2736489176750183,1.0,1.0,-3.3281495571136475,0.6310074329376221,2.6971421241760254,-0.3788281083106994,0.8995981216430664,0.8995981216430664,0.0,134.8023223876953,134.0,55337.4921875,0.0,2869.436279296875,1.0,279.64227294921875,283.26483154296875,294.9506530761719,298.474853515625,293.1499938964844,293.1499938964844,279.95001220703125,35990.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381402134895324,1.0,0.0,0.0,3.648798942565918,3.648822784423828,8.883685040927958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7505.154296875,0.0,1531.7591552734375,1895.4371337890625,0.0,3755.520751953125,0.905014157295227,1.0,0.0,3.0,1.0,0.0
12409020,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234436035156,0.7987426519393921,0.2834332883358001,0.2569383978843689,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.9990000128746032,0.6295660138130188,0.5323312878608704,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.9408761262893676,0.4623131453990936,0.3235954940319061,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.8577091693878174,0.3548726141452789,0.337747573852539,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.7456074357032776,0.2299068868160247,1.04457688331604,285.126220703125,284.95001220703125,297.0779113769531,291.9718322753906,297.1731872558594,297.2145690917969,285.1334533691406,1.0,0.6029468774795532,0.2741755843162536,0.2741755843162536,1.0,1.0,-3.328341722488404,0.6326432824134827,2.695698499679565,-0.3774164915084839,0.9020664691925048,0.9020664691925048,0.0,134.12149047851562,134.0,54125.5859375,0.0,2865.980224609375,1.0,279.8988037109375,283.4236755371094,294.9179077148437,298.3084411621094,293.1499938964844,293.1499938964844,279.95001220703125,35878.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311876893043518,1.0,0.0,0.0,3.6513073444366455,3.651331424713135,8.895904102246277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7709.80322265625,0.0,1533.71630859375,1895.4371337890625,0.0,3692.02294921875,0.90553480386734,1.0,0.0,3.0,1.0,0.0
12409080,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1726379394531,0.8001746535301208,0.2840765118598938,0.2574502229690552,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.9990000128746032,0.6303920149803162,0.5306128859519958,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.9434906840324402,0.4642888605594635,0.3249148726463318,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728515625,0.8591755032539368,0.3556596934795379,0.3384131789207458,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.7467561364173889,0.2303661853075027,1.04627525806427,285.173095703125,284.95001220703125,297.0686950683594,291.9686889648437,297.1747131347656,297.22076416015625,285.17431640625,1.0,0.6032413840293884,0.274702250957489,0.274702250957489,1.0,1.0,-3.3316454887390137,0.6350740790367126,2.696571588516236,-0.3760206997394562,0.9040670990943908,0.9040670990943908,0.0,133.74795532226562,137.0,53989.3828125,0.0,2870.894287109375,1.0,279.9418029785156,283.4682922363281,294.9317626953125,298.3569030761719,293.1499938964844,293.1499938964844,279.6499938964844,35784.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281039237976074,1.0,0.0,0.0,3.65618634223938,3.656210422515869,8.919693641473714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8240.3271484375,0.0,1538.4471435546875,1895.4371337890625,0.0,3663.74951171875,0.9065312743186952,1.0,0.0,3.0,1.0,0.0
12409140,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.8009971380233765,0.2843437790870666,0.2578903436660766,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9990000128746032,0.6308473944664001,0.5299292802810669,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.9453049302101136,0.4658002257347107,0.3261533081531524,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8600661158561707,0.3561504185199737,0.3390426635742187,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.7474613785743713,0.2306563109159469,1.0480364561080933,285.05181884765625,284.95001220703125,297.05938720703125,291.9654846191406,297.1736755371094,297.22344970703125,285.0450439453125,1.0,0.6038737297058105,0.2752289175987243,0.2752289175987243,1.0,1.0,-3.336166858673096,0.6378195285797119,2.698347330093384,-0.3746275901794433,0.9035865664482116,0.9035865664482116,0.0,133.71461486816406,137.0,55199.90234375,0.0,2880.352783203125,1.0,279.69842529296875,283.3207702636719,294.9934997558594,298.5849914550781,293.1499938964844,293.1499938964844,279.6499938964844,35833.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343355894088744,1.0,0.0,0.0,3.6595399379730233,3.659564018249512,8.936063977671438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8058.50244140625,0.0,1542.5611572265625,1895.4371337890625,0.0,3720.816650390625,0.9072641134262084,1.0,0.0,3.0,1.0,0.0
